time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
721.0,-29.679390293450588,3.297777001995982,34.96743647325577,19.595900654699676,-0.45525476391432973,-26.686398692294727,-40.60311697013674,-3.3603943980681965,402.8672130121423,-11.121331034372616,39.971085159811665,46144.24657323501,24494.189923388163,24494.189923388163,70638.43649662318,81173.93696063908,81173.93696063908,24494.189923388163,105668.12688402724,105668.12688402724,47733.524757187246,125204.40697449133,92934.93610748563,58260.90053846366,38526.706187802185,19536.28009046409,0.0,58062.986278266275,13913.296049732431,1226.0,57934.60212683999,277622.4462487794,603564.206459777,2.1740468561353965,1553286.8814350714,5.594961439260427,0.7121773431434212,0.05079474583805622,4.027634451161993,1.2768810125673191,1.0,0.0,4.0276344511609405,1.307849558445861,1.3081652148120588,3.079585434847795,19613.174097409064,1999.9871615086768,4632.441516551485,4632.441516551485,5.28753354702302,3.297777001995982,-9.942537073071248,13.24031407506723,1.8407666271205516,1.8407666271205516,0.5259333220344433,0.0,0.0,0.00024134269237657003,7.364022880212863e-05,0.0001677024635744414,0.0006754442198371594,0.07516591516351487,0.05159322601274778,0.02357268915076708,0.053310809700286406,0.03486506878259856,0.01592967705545765,0.999998154585734,0.999998154585734,0.45689419854392993,0.0,413.9885440465149,500.55065538919223,205.6784268063342,19536.28009046409,13913.296049732431,0.7474542924481272,1.2165829046079233,0.794727407785903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495769234393052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.724797263407,1226.0,0.999998154585734,0.45689419854392993,6.27409032704403,1.8407666271205516
722.0,-29.679531670921648,3.2977785524005614,34.96739195393325,19.595965230278694,-0.4552549134451026,-26.68641744788524,-40.60308717945588,-3.3602538007386085,403.00916033814804,-11.121334139691138,39.970876499339205,46143.50985782179,24464.846649810053,24464.846649810053,70608.35650763183,81174.19853933608,81174.19853933608,24464.846649810053,105639.04518914613,105639.04518914613,47704.29334784608,125175.29148874737,92934.62781765808,58260.66015895465,38526.63073189271,19536.246299601255,0.0,58062.87703149396,13906.76706186762,1226.0,57934.75184130004,277622.410849589,603472.603518683,2.1737171782058833,1553277.8900709394,5.594929765639412,0.7118443762736276,0.05077107952655242,4.027634451161993,1.2768798372289165,1.0,0.0,4.027634451162962,1.3078488843227392,1.308164535893666,3.0795870222022454,19613.109035309564,1999.9805270209058,4632.441516551485,4632.441516551485,5.281199247178482,3.2977785524005614,-9.947087378973308,13.24486593137387,1.837929588790545,1.837929588790545,0.5251227396544415,0.0,0.0,0.00024133915043321626,7.364047834670763e-05,0.00016769867208650863,0.0006754289491097402,0.07516462044440739,0.05157875085014836,0.023585869594259026,0.05331089574108611,0.03483964724108389,0.01593143228546853,0.9999985236685872,0.9999985236685872,0.4572781307213648,0.0,414.1304944778392,501.13078709151705,204.84769686857516,19536.246299601255,13906.76706186762,0.7474542924481272,1.2160671347603575,0.7947162148508939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495769234393052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.705558003989,1226.0,0.9999985236685872,0.4572781307213648,6.27409032704403,1.837929588790545
723.0,-29.679673308448123,3.297780131794972,34.967347019506164,19.596035044547193,-0.45525506350115535,-26.686436237621745,-40.603061160631455,-3.3601130382762063,403.15211488420766,-11.12133726666036,39.97066665582339,46142.78771032025,24435.475784372087,24435.475784372087,70578.26349469234,81174.48129238728,81174.48129238728,24435.475784372087,105609.95707675937,105609.95707675937,47675.05468841495,125146.16939106473,92934.3400314106,58260.43526176454,38526.56085516228,19536.21231430536,0.0,58062.77316946764,13900.220439148723,1226.0,57934.90238834442,277622.37520359503,603380.4019599281,2.1733853458945362,1553268.8477680932,5.594897913502108,0.7115105126580913,0.050747349645894654,4.027634451161993,1.2768786992551755,1.0,0.0,4.027634451160745,1.3078482094134067,1.308163856180419,3.0795886114096214,19613.048300326456,1999.9743337762088,4632.441516551485,4632.441516551485,5.274858991109836,3.297780131794972,-9.951633392434465,13.249413524229437,1.8350930181659197,1.8350930181659197,0.5243122909045485,0.0,0.0,0.00024133560202268728,7.364069629659877e-05,0.0001676949057260885,0.0006754137795867566,0.07516351311944049,0.05156417715453642,0.02359933596490407,0.053310982254461514,0.034814037006305275,0.015933312639589383,0.9999988189348697,0.9999988189348697,0.4576686644649596,0.0,414.273452150868,501.71607216142525,204.01097354987542,19536.21231430536,13900.220439148723,0.7474542924481272,1.2155510259335318,0.7947051990721048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495777682926292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.68608364732,1226.0,0.9999988189348697,0.4576686644649596,6.27409032704403,1.8350930181659197
724.0,-29.679673308448123,3.297780131794972,34.967347019506164,19.595956184808188,-0.45525506350115535,-26.686436237621745,-40.603019565436966,-3.3601130382762063,402.94206028938834,-11.12133726666036,39.97066665582339,46142.615411902414,24406.06453179884,24406.06453179884,70548.67994370125,81174.16192475233,81174.16192475233,24406.06453179884,105580.22645655117,105580.22645655117,47645.324068206755,125116.43877085653,92934.02066377565,58260.26296334671,38526.397444921044,19536.21231430536,0.0,58062.609759226405,13900.220443654223,1226.0,57934.90238834442,277622.37520359503,603513.6144081268,2.1738651791504147,1553268.8477680932,5.594897913502108,0.7115105128887143,0.050747349645894654,4.027634451161993,1.2768777321698144,1.0,0.0,4.027634451162083,1.3078482094134067,1.308163856180419,3.0795886114096214,19612.980900344406,1999.9674608907637,4632.441516551485,4632.441516551485,5.268510016715196,3.297780131794972,-9.956173051234007,13.25395318302898,1.832256458870568,1.832256458870568,0.5235018453915908,0.0,0.0,0.00024133560202268728,7.36410447251128e-05,0.0001676945572975745,0.0006754123762440698,0.07521463288997356,0.05158527551318316,0.02362935737679039,0.053310982254461514,0.034804610651716424,0.015942738994178234,0.9999990551478958,0.9999990551478958,0.45806356204307996,0.0,414.0633975560487,501.9276571480498,202.87359645525464,19536.21231430536,13900.220443654223,0.7474542924481272,1.2150449357383692,0.7947044682153672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578614700952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.666534720818,1226.0,0.9999990551478958,0.45806356204307996,6.27409032704403,1.832256458870568
725.0,-29.679810956195503,3.297782063583899,34.96730269862469,19.59602131918075,-0.4552552099217542,-26.686454493769794,-40.60298966998232,-3.3599755854661275,403.0742970386185,-11.12134150033082,39.97046101982389,46141.89441107499,24376.626237785676,24376.626237785676,70518.52064886066,81174.42575138978,81174.42575138978,24376.626237785676,105551.05198917545,105551.05198917545,47616.00665923873,125087.23037600525,92933.7273666204,58260.02522322469,38526.33571488412,19536.178386829793,0.0,58062.51410171391,13893.864617713692,1226.0,57935.04532993672,277622.3269417277,603428.2099054705,2.1735579286896787,1553259.986808646,5.594866968803528,0.7111864123374387,0.0507243102975326,4.027634451161993,1.2768765601282936,1.0,0.0,4.027634451162272,1.3078475503386102,1.3081631924363273,3.079590163333037,19612.919002328345,1999.9611490497107,4632.441516551485,4632.441516551485,5.262155204914989,3.297782063583899,-9.960713581994339,13.258495645578238,1.829419425756893,1.829419425756893,0.5226912645019695,0.0,0.0,0.00024133215361317315,7.364129514990687e-05,0.00016769085846326628,0.000675397478691581,0.07521451889892167,0.05157177423214186,0.023642744666779805,0.05331106275643354,0.03477975684802211,0.01594455344951048,0.9999992441183166,0.9999992441183166,0.4584431532108692,0.0,414.1956385389493,502.4964185760557,202.0374203573416,19536.178386829793,13893.864617713692,0.7474542924481272,1.2145275095275123,0.7946933598197904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578614700952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.647298708223,1226.0,0.9999992441183166,0.4584431532108692,6.27409032704403,1.829419425756893
726.0,-29.679810956195503,3.297782063583899,34.96730269862469,19.595942424517148,-0.4552552099217542,-26.686454493769794,-40.60294810971243,-3.3599755854661275,402.8636843128869,-11.12134150033082,39.97046101982389,46141.722112628835,24347.150988277346,24347.150988277346,70488.87310090617,81174.10638375687,81174.10638375687,24347.150988277346,105521.25737203422,105521.25737203422,47586.2120420975,125057.43575886401,92933.40799898749,58259.85292477854,38526.172304676606,19536.178386829793,0.0,58062.3506915064,13893.864614422198,1226.0,57935.04532993672,277622.3269417277,603561.8144144148,2.1740391742379606,1553259.986808646,5.594866968803528,0.7111864121689567,0.0507243102975326,4.027634451161993,1.2768755930429325,1.0,0.0,4.027634451162272,1.3078475503386102,1.3081631924363273,3.079590163333037,19612.851602346724,1999.9542761643095,4632.441516551485,4632.441516551485,5.255792415573122,3.297782063583899,-9.965245792327705,13.263027855911604,1.8265829753995444,1.8265829753995444,0.5218808501141555,0.0,0.0,0.00024133215361317315,7.36416432884869e-05,0.00016769051032468625,0.0006753960765166423,0.07526522631486128,0.05159293027351198,0.023672296041349305,0.05331106275643354,0.03477058307650168,0.015953727221030913,0.9999993952946533,0.9999993952946533,0.45882801385946403,0.0,413.9850258132177,502.7025647155052,200.9087896114541,19536.178386829793,13893.864614422198,0.7474542924481272,1.2140203119819188,0.7946926289255223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449579437267752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.627829697347,1226.0,0.9999993952946533,0.45882801385946403,6.27409032704403,1.8265829753995444
727.0,-29.679947123983503,3.2977836835629595,34.96725820284522,19.59574045557531,-0.45525535549536106,-26.686472628882946,-40.60294084539635,-3.3601126180494574,402.98708849990294,-11.12134456301164,39.97025581683592,46141.10137525444,24317.64501405918,24317.64501405918,70458.74638931362,81173.28883803147,81173.28883803147,24317.64501405918,105490.93385209065,105490.93385209065,47555.74132416438,125027.07900125835,92933.1445444639,58259.70994754485,38526.03844102116,19536.1451491677,0.0,58062.18359018886,13887.522010369348,1226.0,57935.192527926265,277622.2920285995,603481.999033836,2.1737519513442667,1553251.1445459668,5.594835822427247,0.7108629621827416,0.05070132115143113,4.027634451161993,1.2768748732237145,1.0,0.0,4.027634451162691,1.3078482217955156,1.3081638595936058,3.0795885822534848,19612.79600237911,1999.9486065454676,4632.441516551485,4632.441516551485,5.249422993722303,3.2977836835629595,-9.969777933318136,13.267561616881096,1.8237459455055174,1.8237459455055174,0.5210702701444335,0.0,0.0,0.00024132874232488908,7.364170413975647e-05,0.0001676870381851326,0.0006753820920077566,0.07526593460085897,0.051580308069136355,0.02368562653172261,0.05331114733796676,0.03474599469695805,0.015955326454473083,0.9999995162357227,0.9999995162357227,0.4591987903933276,0.0,414.10843306291457,503.2555459424986,200.07902705422345,19536.1451491677,13887.522010369348,0.7474542924481272,1.2135049361322932,0.794684225121895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449579437267752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.608595368118,1226.0,0.9999995162357227,0.4591987903933276,6.27409032704403,1.8237459455055174
728.0,-29.680087657299016,3.2977853819194403,34.96721196069186,19.595804856531345,-0.4552555060028214,-26.68649134918623,-40.60290724793447,-3.359970892151653,403.129210334728,-11.121347740783255,39.97004321248325,46140.35260188573,24288.111811873452,24288.111811873452,70428.46441375918,81173.54961762059,81173.54961762059,24288.111811873452,105461.66142949404,105461.66142949404,47526.31641289931,124997.7721390013,92932.8308832307,58259.454235957644,38525.97405252561,19536.110709507266,0.0,58062.08476203288,13880.969586998885,1226.0,57935.34501659473,277622.2558034936,603390.299178085,2.1734219305716485,1553241.983396233,5.594803553846374,0.710528814737096,0.050677571800496014,4.027634451161993,1.2768736302992325,1.0,0.0,4.027634451162672,1.3078475421580424,1.3081631751874505,3.0795901825958296,19612.729806687454,1999.9418564634666,4632.441516551485,4632.441516551485,5.243047694200398,3.2977853819194403,-9.974305682886579,13.27209106480602,1.8209094043051741,1.8209094043051741,0.5202598298014783,0.0,0.0,0.00024132522171757483,7.36419855774826e-05,0.00016768323614009222,0.0006753667787601672,0.07526420199370551,0.05156580362920138,0.023698398364504134,0.053311234952852504,0.03472075231844855,0.01595681948204746,0.9999996129885782,0.9999996129885782,0.45957567855168746,0.0,414.25055807551126,503.8346218635525,199.25242823361054,19536.110709507266,13880.969586998885,0.7474542924481272,1.2129854569020357,0.7946726816818876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580250991364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.588675361956,1226.0,0.9999996129885782,0.45957567855168746,6.27409032704403,1.8209094043051741
729.0,-29.680087657299016,3.2977853819194403,34.96721196069186,19.59573123548182,-0.4552555060028214,-26.68649134918623,-40.602869459521,-3.359970892151653,402.9178640605195,-11.121347740783255,39.97004321248325,46140.1959669053,24258.538021283337,24258.538021283337,70398.73398818864,81173.25154116703,81173.25154116703,24258.538021283337,105431.78956245037,105431.78956245037,47496.444545855644,124967.90027195764,92932.53280677713,58259.29760097722,38525.81689533324,19536.110709507266,0.0,58061.92760484051,13880.969585746767,1226.0,57935.34501659473,277622.2558034936,603524.340256684,2.173904748774429,1553241.983396233,5.594803553846374,0.7105288146730036,0.050677571800496014,4.027634451161993,1.276872752229683,1.0,0.0,4.027634451162522,1.3078475421580424,1.3081631751874505,3.0795901825958296,19612.66690003875,1999.9354417705076,4632.441516551485,4632.441516551485,5.236663632904761,3.2977853819194403,-9.978826858152196,13.276612240071636,1.8180728894486504,1.8180728894486504,0.5194493969853287,0.0,0.0,0.00024132522171757483,7.364230212297431e-05,0.0001676829195946005,0.0006753655038306394,0.07531485045843811,0.051587024976276256,0.02372782548216185,0.053311234952852504,0.034711682308284,0.015965889492212015,0.9999996903908626,0.9999996903908626,0.459957094767961,0.0,414.03921180130277,504.03914638228224,198.12561172472965,19536.110709507266,13880.969585746767,0.7474542924481272,1.212476693287042,0.7946721349130456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495810908037985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.569283138626,1226.0,0.9999996903908626,0.459957094767961,6.27409032704403,1.8180728894486504
730.0,-29.680228054021015,3.297787131056895,34.96716511496377,19.595795531664066,-0.455255656971049,-26.68651005067062,-40.60283963391555,-3.3598286295577013,403.0620206365005,-11.121350944621195,39.969829075174246,46139.46343264369,24228.934569512207,24228.934569512207,70368.3980021559,81173.51193971858,81173.51193971858,24228.934569512207,105402.44650923078,105402.44650923078,47466.94791724133,124938.52252835277,92932.21658999426,58259.05765177667,38525.7321535751,19536.076019121996,0.0,58061.8081726971,13874.370424648974,1226.0,57935.49859198945,277622.21928124805,603431.3152123184,2.173569956952927,1553232.7562324887,5.594771053461575,0.7101922827833328,0.05065365293968085,4.027634451161993,1.2768715494172649,1.0,0.0,4.027634451163389,1.307846859912279,1.3081624881769178,3.0795917890815887,19612.600165018805,1999.9286366923268,4632.441516551485,4632.441516551485,5.230273168682955,3.297787131056895,-9.983347882958752,13.281135014015646,1.815235865085183,1.815235865085183,0.5186388185957665,0.0,0.0,0.00024132170457941309,7.364255196660722e-05,0.00016767915261280586,0.0006753503318049864,0.0753122539450754,0.05157230902111948,0.023739944923955918,0.053311323187463594,0.034686597540406976,0.015967055399273872,0.99999975231269,0.99999975231269,0.46032336915826344,0.0,414.1833715811217,504.61548641438696,197.30969336446958,19536.076019121996,13874.370424648974,0.7474542924481272,1.21195670987122,0.7946611530837624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495810908037985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.549975993941,1226.0,0.99999975231269,0.46032336915826344,6.27409032704403,1.815235865085183
731.0,-29.680364279162447,3.2977888532252972,34.967119315701346,19.59586056126284,-0.45525580367453333,-26.6865281904945,-40.60280966861171,-3.3596903472660364,403.1943519579962,-11.121355234569608,39.96962052859261,46138.74847217772,24199.30569330736,24199.30569330736,70338.05416548508,81173.77518028666,81173.77518028666,24199.30569330736,105373.08087359401,105373.08087359401,47437.43730406486,124909.12248423423,92931.91934840042,58258.820664519364,38525.66520431228,19536.041610640226,0.0,58061.70681495251,13867.992519739804,1226.0,57935.64356952915,277622.17037786014,603345.8691560407,2.1732625616133303,1553223.7700126704,5.5947396704616255,0.7098670649936913,0.05063053469095943,4.027634451161993,1.2768703636387362,1.0,0.0,4.027634451163363,1.307846196742542,1.3081618203837615,3.0795933506505877,19612.537434560556,1999.9222399657945,4632.441516551485,4632.441516551485,5.223877216116908,3.2977888532252972,-9.987865267900439,13.285654121125736,1.8123993683781812,1.8123993683781812,0.5178283909651946,0.0,0.0,0.0002413182919904348,7.36428029812574e-05,0.0001676754890091774,0.0006753355761487971,0.07531171040005838,0.05155879406322897,0.023752916336829404,0.05331140484038067,0.03466193102740001,0.01596860366355942,0.999999801850152,0.999999801850152,0.4606956400311328,0.0,414.3157071925658,505.1829173914133,196.4777095971014,19536.041610640226,13867.992519739804,0.7474542924481272,1.2114362119883646,0.794650226512041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495819298008905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.530510587283,1226.0,0.999999801850152,0.4606956400311328,6.27409032704403,1.8123993683781812
732.0,-29.680364279162447,3.2977888532252972,34.967119315701346,19.59578163167464,-0.45525580367453333,-26.6865281904945,-40.60276810834182,-3.3596903472660364,402.9819735426065,-11.121355234569608,39.96962052859261,46138.57617365957,24169.633950590287,24169.633950590287,70308.21012424986,81173.45581266192,81173.45581266192,24169.633950590287,105343.08976325221,105343.08976325221,47407.44619372306,124879.13137389244,92931.59998077569,58258.648366001216,38525.50179419386,19536.041610640226,0.0,58061.54340483408,13867.992516044113,1226.0,57935.64356952915,277622.17037786014,603480.530711109,2.173747614931965,1553223.7700126704,5.5947396704616255,0.7098670648045183,0.05063053469095943,4.027634451161993,1.2768693965533746,1.0,0.0,4.027634451162917,1.307846196742542,1.3081618203837615,3.0795933506505877,19612.470034580667,1999.9153670805697,4632.441516551485,4632.441516551485,5.217472010004525,3.2977888532252972,-9.99237500976495,13.290163862990248,1.809562866450744,1.809562866450744,0.5170179618430697,0.0,0.0,0.0002413182919904348,7.364315112642908e-05,0.00016767514086400573,0.0006753341739473096,0.07536221889826902,0.051580111680675646,0.023782107217593378,0.05331140484038067,0.03465302205787354,0.0159775126330859,0.9999998414801217,0.9999998414801217,0.4610711895097842,0.0,414.1033287771761,505.38407989839493,195.35491460665196,19536.041610640226,13867.992516044113,0.7474542924481272,1.2109256144643952,0.7946494954837553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495827438699103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.511048973436,1226.0,0.9999998414801217,0.4610711895097842,6.27409032704403,1.809562866450744
733.0,-29.680501927206418,3.2977906450911725,34.967072410381114,19.595851480867736,-0.45525584605582825,-26.686546520613824,-40.6027419847436,-3.3595496130440408,403.12031787486455,-11.121358418495195,39.969408096138274,46137.87088217988,24139.932391723225,24139.932391723225,70277.8032739031,81173.73816503238,81173.73816503238,24139.932391723225,105313.6705567556,105313.6705567556,47377.87465726285,124849.67774880715,92931.31234629634,58258.42603694057,38525.42923261753,19536.00719205154,0.0,58061.43642466907,13861.494806433453,1226.0,57935.795899492754,277622.1340826143,603391.2265369314,2.1734262238520765,1553214.616391973,5.5947074303872695,0.7095357137293218,0.05060698447203384,4.027634451161993,1.276868259129114,1.0,0.0,4.027634451160686,1.3078455217622544,1.3081611407306468,3.0795949400315745,19612.40933162701,1999.9091771019675,4632.441516551485,4632.441516551485,5.211060367512995,3.2977906450911725,-9.996884501044512,13.294675146135685,1.806725847872786,1.806725847872786,0.5162073851065102,0.0,0.0,0.00024131484380134188,7.364336996131577e-05,0.00016767147384002612,0.000675319404515196,0.07536013776425605,0.05156598310520632,0.02379415465904974,0.05331149235111584,0.03462837228952215,0.0159786121825117,0.9999998731840973,0.9999998731840973,0.4614311646696828,0.0,414.2416762933598,505.95215103032467,194.5382784404564,19536.00719205154,13861.494806433453,0.7474542924481272,1.2104041443253644,0.7946388123215099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495827438699103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.491820644253,1226.0,0.9999998731840973,0.4614311646696828,6.27409032704403,1.806725847872786
734.0,-29.680501927206418,3.2977906450911725,34.967072410381114,19.595772586204134,-0.45525584605582825,-26.686546520613824,-40.60270042447371,-3.3595496130440408,402.9073683502803,-11.121358418495195,39.969408096138274,46137.69858363491,24110.195394378603,24110.195394378603,70247.89397801351,81173.41879740969,81173.41879740969,24110.195394378603,105283.61419178829,105283.61419178829,47347.81829229554,124819.62138383984,92930.99297867365,58258.2537383956,38525.26582253116,19536.00719205154,0.0,58061.2730145827,13861.494808347907,1226.0,57935.795899492754,277622.1340826143,603526.2872198292,2.1739127148998603,1553214.616391973,5.5947074303872695,0.709535713827318,0.05060698447203384,4.027634451161993,1.276867292043753,1.0,0.0,4.027634451160982,1.3078455217622544,1.3081611407306468,3.0795949400315745,19612.34193164755,1999.9023042167864,4632.441516551485,4632.441516551485,5.204641074956707,3.2977906450911725,-10.001386441153961,13.299177086245134,1.8038893698410337,1.8038893698410337,0.5153969628117239,0.0,0.0,0.00024131484380134188,7.364371810896617e-05,0.0001676711256923757,0.0006753180023037252,0.07541022962047766,0.051587363166410785,0.02382286645406688,0.05331149235111584,0.034619718038980625,0.015987266433053225,0.9999998985472779,0.9999998985472779,0.4617965054799236,0.0,414.0287267687755,506.1477660877141,193.42405756851383,19536.00719205154,13861.494808347907,0.7474542924481272,1.2098924176252561,0.7946380812567947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495835664429508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.472284452422,1226.0,0.9999998985472779,0.4617965054799236,6.27409032704403,1.8038893698410337
735.0,-29.680632342125346,3.297792725841987,34.96702730726379,19.595575367007427,-0.45525598774494697,-26.686563951348983,-40.602685406897194,-3.3596836335971076,403.02064961968927,-11.121362587356384,39.96920510328572,46137.07079878308,24080.430410534358,24080.430410534358,70217.50120931744,81172.62039700986,81172.62039700986,24080.430410534358,105253.05080754422,105253.05080754422,47317.11376527064,124789.02450975397,92930.73649460678,58258.083278873346,38525.17023970382,19535.97370220976,0.0,58061.14394191358,13855.315699949606,1226.0,57935.93704227358,277622.0865595751,603452.915557326,2.173648800913506,1553205.869557643,5.5946768818205665,0.7092206363065691,0.050584587311526576,4.027634451161993,1.2768665227713059,1.0,0.0,4.027634451159302,1.3078461783124353,1.3081617931663783,3.0795933940480724,19612.287802739003,1999.896784604223,4632.441516551485,4632.441516551485,5.198215740985863,3.297792725841987,-10.005888989811249,13.303681715653235,1.801052354249519,1.801052354249519,0.514586386928434,0.0,0.0,0.0002413115768494538,7.364384391059208e-05,0.0001676677329388617,0.0006753043375327879,0.07541136927910523,0.051575757736052844,0.023835611543052387,0.05331157185370876,0.03459608869720371,0.015988498614322867,0.9999999188378224,0.9999999188378224,0.4621475409141787,0.0,414.14201220704564,506.68263910552565,192.6001218514579,19535.97370220976,13855.315699949606,0.7474542924481272,1.2093716458560568,0.7946290352966562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495835664429508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.453058379368,1226.0,0.9999999188378224,0.4621475409141787,6.27409032704403,1.801052354249519
736.0,-29.68077135532577,3.2977946147701385,34.96697893645401,19.595634249877207,-0.4552561390499371,-26.686582539032212,-40.60265935314817,-3.3595404838939227,403.163315398682,-11.1213658486167,39.96898790950296,46136.35980206592,24050.637351946643,24050.637351946643,70186.99715401256,81172.85887721827,81172.85887721827,24050.637351946643,105223.49622916491,105223.49622916491,47287.40346692828,124759.43473673954,92930.3947675762,58257.859727711504,38525.038933183,19535.938507574625,0.0,58060.977440757626,13848.721453341257,1226.0,57936.092762236636,277622.0493827595,603360.8504825179,2.1733174718073633,1553196.5108553898,5.594643920785941,0.7088843695925703,0.05056068818817873,4.027634451161993,1.2768653446855018,1.0,0.0,4.02763445116286,1.3078454916945015,1.3081611018282024,3.0795950108323686,19612.21568398555,1999.8894305380074,4632.441516551485,4632.441516551485,5.191784346551362,3.2977946147701385,-10.010385763756496,13.308180378526634,1.7982159663511665,1.7982159663511665,0.5137759903860476,0.0,0.0,0.00024130809455164142,7.364406216225659e-05,0.00016766403238938483,0.0006752894330722267,0.07540845032318186,0.05156119147822567,0.023847258844956188,0.05331166130306828,0.034571315466220616,0.015989372721958106,0.9999999350702579,0.9999999350702579,0.4625039998664604,0.0,414.2846812472987,507.254548411768,191.7891172637876,19535.938507574625,13848.721453341257,0.7474542924481272,1.208849734326772,0.7946190683603465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449584345792271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.433301953031,1226.0,0.9999999350702579,0.4625039998664604,6.27409032704403,1.7982159663511665
737.0,-29.68077135532577,3.2977946147701385,34.96697893645401,19.595565867517166,-0.4552561390499371,-26.686582539032212,-40.60261779287828,-3.3595404838939227,402.9497832336524,-11.1213658486167,39.96898790950296,46136.18750348781,24020.802297837185,24020.802297837185,70156.98980132499,81172.58209194875,81172.58209194875,24020.802297837185,105193.38438978593,105193.38438978593,47257.2916275493,124729.32289736056,92930.11798230668,58257.687429133395,38524.9228368592,19535.938507574625,0.0,58060.861344433826,13848.721451605441,1226.0,57936.092762236636,277622.0493827595,603496.2574595273,2.1738052103616696,1553196.5108553898,5.594643920785941,0.7088843695037179,0.05056068818817873,4.027634451161993,1.2768643781496212,1.0,0.0,4.027634451161671,1.3078454916945015,1.3081611018282024,3.0795950108323686,19612.15727067075,1999.883474037592,4632.441516551485,4632.441516551485,5.185343886590268,3.2977946147701385,-10.014875769690331,13.31267038446047,1.795379524054229,1.795379524054229,0.5129655783012083,0.0,0.0,0.00024130809455164142,7.364441031293296e-05,0.00016766368423870847,0.0006752880308485683,0.07545842070332666,0.05158262571707418,0.02387579498625248,0.05331166130306828,0.034562783457427144,0.015997904730751585,0.9999999480562063,0.9999999480562063,0.4628650328312014,0.0,414.0711490822691,507.4482675212716,190.6772379952044,19535.938507574625,13848.721451605441,0.7474542924481272,1.208335325670307,0.7946176896996859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495851765251262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.413767118604,1226.0,0.9999999480562063,0.4628650328312014,6.27409032704403,1.795379524054229
738.0,-29.68091052096691,3.2977965582518265,34.966929865624266,19.59563512299212,-0.4552562911157203,-26.68660114585954,-40.60258793234823,-3.3593965136981607,403.0938673329638,-11.121369142148527,39.96876874405656,46135.46020069322,23990.937140917777,23990.937140917777,70126.397341611,81172.86257084733,81172.86257084733,23990.937140917777,105163.79971176511,105163.79971176511,47227.54982683657,124699.70270303526,92929.81492917755,58257.44811143351,38524.8520197156,19535.90299127016,0.0,58060.75501098576,13842.097231334528,1226.0,57936.24988492854,277622.01183806756,603403.2548284332,2.173470507015807,1553187.0672389648,5.594610661293363,0.7085465789587524,0.05053668104867445,4.027634451161993,1.2768632357800378,1.0,0.0,4.027634451164123,1.3078448011077823,1.3081604065153545,3.079596636963706,19612.093313734516,1999.876952245111,4632.441516551485,4632.441516551485,5.178896928369057,3.2977965582518265,-10.01936554188631,13.317162100138138,1.792542515078846,1.792542515078846,0.5121550043082418,0.0,0.0,0.00024130460848153745,7.364466045574501e-05,0.00016765994802579243,0.0006752729827487107,0.07545473179273642,0.051567910810038545,0.023886820982697867,0.05331175155418933,0.03453820587570203,0.015998475172972423,0.999999958444965,0.999999958444965,0.46321093127220936,0.0,414.2152364751123,508.0169228054393,189.87572672839315,19535.90299127016,13842.097231334528,0.7474542924481272,1.2078106343664026,0.7946066183941952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495851765251262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.394543799935,1226.0,0.999999958444965,0.46321093127220936,6.27409032704403,1.792542515078846
739.0,-29.68091052096691,3.2977965582518265,34.966929865624266,19.59555622832852,-0.4552562911157203,-26.68660114585954,-40.602546372078336,-3.3593965136981607,402.87945730701654,-11.121369142148527,39.96876874405656,46135.2879020868,23961.03656212862,23961.03656212862,70096.32446421542,81172.54320323069,81172.54320323069,23961.03656212862,105133.5797653593,105133.5797653593,47197.32988043076,124669.48275662947,92929.4955615609,58257.27581282709,38524.688609704244,19535.90299127016,0.0,58060.5916009744,13842.097224738824,1226.0,57936.24988492854,277622.01183806756,603539.2531361836,2.173960375621146,1553187.0672389648,5.594610661293363,0.7085465786211327,0.05053668104867445,4.027634451161993,1.2768622686946767,1.0,0.0,4.027634451160703,1.3078448011077823,1.3081604065153545,3.079596636963706,19612.025913756333,1999.8700793600601,4632.441516551485,4632.441516551485,5.172442323668202,3.2977965582518265,-10.02384744040241,13.321643998654237,1.7897060923871049,1.7897060923871049,0.5113445978248871,0.0,0.0,0.00024130460848153745,7.364500860903637e-05,0.00016765959987250108,0.0006752715805145202,0.07550438423215625,0.051589438410038,0.023914945822118252,0.05331175155418933,0.034529902083460386,0.016006778965214075,0.999999966755972,0.999999966755972,0.46356280983349263,0.0,414.00082644916506,508.20524994254674,188.771230498264,19535.90299127016,13842.097224738824,0.7474542924481272,1.2072960769321377,0.7946058872282061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495860081698655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.375087481822,1226.0,0.999999966755972,0.46356280983349263,6.27409032704403,1.7897060923871049
740.0,-29.68104469331642,3.2977984831765292,34.96688187979508,19.595354713406437,-0.45525643842389957,-26.68661915576392,-40.60253530098123,-3.359536017389961,403.00544308011683,-11.12137234510115,39.96855566275867,46134.65999787813,23931.105447569626,23931.105447569626,70065.76544544776,81171.72743753325,81171.72743753325,23931.105447569626,105102.83288510288,105102.83288510288,47166.43024303789,124638.70134483886,92929.243885017,58257.118098510364,38524.58420722959,19535.868459735975,0.0,58060.45266696557,13835.658018910792,1226.0,57936.40264206499,277621.97532593977,603457.749980388,2.173667085510444,1553177.8858239257,5.594578325438504,0.708218221648375,0.05051334431127053,4.027634451161993,1.2768615411827335,1.0,0.0,4.027634451162075,1.307845484435059,1.3081610856117039,3.0795950279262403,19611.97279943702,1999.8646632068055,4632.441516551485,4632.441516551485,5.165981127244664,3.2977984831765292,-10.028328987131555,13.326127470308084,1.786869086650858,1.786869086650858,0.5105340247573881,0.0,0.0,0.0002413012475362677,7.36451013526489e-05,0.00016765614618361878,0.0006752576703181943,0.07550293124854296,0.05157654339836293,0.023926387850180027,0.05331183929629709,0.03450599403207899,0.016007350279191538,0.9999999734047776,0.9999999734047776,0.463900557062377,0.0,414.12681542521796,508.7485327144167,187.96743114534877,19535.868459735975,13835.658018910792,0.7474542924481272,1.206772634849139,0.794596973993749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495860081698655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.355866543847,1226.0,0.9999999734047776,0.463900557062377,6.27409032704403,1.786869086650858
741.0,-29.681178547730994,3.2978004299765518,34.96683364503907,19.595147924870275,-0.45525658578433686,-26.68661340759127,-40.60250558014957,-3.3596755493257815,403.1308424948419,-11.121375557019475,39.968342160606916,46133.95637826069,23901.147575492778,23901.147575492778,70035.10395375347,81170.89040226431,81170.89040226431,23901.147575492778,105072.03797775709,105072.03797775709,47135.482287604565,124607.87183563046,92928.97105319827,58256.97956266569,38524.434989480644,19535.833857873367,0.0,58060.26884735401,13829.225280150025,1226.0,57936.55569015253,277621.9387116105,603376.6540589794,2.173375262989421,1553168.6863159465,5.594545926463524,0.7078901970993445,0.05049003135200912,4.027634451161993,1.2768608136707913,1.0,0.0,4.0276344511628634,1.3078461678831281,1.3081617648393427,3.079593418606026,19611.91522046635,1999.858791785814,4632.441516551485,4632.441516551485,5.159514154705495,3.2978004299765518,-10.032805508702348,13.3306059386789,1.78403266160023,1.78403266160023,0.5097236176000657,0.0,0.0,0.000241297894598067,7.364535032736056e-05,0.00016765254427070643,0.0006752431631296584,0.07550188363602049,0.05156371279525626,0.023938170840764234,0.05331192720157299,0.03448196720772176,0.016008064144287366,0.9999999787238221,0.9999999787238221,0.4642445051717398,0.0,414.25221805186135,509.29493399066104,187.1569844990555,19535.833857873367,13829.225280150025,0.7474542924481272,1.2062483578552219,0.794587370918851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495868099758833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.336036191453,1226.0,0.9999999787238221,0.4642445051717398,6.27409032704403,1.78403266160023
742.0,-29.681178547730994,3.2978004299765518,34.96683364503907,19.595069030206673,-0.45525658578433686,-26.68661340759127,-40.602464019879676,-3.3596755493257815,402.9155385045583,-11.121375557019475,39.968342160606916,46133.78407962262,23871.14831143231,23871.14831143231,70004.93239105493,81170.57103465166,81170.57103465166,23871.14831143231,105041.71934608396,105041.71934608396,47105.163655931436,124577.55320395733,92928.65168558562,58256.80726402763,38524.27157950887,19535.833857873367,0.0,58060.10543738224,13829.225281480481,1226.0,57936.55569015253,277621.9387116105,603513.1994668028,2.1738671023896394,1553168.6863159465,5.594545926463524,0.7078901971674478,0.05049003135200912,4.027634451161993,1.2768598465854297,1.0,0.0,4.0276344511618225,1.3078461678831281,1.3081617648393427,3.079593418606026,19611.847820489005,1999.8519189008487,4632.441516551485,4632.441516551485,5.153038246924841,3.2978004299765518,-10.037275044225762,13.335075474202313,1.781196246356864,1.781196246356864,0.5089132132448183,0.0,0.0,0.000241297894598067,7.364569848366768e-05,0.0001676521961143993,0.0006752417608833214,0.07555148183271695,0.05158532678690849,0.02396615504580847,0.05331192720157299,0.03447377475059356,0.01601625660141557,0.9999999829790577,0.9999999829790577,0.4645924748501185,0.0,414.03691406157776,509.48116313331326,186.05424201913996,19535.833857873367,13829.225281480481,0.7474542924481272,1.2057320920051577,0.7945866396914807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495876098827838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.316579824444,1226.0,0.9999999829790577,0.4645924748501185,6.27409032704403,1.781196246356864
743.0,-29.681312533003542,3.297802777389238,34.966784726311815,19.59513371055948,-0.4552567338667622,-26.686631474870087,-40.60243401965124,-3.3595352482794567,403.0497729601228,-11.121379972697095,39.96812674565293,46133.078696912424,23841.121086941206,23841.121086941206,69974.19978385363,81170.83284705781,81170.83284705781,23841.121086941206,105011.95393399902,105011.95393399902,47075.24843337795,124547.75225343229,92928.34483889474,58256.57108168134,38524.19306357045,19535.79831943327,0.0,58059.99138300372,13822.765032484627,1226.0,57936.705500621065,277621.88837500906,603426.4522244455,2.1735550311124703,1553159.4044297389,5.594513507277012,0.707560797181982,0.05046661689291079,4.027634451161993,1.2768586761923504,1.0,0.0,4.0276344511624895,1.3078454948093514,1.3081610872135618,3.079595003497805,19611.783062951945,1999.8453154698032,4632.441516551485,4632.441516551485,5.146556303357108,3.297802777389238,-10.041745226344206,13.339548003733444,1.7783592470734917,1.7783592470734917,0.5081026420209976,0.0,0.0,0.00024129453842496886,7.364594980080489e-05,0.00016764858862416396,0.0006752272312313673,0.07554855194536675,0.05157160370948946,0.023976948235877288,0.053312011597248916,0.03444995701362926,0.016016659879281532,0.9999999863832462,0.9999999863832462,0.46492538887203927,0.0,414.1711529328199,510.03430782855986,185.2535284147582,19535.79831943327,13822.765032484627,0.7474542924481272,1.2052051355339615,0.7945760513911696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495876098827838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.297361631543,1226.0,0.9999999863832462,0.46492538887203927,6.27409032704403,1.7783592470734917
744.0,-29.681445247858253,3.2978048308404686,34.966734806189535,19.595203140657418,-0.45525677711977947,-26.686649794359855,-40.602404089272,-3.3593923623265636,403.19074075359697,-11.121383275877053,39.96790753653132,46132.37892341688,23811.066031257807,23811.066031257807,69943.44495467469,81171.11368434427,81171.11368434427,23811.066031257807,104982.17971560208,104982.17971560208,47045.31709792121,124517.9425038865,92928.04697758432,58256.33434513732,38524.12514716334,19535.762788284417,0.0,58059.887935447754,13816.179458704803,1226.0,57936.86261768087,277621.8507203501,603335.4608015538,2.173227572815573,1553149.9591019498,5.594480243799129,0.7072249805874156,0.050442750219259834,4.027634451161993,1.2768575030518692,1.0,0.0,4.027634451163363,1.3078448091386252,1.3081603970294728,3.079596618053391,19611.72020170748,1999.8389054067886,4632.441516551485,4632.441516551485,5.1400683519008386,3.2978048308404686,-10.04620907621523,13.3440139070557,1.7755229559262797,1.7755229559262797,0.5072922731217943,0.0,0.0,0.00024129121411673205,7.364620053359362e-05,0.00016764501358313842,0.0006752128322729685,0.07554491136910145,0.05155720677812029,0.023987704590981162,0.05331210183149894,0.034425711227654664,0.016017038991605177,0.9999999891065969,0.9999999891065969,0.46526384629225614,0.0,414.31212402947403,510.5981383489724,184.4526159210443,19535.762788284417,13816.179458704803,0.7474542924481272,1.2046775741703004,0.7945654145028296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495884105725276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.27791323782,1226.0,0.9999999891065969,0.46526384629225614,6.27409032704403,1.7755229559262797
745.0,-29.681445247858253,3.2978048308404686,34.966734806189535,19.595124245993816,-0.45525677711977947,-26.686649794359855,-40.60236249407751,-3.3593923623265636,402.9745425976681,-11.121383275877053,39.96790753653132,46132.20662473834,23780.96822324088,23780.96822324088,69913.17484797921,81170.79431673556,81170.79431673556,23780.96822324088,104951.76253997644,104951.76253997644,47014.89992229557,124487.52532826085,92927.72760997561,58256.16204645878,38523.96173724092,19535.762788284417,0.0,58059.72452552534,13816.179453327293,1226.0,57936.86261768087,277621.8507203501,603472.541020436,2.1737213387728507,1553149.9591019498,5.594480243799129,0.7072249803121508,0.050442750219259834,4.027634451161993,1.276856535966508,1.0,0.0,4.027634451161132,1.3078448091386252,1.3081603970294728,3.079596618053391,19611.65280173097,1999.832032521908,4632.441516551485,4632.441516551485,5.133571171545858,3.2978048308404686,-10.05066591141798,13.34847074225845,1.77268658001305,1.77268658001305,0.5064818800037286,0.0,0.0,0.00024129121411673205,7.36465489861897e-05,0.00016764466513054235,0.0006752114288332881,0.07559436324876648,0.05157890531810474,0.024015457930661736,0.05331210183149894,0.034417669859617014,0.01602508035964282,0.9999999912852775,0.9999999912852775,0.46560619255608754,0.0,414.0959258735452,510.78134019982224,183.35310642751847,19535.762788284417,13816.179453327293,0.7474542924481272,1.2041596032244803,0.7945646832074929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495892036711449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.258464444792,1226.0,0.9999999912852775,0.46560619255608754,6.27409032704403,1.77268658001305
746.0,-29.681582783733134,3.297806962043123,34.96668363471342,19.595193361770384,-0.4552569299442856,-26.686668338431605,-40.602336440328486,-3.3592474447818153,403.1205410069098,-11.12138664800608,39.967683907001714,46131.50194832804,23750.839913688196,23750.839913688196,69882.34186201624,81171.07412807537,81171.07412807537,23750.839913688196,104921.91404176356,104921.91404176356,46984.891148333,124457.64058037588,92927.42005193865,58255.939012238225,38523.86782188936,19535.72653861231,0.0,58059.59436050167,13809.490627120462,1226.0,57937.02289343056,277621.81227970973,603378.3028467435,2.1733821917379723,1553140.3233514477,5.594446310243903,0.7068839031825124,0.050418509951004005,4.027634451161993,1.2768553782114758,1.0,0.0,4.027634451162172,1.307844113873977,1.3081596970912668,3.0795982552016086,19611.58789407001,1999.8254137824854,4632.441516551485,4632.441516551485,5.127067406858266,3.297806962043123,-10.055122400094527,13.352929362137651,1.7698495880644507,1.7698495880644507,0.5056713108755574,0.0,0.0,0.00024128776909368115,7.36467672452672e-05,0.00016764100184841395,0.0006751966744719833,0.07558936141940584,0.051563994532363044,0.024025366887042793,0.053312193876271376,0.03439346123085554,0.016025048720148462,0.999999993028222,0.999999993028222,0.4659330010684928,0.0,414.24192765491586,511.34510449040346,182.56561755577815,19535.72653861231,13809.490627120462,0.7474542924481272,1.2036312453046978,0.794554327436218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495892036711449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.239250334576,1226.0,0.999999993028222,0.4659330010684928,6.27409032704403,1.7698495880644507
747.0,-29.681582783733134,3.297806962043123,34.96668363471342,19.595124979410343,-0.4552569299442856,-26.686668338431605,-40.602294845134,-3.3592474447818153,402.90406427243454,-11.12138664800608,39.967683907001714,46131.3296496226,23720.676314501972,23720.676314501972,69852.00596412458,81170.79734281624,81170.79734281624,23720.676314501972,104891.47365731822,104891.47365731822,46954.45076388765,124427.20019593052,92927.14326667952,58255.76671353279,38523.75172571859,19535.72653861231,0.0,58059.4782643309,13809.49062664994,1226.0,57937.02289343056,277621.81227970973,603515.5952075489,2.173876721903589,1553140.3233514477,5.594446310243903,0.7068839031584272,0.050418509951004005,4.027634451161993,1.2768544116755942,1.0,0.0,4.027634451161131,1.307844113873977,1.3081596970912668,3.0795982552016086,19611.529480757403,1999.8194572822936,4632.441516551485,4632.441516551485,5.120556024236716,3.297806962043123,-10.059570604906579,13.357377566949701,1.7670132390286521,1.7670132390286521,0.5048609254367578,0.0,0.0,0.00024128776909368115,7.364711570034268e-05,0.00016764065339333847,0.0006751952710223167,0.07563837525880387,0.05158572661193228,0.0240526486468716,0.053312193876271376,0.03438566021036726,0.016032849740636748,0.9999999944225776,0.9999999944225776,0.46626557562448306,0.0,414.0254509204406,511.5234141558471,181.47376462027944,19535.72653861231,13809.49062664994,0.7474542924481272,1.203111155186499,0.7945529486089714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495900255808574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.21972626391,1226.0,0.9999999944225776,0.46626557562448306,6.27409032704403,1.7670132390286521
748.0,-29.681715418152148,3.2978090684386876,34.96663361240245,19.59491316173228,-0.4552570780062371,-26.686686291706657,-40.602283739112295,-3.35938824903555,403.0299979950322,-11.121389927130052,39.96746647738419,46130.70831757935,23690.481693062335,23690.481693062335,69821.19001064169,81169.93993281657,81169.93993281657,23690.481693062335,104860.42162587891,104860.42162587891,46923.24290251252,124396.1129187907,92926.85520872967,58255.60957540777,38523.60625924655,19535.691292911797,0.0,58059.29755215835,13803.01700307822,1226.0,57937.17872336639,277621.774899286,603434.1022003703,2.1735834749247624,1553130.9547861102,5.594413317721731,0.7065538043225742,0.050395050268123374,4.027634451161993,1.2768537050439042,1.0,0.0,4.027634451161984,1.3078448034237353,1.3081603824622556,3.0795966315103054,19611.468688433684,1999.8132581904815,4632.441516551485,4632.441516551485,5.114037944875809,3.2978090684386876,-10.064018351931916,13.361827420370602,1.7641762506320573,1.7641762506320573,0.5040503573234449,0.0,0.0,0.00024128444688608418,7.364720873898315e-05,0.00016763723814710105,0.0006751815156589117,0.07563588021231879,0.05157283305837385,0.02406304715394494,0.0533122833669193,0.034362203588436384,0.016032846679686994,0.9999999955380621,0.9999999955380621,0.4665837732695589,0.0,414.15138792216226,512.0593374411488,180.68280703538778,19535.691292911797,13803.01700307822,0.7474542924481272,1.202584133022224,0.7945447200103861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495900255808574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.200514408658,1226.0,0.9999999955380621,0.4665837732695589,6.27409032704403,1.7641762506320573
