time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
749.0,-29.68185244594878,3.2978112711756,34.96658161569664,19.594982102885865,-0.45525723121791695,-26.686704841297324,-40.60225010672582,-3.3592425155890706,403.1757112028522,-11.121393331042935,39.9672410330317,46129.97450021502,23660.261092386976,23660.261092386976,69790.235592602,81170.21916475933,81170.21916475933,23660.261092386976,104830.48025714631,104830.48025714631,46893.13997555572,124366.13500228115,92926.54376696581,58255.355321291936,38523.54271741542,19535.65474513484,0.0,58059.19746255026,13796.323832244465,1226.0,57937.34028159059,277621.73609633313,603340.0517894875,2.173245006940422,1553121.2409285272,5.594379110105424,0.7062125130810013,0.050370795253262546,4.027634451161993,1.2768524450855328,1.0,0.0,4.027634451162032,1.3078441041769786,1.308159678557746,3.0795982780352618,19611.402961143267,1999.8065558721141,4632.441516551485,4632.441516551485,5.107514257406173,3.2978112711756,-10.068460838964437,13.366272110140038,1.7613398976647912,1.7613398976647912,0.503239970761369,0.0,0.0,0.0002412810146780622,7.364749048873738e-05,0.0001676335241893248,0.0006751665571946219,0.07563077213221221,0.05155795200703069,0.02407282012518152,0.05331237614146343,0.03433807392160121,0.016032721331661334,0.9999999964304497,0.9999999964304497,0.466907995801883,0.0,414.29710453389515,512.62265318804,179.8954520105181,19535.65474513484,13796.323832244465,0.7474542924481272,1.2020530534825007,0.7945334506211542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495908182004782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.180693140152,1226.0,0.9999999964304497,0.466907995801883,6.27409032704403,1.7613398976647912
750.0,-29.68185244594878,3.2978112711756,34.96658161569664,19.59491375545042,-0.45525723121791695,-26.686704841297324,-40.60221228338776,-3.3592425155890706,402.9583324321113,-11.121393331042935,39.9672410330317,46129.817864997516,23629.99852651679,23629.99852651679,69759.81639151431,81169.94237950367,81169.94237950367,23629.99852651679,104799.94090602046,104799.94090602046,46862.60062442988,124335.59565115531,92926.26698171016,58255.19868607443,38523.40921737303,19535.65474513484,0.0,58059.06396250788,13796.323829387862,1226.0,57937.34028159059,277621.73609633313,603477.886335562,2.1737414902057908,1553121.2409285272,5.594379110105424,0.7062125129347763,0.050370795253262546,4.027634451161993,1.2768515670159832,1.0,0.0,4.027634451162032,1.3078441041769786,1.308159678557746,3.0795982780352618,19611.34454783139,1999.800599371997,4632.441516551485,4632.441516551485,5.100981510956579,3.2978112711756,-10.072895873634067,13.370707144809668,1.7585035772711575,1.7585035772711575,0.502429593506045,0.0,0.0,0.0002412810146780622,7.36478073486856e-05,0.00016763320732937658,0.0006751652809985783,0.07567973292692395,0.05157976987407427,0.024099963052849692,0.05331237614146343,0.0343303805002341,0.01604041475302845,0.9999999971443597,0.9999999971443597,0.4672367294942571,0.0,414.0797257631543,512.7989060298003,178.80498286310853,19535.65474513484,13796.323829387862,0.7474542924481272,1.2015318820255574,0.7945325796982574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495916370756698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.16132352002,1226.0,0.9999999971443597,0.4672367294942571,6.27409032704403,1.7585035772711575
751.0,-29.681984500246767,3.297813445110938,34.96653082921016,19.59469673400747,-0.45525737955501916,-26.6867227873863,-40.602201177366055,-3.35938364535718,403.08351981452256,-11.121396638222429,39.96702199670247,46129.199020680426,23599.704748316915,23599.704748316915,69728.90376899735,81169.06391420779,81169.06391420779,23599.704748316915,104768.7686625247,104768.7686625247,46831.2714153439,124304.38789793605,92925.95918545457,58255.04171655522,38523.24163211039,19535.619235411337,0.0,58058.860867521726,13789.850479903671,1226.0,57937.4972471808,277621.6983960981,603396.8722485239,2.1734499707138326,1553111.8032213051,5.594345874958935,0.7058824352446136,0.050347337492660384,4.027634451161993,1.276850776863284,1.0,0.0,4.02763445116287,1.3078447952739698,1.3081603654954528,3.079596650700649,19611.2795898963,1999.7939755060395,4632.441516551485,4632.441516551485,5.094442026736082,3.297813445110938,-10.07733040888328,13.375143853994217,1.7556665960564501,1.7556665960564501,0.5016190274447,0.0,0.0,0.00024127770708645807,7.364790038813479e-05,0.0001676298066983233,0.0006751515844997923,0.07567708884713699,0.05156695215129514,0.02411013669584185,0.05331246627840604,0.034307064172003326,0.01604027332065706,0.9999999977154878,0.9999999977154878,0.4675501582878872,0.0,414.204916452745,513.3326940286045,178.0156871254369,19535.619235411337,13789.850479903671,0.7474542924481272,1.2010036491777585,0.7945247001304019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495916370756698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.142038979699,1226.0,0.9999999977154878,0.4675501582878872,6.27409032704403,1.7556665960564501
752.0,-29.681984500246767,3.297813445110938,34.96653082921016,19.59462835164743,-0.45525737955501916,-26.6867227873863,-40.602159582171566,-3.35938364535718,402.865554673048,-11.121396638222429,39.96702199670247,46129.02672192086,23569.375847617677,23569.375847617677,69698.40256953854,81168.7871289538,81168.7871289538,23569.375847617677,104738.16297657148,104738.16297657148,46800.665729390676,124273.78221198282,92925.6824002006,58254.86941779566,38523.12553600549,19535.619235411337,0.0,58058.74477141683,13789.850473737055,1226.0,57937.4972471808,277621.6983960981,603535.1255708952,2.1739479624888634,1553111.8032213051,5.594345874958935,0.7058824349289534,0.050347337492660384,4.027634451161993,1.2768498103274033,1.0,0.0,4.027634451162572,1.3078447952739698,1.3081603654954528,3.079596650700649,19611.221176584782,1999.7880190059586,4632.441516551485,4632.441516551485,5.087894960660694,3.297813445110938,-10.081756536085202,13.37956998119614,1.7528302706455698,1.7528302706455698,0.500808648755877,0.0,0.0,0.00024127770708645807,7.364824884816748e-05,0.0001676294582382906,0.0006751501810301598,0.07572564777454363,0.05158883629321436,0.024136811481329266,0.05331246627840604,0.034299614833816106,0.016047722658844278,0.9999999981723902,0.9999999981723902,0.46786888736994797,0.0,413.98695131127045,513.5035064548832,176.93289639885649,19535.619235411337,13789.850473737055,0.7474542924481272,1.2004807000900246,0.7945233212246583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495924262301745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.12222046325,1226.0,0.9999999981723902,0.46786888736994797,6.27409032704403,1.7528302706455698
753.0,-29.68211619952435,3.29781601281663,34.966479517819536,19.59442194728183,-0.45525752819722454,-26.68674076008054,-40.602148476149864,-3.359525460869235,402.9909471296944,-11.121399964651896,39.96680174715449,46128.40941875223,23539.016422607296,23539.016422607296,69667.42584135952,81167.95173849854,81167.95173849854,23539.016422607296,104706.96816110583,104706.96816110583,46769.313083003755,124242.55168884847,92925.4204538635,58254.71244466895,38523.00889910505,19535.583527742645,0.0,58058.592426847696,13783.37052146222,1226.0,57937.65507810208,277621.660476427,603453.9449044607,2.173655844680391,1553102.313283342,5.594312456088838,0.7055520251999814,0.050323856442573686,4.027634451161993,1.2768491207296027,1.0,0.0,4.027634451161067,1.3078454896771403,1.3081610557518168,3.0795950155826666,19611.16589490785,1999.7823818437334,4632.441516551485,4632.441516551485,5.081341305336192,3.29781601281663,-10.086182075136355,13.383998087952985,1.749993293054088,1.749993293054088,0.4999980837297394,0.0,0.0,0.00024127440842872238,7.364834188813182e-05,0.00016762606654059057,0.0006751365205116552,0.0757225063544986,0.05157599222670482,0.02414651412779378,0.05331255691069284,0.03427650448532457,0.01604735195724911,0.9999999985379121,0.9999999985379121,0.4681735251229343,0.0,414.1123470943463,514.0336549085775,176.15003650249577,19535.583527742645,13783.37052146222,0.7474542924481272,1.1999503075989768,0.7945147736206801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495924262301745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.103013116764,1226.0,0.9999999985379121,0.4681735251229343,6.27409032704403,1.749993293054088
754.0,-29.68225239708658,3.297818335016234,34.966426135688685,19.594485510047548,-0.4552576821592923,-26.686759347934604,-40.60211858069522,-3.3593789068839617,403.13781477815826,-11.121403420745182,39.96657315930273,46127.69485473107,23508.631893098376,23508.631893098376,69636.32674782944,81168.20909925275,81168.20909925275,23508.631893098376,104676.84099235112,104676.84099235112,46739.022123182265,124212.38745779119,92925.08381651466,58254.47392837228,38522.89987571375,19535.54646544008,0.0,58058.44634115383,13776.634471009866,1226.0,57937.818869168856,277621.62107865594,603359.1271859854,2.1733146173620295,1553092.464117501,5.594277773046638,0.7052085538217125,0.050299446896439566,4.027634451161993,1.2768478865968063,1.0,0.0,4.027634451161058,1.3078447864080034,1.3081603478513306,3.0795966715774385,19611.094850290974,1999.7751373089664,4632.441516551485,4632.441516551485,5.074782230731506,3.297818335016234,-10.090602007169723,13.388420342185956,1.747157090053823,1.747157090053823,0.49918774001537797,0.0,0.0,0.00024127099714663005,7.364859233587157e-05,0.00016762240481075848,0.0006751217724024327,0.07571650730204554,0.051560989781419826,0.024155517520625724,0.05331265095999756,0.03425262680293131,0.01604682009350826,0.9999999988303296,0.9999999988303296,0.46848436375587676,0.0,414.25921819890345,514.5930265869017,175.3722470980357,19535.54646544008,13776.634471009866,0.7474542924481272,1.1994176753997774,0.7945044650985461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495932132638987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.083196357024,1226.0,0.9999999988303296,0.46848436375587676,6.27409032704403,1.747157090053823
755.0,-29.68225239708658,3.297818335016234,34.966426135688685,19.594406615383946,-0.4552576821592923,-26.686759347934604,-40.60207702042533,-3.3593789068839617,402.9186401935931,-11.121403420745182,39.96657315930273,46127.52255593842,23478.203983980842,23478.203983980842,69605.72653991927,81167.88973165599,81167.88973165599,23478.203983980842,104646.09371563683,104646.09371563683,46708.274846467975,124181.64018107692,92924.76444891791,58254.301629579626,38522.736465931426,19535.54646544008,0.0,58058.282931371505,13776.634470658082,1226.0,57937.818869168856,277621.62107865594,603498.1182734736,2.1738152667240933,1553092.464117501,5.594277773046638,0.7052085538037052,0.050299446896439566,4.027634451161993,1.2768469195114447,1.0,0.0,4.027634451161058,1.3078447864080034,1.3081603478513306,3.0795966715774385,19611.027450316986,1999.7682644243434,4632.441516551485,4632.441516551485,5.0682137918189305,3.297818335016234,-10.09501443270862,13.392832767724855,1.744320817272065,1.744320817272065,0.49837737636344714,0.0,0.0,0.00024127099714663005,7.364894050635114e-05,0.00016762205664027892,0.0006751203700990143,0.07576509411081127,0.05158299069269961,0.024182103418111663,0.05331265095999756,0.03424526731679655,0.016054179579643012,0.9999999990642637,0.9999999990642637,0.4687999487960285,0.0,414.0400436143383,514.7617426977494,174.29002608806866,19535.54646544008,13776.634470658082,0.7474542924481272,1.1988939910985235,0.7945037336096215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495940271801895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.063756382457,1226.0,0.9999999990642637,0.4687999487960285,6.27409032704403,1.744320817272065
756.0,-29.682383856622156,3.2978206277197906,34.96637393426044,19.59420562433081,-0.45525783144090376,-26.686777359109453,-40.60206968626005,-3.359521411131491,403.04599237995717,-11.121406783409366,39.96635075367828,46126.92197003306,23447.74456651594,23447.74456651594,69574.66653654899,81167.07612793426,81167.07612793426,23447.74456651594,104614.8206944502,104614.8206944502,46676.842464603404,124150.33109913414,92924.52707508771,58254.16024750115,38522.629808429505,19535.510404683948,0.0,58058.14021311345,13770.110205195935,1226.0,57937.9782298468,277621.5827459351,603415.6960111161,2.1735186797898596,1553082.8813706234,5.594244028181066,0.7048758860118819,0.050275805428672715,4.027634451161993,1.276846241452731,1.0,0.0,4.027634451159622,1.3078454841370952,1.3081610414423777,3.079595028627858,19610.97735447087,1999.7631560696946,4632.441516551485,4632.441516551485,5.0616385512344415,3.2978206277197906,-10.099426294769735,13.397246922489526,1.7414838478304253,1.7414838478304253,0.4975668136658358,0.0,0.0,0.00024126770457800668,7.364900194835818e-05,0.0001676187026296485,0.0006751068613702496,0.07576143150233977,0.05156995015014081,0.024191481352198955,0.053312742465031336,0.03422217252633035,0.016053632902342362,0.999999999251411,0.999999999251411,0.46910034358494385,0.0,414.16739916336655,515.2930472389827,173.51013490575195,19535.510404683948,13770.110205195935,0.7474542924481272,1.1983619571891544,0.7944953420952757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495940271801895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.044551089537,1226.0,0.999999999251411,0.46910034358494385,6.27409032704403,1.7414838478304253
757.0,-29.68251546622763,3.2978229495718154,34.96632131477695,19.593994120974116,-0.45525798126328293,-26.686795465614434,-40.60205858023835,-3.359664049918868,403.17375600781884,-11.1214101656605,39.966127189768,46126.30513445003,23417.259390223797,23417.259390223797,69543.56452467383,81166.2200396246,81166.2200396246,23417.259390223797,104583.4794298484,104583.4794298484,46645.34101795323,124118.95358407998,92924.24775905603,58254.0028372612,38522.49435754981,19535.474154231568,0.0,58057.96851178138,13763.571145402533,1226.0,57938.138411895176,277621.544189937,603333.0436246109,2.1732212656083916,1553073.2487619543,5.594210108201858,0.7045424665272951,0.05025211072755596,4.027634451161993,1.2768454765761268,1.0,0.0,4.027634451161339,1.307846182526939,1.30816173568947,3.0795933841241547,19610.91840705898,1999.757145106533,4632.441516551485,4632.441516551485,5.055057750120556,3.2978229495718154,-10.103832460029802,13.401655409601616,1.7386475700210255,1.7386475700210255,0.4967564485774359,0.0,0.0,0.00024126440829215474,7.364909498920259e-05,0.00016761531330295213,0.0006750932104012811,0.0757579894798468,0.0515568732146386,0.024201116265208204,0.053312834438514846,0.0341989236955371,0.016053187032018867,0.9999999994011288,0.9999999994011288,0.4694062060350743,0.0,414.29516617347934,515.8280920946588,172.72523042641842,19535.474154231568,13763.571145402533,0.7474542924481272,1.1978297950704517,0.7944870672677752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449594812782871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.024661518997,1226.0,0.9999999994011288,0.4694062060350743,6.27409032704403,1.7386475700210255
758.0,-29.68251546622763,3.2978229495718154,34.96632131477695,19.59391526123511,-0.45525798126328293,-26.686795465614434,-40.60201324811203,-3.359664049918868,402.9536687856554,-11.1214101656605,39.966127189768,46126.117172103484,23386.73181700622,23386.73181700622,69512.84898910971,81165.90067203173,81165.90067203173,23386.73181700622,104552.63248903795,104552.63248903795,46614.49407714277,124088.10664326951,92923.92839146315,58253.81487491465,38522.34835172056,19535.474154231568,0.0,58057.82250595213,13763.571140490776,1226.0,57938.138411895176,277621.544189937,603472.5931689916,2.173723926685319,1553073.2487619543,5.594210108201858,0.7045424662758675,0.05025211072755596,4.027634451161993,1.276844460587017,1.0,0.0,4.0276344511635696,1.307846182526939,1.30816173568947,3.0795933841241547,19610.85100708581,1999.7502722219933,4632.441516551485,4632.441516551485,5.04846779682951,3.2978229495718154,-10.108230953132121,13.406053902703936,1.7358113048259192,1.7358113048259192,0.49594608709311977,0.0,0.0,0.00024126440829215474,7.364947476081909e-05,0.00016761493353133563,0.000675091680820035,0.07580640681301616,0.051578962518183225,0.02422744429483294,0.053312834438514846,0.03419172395374842,0.016060386773807545,0.999999999520903,0.999999999520903,0.46971561854670296,0.0,414.0750789513159,515.9934793746402,171.64620608252392,19535.474154231568,13763.571140490776,0.7474542924481272,1.1973037566468017,0.7944858277689385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495955992831848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.004847755787,1226.0,0.999999999520903,0.46971561854670296,6.27409032704403,1.7358113048259192
759.0,-29.682650566905565,3.297825385746135,34.96626666335166,19.593989161681407,-0.4552581356415901,-26.68681405300187,-40.60198712451381,-3.3595166276017157,403.0996516545131,-11.121413665788147,39.96589595068526,46125.422982980075,23356.173074257782,23356.173074257782,69481.59605723785,81166.20000062272,81166.20000062272,23356.173074257782,104522.3730748805,104522.3730748805,46584.06898909888,124057.80973237709,92923.6302055697,58253.59229544444,38522.26434458362,19535.43665749659,0.0,58057.70100208021,13756.837094250446,1226.0,57938.304085781616,277621.50429020886,603378.3052587933,2.173384611546726,1553063.2855037064,5.594175024281358,0.7041991093130419,0.050227710093061054,4.027634451161993,1.2768433105247095,1.0,0.0,4.027634451162114,1.307845474989689,1.3081610235559467,3.0795950501673346,19610.788077340694,1999.743855173856,4632.441516551485,4632.441516551485,5.041871115006487,3.297825385746135,-10.112628901174693,13.410454286920828,1.7329743430752056,1.7329743430752056,0.4951355265929159,0.0,0.0,0.00024126102461227694,7.364969361308125e-05,0.00016761133099919568,0.0006750771711374766,0.07579963479131749,0.05156404400555388,0.024235590785763608,0.05331292956255127,0.034168289341592835,0.016059420751468215,0.9999999996167224,0.9999999996167224,0.4700095045660939,0.0,414.22106532030125,516.5450042124417,170.8785495163154,19535.43665749659,13756.837094250446,0.7474542924481272,1.196767954258959,0.7944755335959204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495955992831848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.98572002574,1226.0,0.9999999996167224,0.4700095045660939,6.27409032704403,1.7329743430752056
760.0,-29.682650566905565,3.297825385746135,34.96626666335166,19.593910267017804,-0.4552581356415901,-26.68681405300187,-40.60194556424392,-3.3595166276017157,402.8789747832467,-11.121413665788147,39.96589595068526,46125.250684134735,23325.57932438516,23325.57932438516,69450.8300085199,81165.88063303185,81165.88063303185,23325.57932438516,104491.45995741701,104491.45995741701,46553.1558716354,124026.8966149136,92923.31083797882,58253.4199965991,38522.10093486635,19535.43665749659,0.0,58057.53759236294,13756.837089423638,1226.0,57938.304085781616,277621.50429020886,603518.2668230854,2.173888756802512,1553063.2855037064,5.594175024281358,0.7041991090659623,0.050227710093061054,4.027634451161993,1.2768423434393479,1.0,0.0,4.027634451162262,1.307845474989689,1.3081610235559467,3.0795950501673346,19610.720677367946,1999.7369822893595,4632.441516551485,4632.441516551485,5.035266876234491,3.297825385746135,-10.117017884994523,13.414843270740658,1.730138116237078,1.730138116237078,0.49432517606773657,0.0,0.0,0.00024126102461227694,7.365004178837514e-05,0.0001676109828239018,0.000675075768814668,0.07584765918122287,0.05158619852551156,0.024261460655711307,0.05331292956255127,0.03416132616764975,0.016066383925411307,0.9999999996933779,0.9999999996933779,0.4703091396873117,0.0,414.00038844903486,516.7050766673855,169.80672618320847,19535.43665749659,13756.837089423638,0.7474542924481272,1.1962413992848306,0.7944748020143759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495964066470288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.966208995917,1226.0,0.9999999996933779,0.4703091396873117,6.27409032704403,1.730138116237078
761.0,-29.682785271734307,3.2978278669835857,34.96621152364149,19.59397889385002,-0.45525829011969576,-26.686832581853103,-40.601915668789275,-3.3593690234246325,403.02599065139634,-11.121417182501538,39.96566367875956,46124.54249625931,23294.95405625839,23294.95405625839,69419.4965525177,81166.15854242488,81166.15854242488,23294.95405625839,104461.11259868326,104461.11259868326,46522.64210323574,123996.51159060604,92922.99049647676,58253.182053036246,38522.009381600576,19535.398991922775,0.0,58057.40837352335,13750.072986311588,1226.0,57938.470495447524,277621.46420141635,603423.290445246,2.1735469632400544,1553053.277792613,5.594139784040119,0.7038542182832701,0.05020320037848381,4.027634451161993,1.2768411411764098,1.0,0.0,4.027634451160795,1.3078447665506916,1.3081603105334871,3.0795967183356723,19610.65307185904,1999.7300884460076,4632.441516551485,4632.441516551485,5.028655833652009,3.2978278669835857,-10.12140632258237,13.419234189565955,1.7273011585466551,1.7273011585466551,0.49351461672761576,0.0,0.0,0.00024125765089021096,7.365029224146028e-05,0.00016760735864875068,0.0006750611719619722,0.07584027586509266,0.05157117106348551,0.024269104801607152,0.05331302510741874,0.03413803292670903,0.016065167451774786,0.9999999997547023,0.9999999997547023,0.4705944095350883,0.0,414.1474078338979,517.2538254091965,169.04610543019714,19535.398991922775,13750.072986311588,0.7474542924481272,1.1957043639615155,0.7944643722211697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495964066470288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.94700808487,1226.0,0.9999999997547023,0.4705944095350883,6.27409032704403,1.7273011585466551
762.0,-29.682916792179164,3.297830315871999,34.96615731886974,19.59377290857958,-0.4552583343754009,-26.686850744020926,-40.60190456276757,-3.3595131023316367,403.15671304485625,-11.121420630868233,39.96543602523733,46123.926078607394,23264.303348902366,23264.303348902366,69388.22942750977,81165.32434713423,81165.32434713423,23264.303348902366,104429.6276960366,104429.6276960366,46490.99410640237,123964.98976964547,92922.73933097416,58253.024474468526,38521.90539611737,19535.362073608874,0.0,58057.26746972624,13743.462914093285,1226.0,57938.63358963422,277621.4248917468,603338.7276235851,2.1732426733954187,1553043.4691182028,5.594105245024885,0.7035171839819593,0.05017924916621163,4.027634451161993,1.2768404400395226,1.0,0.0,4.027634451162187,1.3078454719159742,1.3081610117607825,3.0795950574050375,19610.600065390903,1999.7246832905125,4632.441516551485,4632.441516551485,5.022039299531393,3.297830315871999,-10.125788734619109,13.423619050491109,1.7244649493628628,1.7244649493628628,0.4927042712465322,0.0,0.0,0.00024125435696390436,7.36503852838119e-05,0.00016760397168009245,0.0006750475304903194,0.07583565237274725,0.05155779183930509,0.02427786053344217,0.05331311874618982,0.034114973659722735,0.0160642755064889,0.9999999998037619,0.9999999998037619,0.4708863522384157,0.0,414.27813367572446,517.786680297898,168.27192931024217,19535.362073608874,13743.462914093285,0.7474542924481272,1.195168709303999,0.7944556829626636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449597211646125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.927574874033,1226.0,0.9999999998037619,0.4708863522384157,6.27409032704403,1.7244649493628628
763.0,-29.682916792179164,3.297830315871999,34.96615731886974,19.59369401391598,-0.4552583343754009,-26.686850744020926,-40.60186300249768,-3.3595131023316367,402.93511716642865,-11.121420630868233,39.96543602523733,46123.75377972896,23233.609705676885,23233.609705676885,69357.36348540585,81165.00497954729,81165.00497954729,23233.609705676885,104398.61468522417,104398.61468522417,46459.981095589945,123933.97675883304,92922.41996338722,58252.852175590095,38521.74198644125,19535.362073608874,0.0,58057.10406005013,13743.462918227082,1226.0,57938.63358963422,277621.4248917468,603479.2408882442,2.1737488060352677,1553043.4691182028,5.594105245024885,0.7035171841935652,0.05017924916621163,4.027634451161993,1.2768394729541614,1.0,0.0,4.02763445116189,1.3078454719159742,1.3081610117607825,3.0795950574050375,19610.53266541899,1999.7178104061009,4632.441516551485,4632.441516551485,5.0154134968923705,3.297830315871999,-10.130163271608906,13.427993587480906,1.7216287345558403,1.7216287345558403,0.4918939241588115,0.0,0.0,0.00024125435696390436,7.365073346212899e-05,0.00016760362350177538,0.0006750461281553344,0.07588363279136563,0.051580033685988,0.02430359910537763,0.05331311874618982,0.034108110894570706,0.01607113827164092,0.9999999998430095,0.9999999998430095,0.4711823037867538,0.0,414.05653779729687,517.9447828749232,167.2008726509166,19535.362073608874,13743.462918227082,0.7474542924481272,1.1946404252900307,0.7944549513186507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495979976160942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.907766244738,1226.0,0.9999999998430095,0.4711823037867538,6.27409032704403,1.7216287345558403
764.0,-29.683051253427667,3.297832872268886,34.96610126147874,19.59376777466389,-0.4552584894975767,-26.68686931193682,-40.601833107043035,-3.35936481344915,403.0825030641911,-11.121424184059764,39.96520153665334,46123.046662421126,23202.884564529606,23202.884564529606,69325.93122695074,81165.30369448876,81165.30369448876,23202.884564529606,104368.18825901837,104368.18825901837,46429.38668400859,123903.51230433553,92922.11765304685,58252.61415847909,38521.67054951973,19535.324045317157,0.0,58056.994594836884,13736.68417138369,1226.0,57938.80157500978,277621.3843871302,603384.0342849104,2.1734061863315226,1553033.3659974276,5.594069669473999,0.7031715542326277,0.05015468741306695,4.027634451161993,1.276838308605365,1.0,0.0,4.027634451161575,1.3078447601447871,1.3081602954134253,3.079596733419727,19610.468865242372,1999.7113045986523,4632.441516551485,4632.441516551485,5.0087808948319905,3.297832872268886,-10.134537196211955,13.432370068480841,1.7187917850822938,1.7187917850822938,0.49108336716636963,0.0,0.0,0.00024125098942807195,7.365098391738855e-05,0.0001676000055106834,0.0006750315562097683,0.07587594190349946,0.05156496984584346,0.024310972057655995,0.053313215191078726,0.03408491386336548,0.016069773549701478,0.9999999998744076,0.9999999998744076,0.4714629355409654,0.0,414.20392724825086,518.4927847826871,166.4419550513407,19535.324045317157,13736.68417138369,0.7474542924481272,1.1941012742866992,0.7944442695372133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495979976160942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.88856808575,1226.0,0.9999999998744076,0.4714629355409654,6.27409032704403,1.7187917850822938
765.0,-29.683051253427667,3.297832872268886,34.96610126147874,19.593699392303847,-0.4552584894975767,-26.68686931193682,-40.601791511848546,-3.35936481344915,402.86061818850067,-11.121424184059764,39.96520153665334,46122.87436351434,23172.124546883388,23172.124546883388,69294.99891039773,81165.02690924847,81165.02690924847,23172.124546883388,104337.15145613186,104337.15145613186,46398.349881122085,123872.47550144902,92921.84086780655,58252.4418595723,38521.55445359361,19535.324045317157,0.0,58056.878498910766,13736.684168677324,1226.0,57938.80157500978,277621.3843871302,603524.7689006696,2.1739131163580763,1553033.3659974276,5.594069669473999,0.7031715540940907,0.05015468741306695,4.027634451161993,1.2768373420694843,1.0,0.0,4.027634451161426,1.3078447601447871,1.3081602954134253,3.079596733419727,19610.41045193374,1999.705348098866,4632.441516551485,4632.441516551485,5.002140764020554,3.297832872268886,-10.13890188586977,13.436734758138655,1.7159556067884745,1.7159556067884745,0.4902730305109927,0.0,0.0,0.00024125098942807195,7.365133239091232e-05,0.00016759965703715964,0.0006750301526857988,0.07592350632957323,0.051587246729464985,0.024336259600108247,0.053313215191078726,0.034078276403434124,0.016076411009632828,0.999999999899526,0.999999999899526,0.47174953385839435,0.0,413.98204237256044,518.6462238469285,165.3775522532797,19535.324045317157,13736.684168677324,0.7474542924481272,1.1935708688109679,0.7944428904213249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495988011612306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.86913762697,1226.0,0.999999999899526,0.47174953385839435,6.27409032704403,1.7159556067884745
766.0,-29.683185264841295,3.2978354723417533,34.96604474243503,19.59377311812716,-0.4552586446465349,-26.686887813187806,-40.60176538825033,-3.359216421744132,403.0073796036287,-11.121427751763777,39.96496612462757,46122.18480141076,23141.332696721867,23141.332696721867,69263.51749813263,81165.32555253734,81165.32555253734,23141.332696721867,104306.6582492592,104306.6582492592,46367.68802985819,123841.94411537466,92921.5380696978,58252.21984671066,38521.464692207934,19535.28586611546,0.0,58056.750558323394,13729.908736529964,1226.0,57938.97021940101,277621.34371708333,603429.9257803631,2.173571807199748,1553023.2231394213,5.594033954111492,0.7028260978942162,0.05013013830871056,4.027634451161993,1.2768362156348303,1.0,0.0,4.027634451163024,1.307844047852166,1.308159578559304,3.079598410664069,19610.346548817517,1999.6988317944983,4632.441516551485,4632.441516551485,4.995493761559434,3.2978354723417533,-10.143265955566811,13.441101427908563,1.7131186615755896,1.7131186615755896,0.4894624747358827,0.0,0.0,0.00024124763320128626,7.365155124827904e-05,0.0001675960819530072,0.0006750157535537006,0.07591546566067654,0.05157224045065123,0.02434322521002531,0.053313312013298544,0.03405529458565115,0.01607484372305941,0.9999999999196209,0.9999999999196209,0.4720218667126227,0.0,414.1288073553925,519.1898919834066,164.6237403627224,19535.28586611546,13729.908736529964,0.7474542924481272,1.1930312467031892,0.7944327637675268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495988011612306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.849942549496,1226.0,0.9999999999196209,0.4720218667126227,6.27409032704403,1.7131186615755896
767.0,-29.683319634042984,3.2978381055238626,34.96598774375169,19.5938415004872,-0.45525880041006994,-26.686906359032122,-40.60173545787109,-3.3590673957043973,403.15504793077946,-11.121431343381573,39.96472931474007,46121.478066812066,23110.516006299848,23110.516006299848,69231.99407311191,81165.60245262181,81165.60245262181,23110.516006299848,104276.11845892166,104276.11845892166,46336.97860492942,123811.36591679323,92921.21095770688,58251.98192906724,38521.365587377375,19535.24745787158,0.0,58056.61304524896,13723.11259399604,1226.0,57939.13985399224,277621.30277443654,603334.5496983877,2.1732285803319233,1553013.0201042797,5.5939980274715495,0.702479588425506,0.05010551452363828,4.027634451161993,1.2768349897442381,1.0,0.0,4.027634451159241,1.3078433325040604,1.308158858637303,3.0796000951050373,19610.277514451154,1999.691792248235,4632.441516551485,4632.441516551485,4.988841396858896,3.2978381055238626,-10.147623860597005,13.445461966120867,1.7102825007180196,1.7102825007180196,0.4886521430622913,0.0,0.0,0.0002412442680571192,7.365180199870173e-05,0.00016759246605841746,0.0006750011900520792,0.07590763916729551,0.05155714985227693,0.024350489315018577,0.05331340939987764,0.03403211520025326,0.016073399323385022,0.9999999999356967,0.9999999999356967,0.47230092010948044,0.0,414.27647927416103,519.7385674866347,163.86407426191926,19535.24745787158,13723.11259399604,0.7474542924481272,1.1924910951858823,0.7944224722662563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495996020189834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.830438910882,1226.0,0.9999999999356967,0.47230092010948044,6.27409032704403,1.7102825007180196
768.0,-29.683319634042984,3.2978381055238626,34.96598774375169,19.5937626058236,-0.45525880041006994,-26.686906359032122,-40.601693897601194,-3.3590673957043973,402.93193550097976,-11.121431343381573,39.96472931474007,46121.30576786624,23079.656047940138,23079.656047940138,69200.96181580637,81165.28308504085,81165.28308504085,23079.656047940138,104244.93913298099,104244.93913298099,46305.79927898875,123780.18659085257,92920.89159012592,58251.80963012141,38521.20217778278,19535.24745787158,0.0,58056.44963565437,13723.112598398662,1226.0,57939.13985399224,277621.30277443654,603476.023303686,2.1737381723692937,1553013.0201042797,5.5939980274715495,0.7024795886508741,0.05010551452363828,4.027634451161993,1.276834022658877,1.0,0.0,4.027634451162363,1.3078433325040604,1.308158858637303,3.0796000951050373,19610.2101144805,1999.6849193639518,4632.441516551485,4632.441516551485,4.982179691956751,3.2978381055238626,-10.15197355752045,13.449811663044311,1.7074463541818587,1.7074463541818587,0.48784181548053107,0.0,0.0,0.0002412442680571192,7.365215018321225e-05,0.00016759211787390694,0.0006749997876921493,0.07595523618549352,0.0515795437099215,0.024375692475572013,0.05331340939987764,0.03402556171596368,0.016079952807674602,0.9999999999485574,0.9999999999485574,0.4725844922437597,0.0,414.05336684436134,519.8899763816099,162.79969022987052,19535.24745787158,13723.112598398662,0.7474542924481272,1.191959932963379,0.7944217405182427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496004050157394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.811012405567,1226.0,0.9999999999485574,0.4725844922437597,6.27409032704403,1.7074463541818587
769.0,-29.683449311036473,3.2978406982485593,34.96593205451148,19.593551521562063,-0.45525895139489536,-26.686924326769653,-40.601682756654895,-3.35921226209054,403.05934944808905,-11.121434835679981,39.964499003579625,46120.69715016651,23048.76375667536,23048.76375667536,69169.46090684186,81164.42860022468,81164.42860022468,23048.76375667536,104213.19235690004,104213.19235690004,46273.88752108055,123748.40246011023,92920.62289200728,58251.65317672293,38521.07746142705,19535.210103210185,0.0,58056.287564637234,13716.53244597494,1226.0,57939.30483581949,277621.26296398556,603393.5110363103,2.1734412724524836,1553003.0971176177,5.593963086750604,0.7021440964036997,0.05008167395538639,4.027634451161993,1.2768332945974543,1.0,0.0,4.027634451161918,1.307844041587794,1.3081595636445438,3.079598425414872,19610.153407894137,1999.6791369014024,4632.441516551485,4632.441516551485,4.975511007386334,3.2978406982485593,-10.156322497264593,13.454163195513154,1.704609417691065,1.704609417691065,0.4870312621974472,0.0,0.0,0.0002412410204656832,7.365224352032685e-05,0.00016758877694535634,0.00067498633165322,0.07594984208240724,0.051566489145246114,0.024383352937161127,0.05331350411609439,0.03400317927710869,0.016078494678277704,0.9999999999588459,0.9999999999588459,0.47285268670274677,0.0,414.180784283769,520.4093898643041,162.03771459566445,19535.210103210185,13716.53244597494,0.7474542924481272,1.191420667913561,0.7944134750059211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496004050157394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.791819883409,1226.0,0.9999999999588459,0.47285268670274677,6.27409032704403,1.704609417691065
770.0,-29.683449311036473,3.2978406982485593,34.96593205451148,19.59348313920202,-0.45525895139489536,-26.686924326769653,-40.601641196385,-3.35921226209054,402.8359423326457,-11.121434835679981,39.964499003579625,46120.52485119962,23017.83677369309,23017.83677369309,69138.36162489271,81164.15181498951,81164.15181498951,23017.83677369309,104181.98858868261,104181.98858868261,46242.68375286312,123717.19869189279,92920.34610677211,58251.48087775604,38520.96136557341,19535.210103210185,0.0,58056.17146878359,13716.532445593757,1226.0,57939.30483581949,277621.26296398556,603535.2213445248,2.1739517171738334,1553003.0971176177,5.593963086750604,0.7021440963841871,0.05008167395538639,4.027634451161993,1.2768323280615732,1.0,0.0,4.027634451162662,1.307844041587794,1.3081595636445438,3.079598425414872,19610.094994586587,1999.673180401726,4632.441516551485,4632.441516551485,4.968834833953435,3.2978406982485593,-10.160662068384708,13.458502766633266,1.701773263338888,1.701773263338888,0.48622093238253944,0.0,0.0,0.0002412410204656832,7.365259170676707e-05,0.0001675884287589161,0.0006749849292855178,0.07599699117717804,0.051588920470357076,0.024408070706820963,0.05331350411609439,0.033996865595419215,0.016084808359967173,0.9999999999670768,0.9999999999670768,0.4731262155416145,0.0,413.95737716832565,520.5557562151434,160.9804282892111,19535.210103210185,13716.532445593757,0.7474542924481272,1.1908873746879423,0.79441209580963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496011799724402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.772019346143,1226.0,0.9999999999670768,0.4731262155416145,6.27409032704403,1.701773263338888
771.0,-29.683578208148248,3.2978433272352583,34.96587603085477,19.59326674640181,-0.45525910215377635,-26.686942259728173,-40.60163382729513,-3.359356931968486,402.96337943982064,-11.121438333847989,39.9642682744129,46119.93522537718,22986.8775796001,22986.8775796001,69106.81280497728,81163.27590065011,81163.27590065011,22986.8775796001,104150.15348025021,104150.15348025021,46210.68336180137,123685.3261604112,92920.05518493163,58251.34040023879,38520.79420521426,19535.172680161,0.0,58055.96688537526,13709.940602984308,1226.0,57939.470118448844,277621.223086628,603452.6622658763,2.1736546491533066,1552993.1561691489,5.5939280826688025,0.7018080068935085,0.05005779087563862,4.027634451161993,1.2768316362658512,1.0,0.0,4.027634451163156,1.3078447496785524,1.3081602676841622,3.079596758064688,19610.033597861682,1999.6669196781452,4632.441516551485,4632.441516551485,4.962151707143873,3.2978433272352583,-10.165000797614951,13.462844124850209,1.6989363311693026,1.6989363311693026,0.48541038033408646,0.0,0.0,0.00024123779244527853,7.365265344418561e-05,0.0001675851390010929,0.0006749716793435732,0.075991126632524,0.05157585850632477,0.024415268126199225,0.05331359900537437,0.033974671172148946,0.01608311970348968,0.9999999999736614,0.9999999999736614,0.4733855883865143,0.0,414.08481777366865,521.0711918486394,160.2245498875331,19535.172680161,13709.940602984308,0.7474542924481272,1.1903481504566211,0.7944047390759268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496011799724402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.752828580691,1226.0,0.9999999999736614,0.4733855883865143,6.27409032704403,1.6989363311693026
772.0,-29.683710975324225,3.2978460616723657,34.96581800803011,19.593340332526736,-0.455259257660227,-26.68696072992629,-40.601600090134866,-3.3592076950607432,403.11002950658656,-11.121441952047661,39.964029818491966,46119.219662118005,22955.893871828295,22955.893871828295,69075.1135339463,81163.57394627086,81163.57394627086,22955.893871828295,104119.46781809916,104119.46781809916,46179.82689377388,123654.60181955318,92919.74836673497,58251.08747551606,38520.734323576566,19535.13400145402,0.0,58055.868325030584,13703.147318130998,1226.0,57939.64092432528,277621.18184097484,603357.9054648227,2.173313655189445,1552982.882364602,5.593891907189458,0.701461649411315,0.050033178304991745,4.027634451161993,1.276830407078378,1.0,0.0,4.027634451163191,1.3078440332228807,1.3081595467069704,3.0795984451118494,19609.9688463381,1999.660316860304,4632.441516551485,4632.441516551485,4.95546328859372,3.2978460616723657,-10.169333266117778,13.467179327790145,1.696100192077371,1.696100192077371,0.4846000548792489,0.0,0.0,0.00024123446754695745,7.36529360909868e-05,0.00016758153145597066,0.0006749571494705546,0.0759827329030455,0.051560865981332436,0.024421866921713064,0.05331369706121552,0.03395184540802939,0.01608133289696236,0.9999999999789291,0.9999999999789291,0.4736512169915918,0.0,414.23147145863425,521.6137023010872,159.47118146564645,19535.13400145402,13703.147318130998,0.7474542924481272,1.1898041580779322,0.7943937622966164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496019502693085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.732954237275,1226.0,0.9999999999789291,0.4736512169915918,6.27409032704403,1.696100192077371
773.0,-29.683710975324225,3.2978460616723657,34.96581800803011,19.59326147278773,-0.455259257660227,-26.68696072992629,-40.601558529864974,-3.3592076950607432,402.8853913180451,-11.121441952047661,39.964029818491966,46119.047363118,22924.866917882387,22924.866917882387,69043.91428100038,81163.25457869566,81163.25457869566,22924.866917882387,104088.12149657805,104088.12149657805,46148.480572252774,123623.25549803207,92919.42899915979,58250.91517651605,38520.5709140486,19535.13400145402,0.0,58055.70491550262,13703.14731936894,1226.0,57939.64092432528,277621.18184097484,603500.3682717085,2.173826810583213,1552982.882364602,5.593891907189458,0.701461649474685,0.050033178304991745,4.027634451161993,1.2768294399930165,1.0,0.0,4.027634451162596,1.3078440332228807,1.3081595467069704,3.0795984451118494,19609.90144636866,1999.6534439761451,4632.441516551485,4632.441516551485,4.9487655345400405,3.2978460616723657,-10.173657290582902,13.471503352255269,1.6932640891779573,1.6932640891779573,0.4837897397651307,0.0,0.0,0.00024123446754695745,7.365328428045471e-05,0.00016758118326650276,0.0006749557470906582,0.0760299064298155,0.0515834164192513,0.0244464900105642,0.05331369706121552,0.03394561946051447,0.016087558844477278,0.9999999999831433,0.9999999999831433,0.4739214985579844,0.0,414.0068332700928,521.757914721991,158.4139626682324,19535.13400145402,13703.14731936894,0.7474542924481272,1.1892701050050223,0.7943930304565612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496027436947285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.71360837984,1226.0,0.9999999999831433,0.4739214985579844,6.27409032704403,1.6932640891779573
774.0,-29.683837182461055,3.297848777898885,34.965760794666146,19.593055836763256,-0.4552593026905861,-26.686978796694504,-40.6015511607751,-3.3593538016914035,403.01675709509766,-11.121445503872982,39.9637956976971,46118.469370933955,22893.8073969125,22893.8073969125,69012.27676784646,81162.421855255,81162.421855255,22893.8073969125,104056.2292521675,104056.2292521675,46116.4206253702,123591.32527753647,92919.18751416865,58250.77490249637,38520.45845741364,19535.09602536897,0.0,58055.55448278261,13696.477722523783,1226.0,57939.8086267973,277621.14135196124,603415.3089441684,2.1735207412722697,1552972.7953876897,5.59385638941261,0.7011215969830428,0.050009013670627336,4.027634451161993,1.276828732811846,1.0,0.0,4.0276344511634035,1.3078447481366957,1.3081602576594988,3.0795967616953153,19609.850482894948,1999.6482471481036,4632.441516551485,4632.441516551485,4.942060750279104,3.297848777898885,-10.17798047787223,13.475829255771115,1.690427165947411,1.690427165947411,0.48297919027068886,0.0,0.0,0.0002412313069713228,7.365334601840961e-05,0.0001675779609529132,0.0006749427687894324,0.07602322478836311,0.05156995878747503,0.024453266000888086,0.05331379333600074,0.03392335409575114,0.0160856595748762,0.9999999999865146,0.9999999999865146,0.4741765666583657,0.0,414.1382025989706,522.2766658309843,157.66194659425565,19535.09602536897,13696.477722523783,0.7474542924481272,1.1887282342349044,0.7943851330299704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496027436947285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.694420369939,1226.0,0.9999999999865146,0.4741765666583657,6.27409032704403,1.690427165947411
775.0,-29.683965837532256,3.2978515058710673,34.965703530138384,19.592834344971948,-0.4552594543878108,-26.68699683723591,-40.601536247972376,-3.3594994198734316,403.1443655954664,-11.121449051135935,39.96356195983907,46117.84952393102,22862.723283836913,22862.723283836913,68980.57280776794,81161.52533197832,81161.52533197832,22862.723283836913,104024.24861581523,104024.24861581523,46084.27256622356,123559.30672568653,92918.87981877115,58250.602788526165,38520.30781138332,19535.058109871294,0.0,58055.36592125461,13689.867717644676,1226.0,57939.97604959167,277621.10091496026,603332.6759355906,2.17322341114266,1552962.7249588144,5.593820930183947,0.7007845915097138,0.04998506612619022,4.027634451161993,1.2768279679352417,1.0,0.0,4.0276344511620215,1.3078454608122427,1.308160966293087,3.0795950835510904,19609.785546245155,1999.6416254526425,4632.441516551485,4632.441516551485,4.935350657347649,3.2978515058710673,-10.182297152542228,13.480148658413295,1.687591062111865,1.687591062111865,0.4821688748891043,0.0,0.0,0.00024122808513190737,7.36534709574516e-05,0.00016757461417445576,0.0006749292891892168,0.07601739332594858,0.05155688520945936,0.02446050811648921,0.05331388944818177,0.03390111399117837,0.016083952135011844,0.9999999999892116,0.9999999999892116,0.474437274805295,0.0,414.26581464660234,522.7947145773949,156.90149698271307,19535.058109871294,13689.867717644676,0.7474542924481272,1.1881859964732995,0.7943770363360477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449603497917689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.674548782074,1226.0,0.9999999999892116,0.474437274805295,6.27409032704403,1.687591062111865
776.0,-29.683965837532256,3.2978515058710673,34.965703530138384,19.592765962611907,-0.4552594543878108,-26.68699683723591,-40.60149465277789,-3.3594994198734316,402.9190998785889,-11.121449051135935,39.96356195983907,46117.677224905136,22831.59573528736,22831.59573528736,68949.2729601925,81161.24854674978,81161.24854674978,22831.59573528736,103992.84428203714,103992.84428203714,46052.86823244547,123527.90239190843,92918.6030335426,58250.43048950027,38520.19171560259,19535.058109871294,0.0,58055.24982547388,13689.867714970414,1226.0,57939.97604959167,277621.10091496026,603475.5166595653,2.173737927955337,1552962.7249588144,5.593820930183947,0.7007845913728182,0.04998506612619022,4.027634451161993,1.2768270013993606,1.0,0.0,4.027634451162467,1.3078454608122427,1.308160966293087,3.0795950835510904,19609.727132939,1999.6356689531083,4632.441516551485,4632.441516551485,4.928631188048721,3.2978515058710673,-10.186605379878431,13.484456885749498,1.6847549663466381,1.6847549663466381,0.4813585618133252,0.0,0.0,0.00024122808513190737,7.36538194418563e-05,0.00016757426569005107,0.0006749278856214228,0.07606435840789871,0.051579495467768355,0.02448486294013036,0.05331388944818177,0.033895040274791864,0.01609002585139836,0.9999999999913693,0.9999999999913693,0.4747014820108011,0.0,414.0405489297248,522.9360724593246,155.8467280300668,19535.058109871294,13689.867714970414,0.7474542924481272,1.1876492335743676,0.7943756570429795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496042667704525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.654828565559,1226.0,0.9999999999913693,0.4747014820108011,6.27409032704403,1.6847549663466381
