time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-29.684094928202178,3.2978542957119203,34.96564540184299,19.592549953982257,-0.45525949982290953,-26.68701501456158,-40.60148731861261,-3.359646225846355,403.0503470614458,-11.121452637818567,39.96332560909113,46117.08691785661,22800.435697160516,22800.435697160516,68917.52261501714,81160.37373141231,81160.37373141231,22800.435697160516,103960.80942857283,103960.80942857283,46020.6640841892,123495.82919834708,92918.32228460917,58250.28912493801,38520.03684407906,19535.019769774262,0.0,58055.056613853325,13683.183645997578,1226.0,57940.14534438363,277621.06002859987,603390.5277286198,2.173432115223751,1552952.5420056293,5.5937850746829065,0.7004438084659126,0.04996085006417304,4.027634451161993,1.2768263447703796,1.0,0.0,4.027634451162657,1.307846179269386,1.3081616806954466,3.0795933917947345,19609.667883124668,1999.6296271534795,4632.441516551485,4632.441516551485,4.921904705260863,3.2978542957119203,-10.19091268919257,13.48876698490449,1.6819180521897565,1.6819180521897565,0.480548014911359,0.0,0.0,0.00024122485242386964,7.365388088762712e-05,0.00016757097153624254,0.0006749146179740561,0.07605735053817562,0.05156604904188011,0.024491301496295515,0.05331398663504818,0.03387290809308493,0.016087941971088118,0.9999999999930955,0.9999999999930955,0.47495012612340054,0.0,414.17179969926434,523.4524404413503,155.0975354817537,19535.019769774262,13683.183645997578,0.7474542924481272,1.1871062855629317,0.7943681327295782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496042667704525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.635643383386,1226.0,0.9999999999930955,0.47495012612340054,6.27409032704403,1.6819180521897565
778.0,-29.684222853484272,3.297857087230659,34.96558742471737,19.592333735805028,-0.4552596517100807,-26.687010231971673,-40.601457737479336,-3.359792030053348,403.17862067064755,-11.121456207174688,39.963090468235755,46116.40935554675,22769.25125882197,22769.25125882197,68885.66061436871,81159.49863575405,81159.49863575405,22769.25125882197,103928.74989457602,103928.74989457602,45988.436126577224,123463.73151909225,92918.03676953891,58250.148737450116,38519.87559120978,19534.981624516236,0.0,58054.85721572601,13676.553322304666,1226.0,57940.31376799879,277621.0193397575,603307.4738713619,2.1731332710547524,1552942.4112296207,5.593749403135439,0.7001057684713001,0.04993682911749085,4.027634451161993,1.2768255831906568,1.0,0.0,4.027634451163428,1.3078468928096791,1.3081623902179864,3.079591711617962,19609.607627455327,1999.6234827851843,4632.441516551485,4632.441516551485,4.9151729552264305,3.297857087230659,-10.195213338514538,13.493070425745197,1.6790819796348657,1.6790819796348657,0.4797377084671045,0.0,0.0,0.00024122164893901964,7.365412871938469e-05,0.00016756752021963495,0.0006749007173323856,0.07605106538737756,0.05155290888752291,0.02449815649985465,0.053314083320048125,0.033850792076518185,0.016086037040972664,0.9999999999944764,0.9999999999944764,0.4752041548842358,0.0,414.3000768778222,523.968947098593,154.34040815701195,19534.981624516236,13676.553322304666,0.7474542924481272,1.186561537106129,0.7943591900361207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496050382271697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.615773225101,1226.0,0.9999999999944764,0.4752041548842358,6.27409032704403,1.6790819796348657
779.0,-29.684222853484272,3.297857087230659,34.96558742471737,19.592265388369583,-0.4552596517100807,-26.687010231971673,-40.60141614228485,-3.359792030053348,402.9524206118132,-11.121456207174688,39.963090468235755,46116.237056490645,22738.02321469437,22738.02321469437,68854.26027118502,81159.22185052877,81159.22185052877,22738.02321469437,103897.24506522315,103897.24506522315,45956.93129722436,123432.22668973939,92917.75998431366,58249.97643839401,38519.75949546627,19534.981624516236,0.0,58054.74111998251,13676.553319792854,1226.0,57940.31376799879,277621.0193397575,603450.8871712468,2.173649850455786,1552942.4112296207,5.593749403135439,0.7001057683427199,0.04993682911749085,4.027634451161993,1.276824616654776,1.0,0.0,4.027634451162537,1.3078468928096791,1.3081623902179864,3.079591711617962,19609.54921414987,1999.6175262857214,4632.441516551485,4632.441516551485,4.908431792058798,3.297857087230659,-10.199505415452824,13.497362502683483,1.676245912235872,1.676245912235872,0.4789274034959634,0.0,0.0,0.00024122164893901964,7.365447720666688e-05,0.00016756717173235276,0.0006748993137530021,0.07609782711063895,0.05157560977881853,0.024522217331820417,0.053314083320048125,0.03384488769187441,0.01609194142561644,0.9999999999955811,0.9999999999955811,0.47546151052552416,0.0,414.07387681898786,524.106604263378,153.28867493867233,19534.981624516236,13676.553319792854,0.7474542924481272,1.1860230352053935,0.794357810694248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449605802720203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.596348992214,1226.0,0.9999999999955811,0.47546151052552416,6.27409032704403,1.676245912235872
780.0,-29.684350305308076,3.2978599203594405,34.965528996478696,19.592044001352065,-0.45525980370022867,-26.687028331418098,-40.60140122948212,-3.3599383193495593,403.0798345879456,-11.121459789744309,39.962854408128905,46115.62241352426,22706.76241878839,22706.76241878839,68822.38483231264,81158.32581246877,81158.32581246877,22706.76241878839,103865.08823125716,103865.08823125716,45924.6053788039,123400.03156090758,92917.45549048323,58249.80441949933,38519.61230109323,19534.943329650407,0.0,58054.555630743635,13669.926186368244,1226.0,57940.482852453264,277620.9785002923,603368.3420517603,2.1733528399444246,1552932.2408989547,5.593713592135184,0.6997678956979538,0.04991282034636878,4.027634451161993,1.2768238627677784,1.0,0.0,4.027634451161598,1.307847608677282,1.3081631020839508,3.0795900259629043,19609.484953165167,1999.610973488925,4632.441516551485,4632.441516551485,4.9016835588011745,3.2978599203594405,-10.20379648992134,13.50165641028078,1.6734090073812562,1.6734090073812562,0.4781168592517875,0.0,0.0,0.0002412184573494095,7.365460214748271e-05,0.0001675638552019268,0.0006748859559808001,0.07609101772576041,0.05156255017637959,0.02452846754938081,0.05331418038514965,0.033823076369275104,0.016089743977093663,0.9999999999964648,0.9999999999964648,0.47570315016208026,0.0,414.2012943776899,524.6163118192528,152.53958059513485,19534.943329650407,13669.926186368244,0.7474542924481272,1.1854777645712742,0.794349761401034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449605802720203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.577166427058,1226.0,0.9999999999964648,0.47570315016208026,6.27409032704403,1.6734090073812562
781.0,-29.684350305308076,3.2978599203594405,34.965528996478696,19.59197565391662,-0.45525980370022867,-26.687028331418098,-40.60135966921223,-3.3599383193495593,402.8530296702304,-11.121459789744309,39.962854408128905,46115.45011444562,22675.467289198252,22675.467289198252,68790.91740364388,81158.04902724516,81158.04902724516,22675.467289198252,103833.5163164434,103833.5163164434,45893.03346399014,123368.4596460938,92917.1787052596,58249.63212042069,38519.49620537657,19534.943329650407,0.0,58054.43953502698,13669.926183979082,1226.0,57940.482852453264,277620.9785002923,603512.1913183624,2.173870989788068,1552932.2408989547,5.593713592135184,0.6997678955756518,0.04991282034636878,4.027634451161993,1.2768228962318973,1.0,0.0,4.027634451162936,1.307847608677282,1.3081631020839508,3.0795900259629043,19609.426539860055,1999.6050169894975,4632.441516551485,4632.441516551485,4.8949279139693225,3.2978599203594405,-10.208077621627849,13.50593754198729,1.6705729571871564,1.6705729571871564,0.4773065591963304,0.0,0.0,0.0002412184573494095,7.365495034423313e-05,0.00016756350700517636,0.0006748845535715723,0.07613734676732797,0.05158532007682642,0.024552026690501553,0.05331418038514965,0.03381742236662036,0.016095397979748415,0.9999999999971718,0.9999999999971718,0.47594987593110966,0.0,413.97448945997473,524.7481820406931,151.49512747582105,19534.943329650407,13669.926183979082,0.7474542924481272,1.1849381021435765,0.7943483820323853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449606564384572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.55745071116,1226.0,0.9999999999971718,0.47594987593110966,6.27409032704403,1.6705729571871564
782.0,-29.684481264877718,3.2978628841459434,34.96546832525465,19.592048960644775,-0.4552599604165742,-26.687046927551204,-40.60132970390839,-3.3597874150847638,403.0010781068346,-11.1214634975357,39.962610122214556,46114.75805596566,22644.139596350633,22644.139596350633,68758.8976523163,81158.3458934385,81158.3458934385,22644.139596350633,103802.48548978913,103802.48548978913,45861.82766294536,123337.38918901121,92916.86395370476,58249.39487383056,38519.4100887491,19534.90369922208,0.0,58054.31378797118,13663.067739442242,1226.0,57940.65782684377,277620.93623336824,603416.4692075436,2.1735265264731747,1552921.7162234897,5.593676533523766,0.6994182285109669,0.0498879733919469,4.027634451161993,1.276821688474156,1.0,0.0,4.027634451162412,1.3078468840400694,1.308162372982772,3.0795917322677933,19609.360114064748,1999.598243443454,4632.441516551485,4632.441516551485,4.888165239743283,3.2978628841459434,-10.212357807022013,13.510220691167955,1.667736057054422,1.667736057054422,0.4764960163012634,0.0,0.0,0.00024121517796097256,7.365520139796101e-05,0.00016755997656301157,0.0006748703342410815,0.07612697698127296,0.051570174914365545,0.024556802066907427,0.053314280830591254,0.033795267012622886,0.016092706379324022,0.9999999999977375,0.9999999999977375,0.47618225277749154,0.0,414.1225416043703,525.2785595425723,150.76179513086151,19534.90369922208,13663.067739442242,0.7474542924481272,1.1843891205645962,0.7943381817307884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449606564384572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.538269329947,1226.0,0.9999999999977375,0.47618225277749154,6.27409032704403,1.667736057054422
783.0,-29.68460861039816,3.2978657924185555,34.96540895678681,19.59183298693972,-0.45526011312946035,-26.6870650793574,-40.601322369743116,-3.359934472071494,403.1306608812962,-11.121467116928446,39.96237171531048,46114.17522917566,22612.78786109327,22612.78786109327,68726.96309026892,81157.47169835075,81157.47169835075,22612.78786109327,103770.25955944402,103770.25955944402,45829.43097294146,123305.12458063533,92916.58440784652,58249.25402884068,38519.25597667315,19534.865021191305,0.0,58054.120997864455,13656.393978588461,1226.0,57940.82858650256,277620.89497414883,603332.5476951203,2.1732245613259793,1552911.444887945,5.59364036713644,0.699077980000071,0.04986379589881921,4.027634451161993,1.2768210362410173,1.0,0.0,4.0276344511620294,1.3078476036233884,1.308163088568929,3.0795900378633125,19609.3011181498,1999.5922275343569,4632.441516551485,4632.441516551485,4.881397375508983,3.2978657924185555,-10.216631018048085,13.51449681046664,1.6649000509972829,1.6649000509972829,0.47568572885636656,0.0,0.0,0.00024121198911215144,7.365526284479824e-05,0.0001675567262673532,0.0006748572432383114,0.07611970313151678,0.05155689750910926,0.02456280562240752,0.05331437885505195,0.03377341882336027,0.016090377075458937,0.99999999999819,0.99999999999819,0.47642132884398675,0.0,414.25212799822464,525.7905264069651,150.01368267328206,19534.865021191305,13656.393978588461,0.7474542924481272,1.1838429711612906,0.7943307802536875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496073470123623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.518857048257,1226.0,0.99999999999819,0.47642132884398675,6.27409032704403,1.6649000509972829
784.0,-29.68460861039816,3.2978657924185555,34.96540895678681,19.59176460457968,-0.45526011312946035,-26.6870650793574,-40.60128077454863,-3.359934472071494,402.9029163749418,-11.121467116928446,39.96237171531048,46114.00293006528,22581.392071658574,22581.392071658574,68695.39500172385,81157.19491313041,81157.19491313041,22581.392071658574,103738.58698478898,103738.58698478898,45797.75839828642,123273.45200598029,92916.30762262618,58249.081729730315,38519.139880995404,19534.865021191305,0.0,58054.00490218671,13656.393981130896,1226.0,57940.82858650256,277620.89497414883,603476.9640094639,2.1737447538509582,1552911.444887945,5.59364036713644,0.6990779801302195,0.04986379589881921,4.027634451161993,1.2768200697051362,1.0,0.0,4.027634451162922,1.3078476036233884,1.308163088568929,3.0795900378633125,19609.242704845383,1999.5862710350002,4632.441516551485,4632.441516551485,4.874620001348397,3.2978657924185555,-10.220895452366713,13.518761244785269,1.6620640331330976,1.6620640331330976,0.4748754380380279,0.0,0.0,0.00024121198911215144,7.36556113370422e-05,0.00016755637777510923,0.0006748558396389436,0.07616599007328544,0.05157975716752534,0.0245862329057601,0.05331437885505195,0.03376785992589932,0.01609593597291989,0.999999999998552,0.999999999998552,0.476664378738177,0.0,414.02438349187025,525.9204294192789,148.9693412039357,19534.865021191305,13656.393981130896,0.7474542924481272,1.183301567522628,0.7943294008356746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449608108042998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.498992388268,1226.0,0.999999999998552,0.476664378738177,6.27409032704403,1.6620640331330976
785.0,-29.6847354497395,3.2978687413293604,34.96534915231523,19.591548630874627,-0.45526026590379115,-26.687083232088106,-40.60126963360233,-3.3600816069853243,403.0316686342968,-11.121470748160728,39.96213245042342,46113.40661434211,22549.963212684575,22549.963212684575,68663.36982702668,81156.32077588512,81156.32077588512,22549.963212684575,103706.28398856969,103706.28398856969,45765.28402373143,123241.11019226411,92916.02845010677,58248.925343159295,38519.00345216385,19534.82620369442,0.0,58053.82965585827,13649.725544276987,1226.0,57940.99996483826,277620.85357996915,603393.5328467535,2.17344455600467,1552901.136639358,5.593604070495527,0.6987380077994017,0.04983963832996696,4.027634451161993,1.276819330104627,1.0,0.0,4.027634451162037,1.307848323558531,1.3081638045236186,3.0795883426322574,19609.18378772061,1999.5802631602646,4632.441516551485,4632.441516551485,4.86783548850313,3.2978687413293604,-10.225158795026672,13.523027536356032,1.6592271427871284,1.6592271427871284,0.47406489793917955,0.0,0.0,0.0002412088129771247,7.365570467821298e-05,0.0001675531082989117,0.0006748426713839732,0.07615824319528819,0.05156655740107956,0.024591685794208624,0.05331447723602282,0.033746295383955134,0.016093342946011824,0.9999999999988416,0.9999999999988416,0.47689213772617106,0.0,414.15313938245754,526.4262643990733,148.22805833927106,19534.82620369442,13649.725544276987,0.7474542924481272,1.182753493336469,0.7943215268949747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449608108042998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.47981433537,1226.0,0.9999999999988416,0.47689213772617106,6.27409032704403,1.6592271427871284
786.0,-29.684857816222728,3.297871952386377,34.96529107745663,19.59133712751793,-0.4552604136273861,-26.687078890486863,-40.601240017544455,-3.3602242098155246,403.1465035695011,-11.121475413457212,39.96190073734642,46112.753192787546,22518.51250435283,22518.51250435283,68631.26569714038,81155.46468841909,81155.46468841909,22518.51250435283,103673.97719277191,103673.97719277191,45732.81576442644,123208.76519162697,92915.74900282452,58248.78481034084,38518.84910275965,19534.78799885505,0.0,58053.637101614695,13643.315778180578,1226.0,57941.16142834547,277620.8003979967,603319.0107664333,2.1731765411724058,1552891.1537946798,5.593569183463407,0.6984112537581788,0.049816416695506745,4.027634451161993,1.2768185646785422,1.0,0.0,4.027634451161984,1.3078490212889493,1.3081644984147616,3.079586699688441,19609.12481260934,1999.5742493725525,4632.441516551485,4632.441516551485,4.861046259061295,3.297871952386377,-10.229416098902878,13.527288051289254,1.656391142029252,1.656391142029252,0.4732546120083577,0.0,0.0,0.00024120574888172346,7.365595280825117e-05,0.0001675497960734723,0.0006748293309506835,0.07615285743662689,0.051554769719172056,0.02459808771745483,0.05331456831091007,0.033725246529435114,0.016091170166071624,0.9999999999990733,0.9999999999990733,0.4771253533169126,0.0,414.2679789829583,526.920462964957,147.4699321719334,19534.78799885505,13643.315778180578,0.7474542924481272,1.1822044082614676,0.794312906047104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496088660494095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.460027568872,1226.0,0.9999999999990733,0.4771253533169126,6.27409032704403,1.656391142029252
787.0,-29.684857816222728,3.297871952386377,34.96529107745663,19.591263506468408,-0.4552604136273861,-26.687078890486863,-40.60119845727456,-3.3602242098155246,402.9176715800967,-11.121475413457212,39.96190073734642,46112.580893645405,22487.01670081879,22487.01670081879,68599.5975944642,81155.16661203143,81155.16661203143,22487.01670081879,103642.18331285022,103642.18331285022,45701.02188450475,123176.97131170527,92915.45092643685,58248.6125111987,38518.70935026462,19534.78799885505,0.0,58053.497349119665,13643.315777760632,1226.0,57941.16142834547,277620.8003979967,603464.1064966586,2.1736991811547752,1552891.1537946798,5.593569183463407,0.6984112537366814,0.049816416695506745,4.027634451161993,1.276817597593181,1.0,0.0,4.027634451163173,1.3078490212889493,1.3081644984147616,3.079586699688441,19609.061905974544,1999.5678346810118,4632.441516551485,4632.441516551485,4.854247294968277,3.297871952386377,-10.233663404847706,13.531535357234082,1.653555225267001,1.653555225267001,0.472444350076286,0.0,0.0,0.00024120574888172346,7.365630101090622e-05,0.00016754944787081722,0.0006748279285176739,0.0761989585657936,0.051577736922318956,0.024621221643474644,0.05331456831091007,0.03371985763447034,0.0160965590610364,0.9999999999992586,0.9999999999992586,0.4773614181742468,0.0,414.0391469935539,527.0463768259948,146.4285044843333,19534.78799885505,13643.315777760632,0.7474542924481272,1.1816617555687101,0.7943118502634823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496095973262257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15467.440611291808,1226.0,0.9999999999992586,0.4773614181742468,6.27409032704403,1.653555225267001
788.0,-29.68498423011914,3.2978749706558177,34.96523043942777,19.591047707386338,-0.4552605669113891,-26.687097133609523,-40.60118735125286,-3.360372208177155,403.0460851066729,-11.121479073751026,39.961659558144184,46111.986460538836,22455.486860706886,22455.486860706886,68567.47332124572,81154.29309534086,81154.29309534086,22455.486860706886,103609.77995604774,103609.77995604774,45668.44577924395,123144.52882503864,92915.1758681602,58248.455919191,38518.57772107688,19534.7488689909,0.0,58053.32659006778,13636.642298610295,1226.0,57941.33417680379,277620.75867254235,603380.8812777316,2.1733997276098074,1552880.7631744796,5.593532596768546,0.6980710317836156,0.049792241904107165,4.027634451161993,1.2768168722791593,1.0,0.0,4.0276344511605595,1.3078497453887923,1.3081652185491794,3.0795849946544696,19609.00385712776,1999.5619153459907,4632.441516551485,4632.441516551485,4.847440983437036,3.2978749706558177,-10.237909668645532,13.53578463930135,1.650718345187645,1.650718345187645,0.47163381291075573,0.0,0.0,0.00024120258347547343,7.365639406027699e-05,0.00016754618941519644,0.0006748148046495581,0.07619088379784807,0.05156456980714482,0.02462631399070325,0.05331466747778961,0.03369846109582853,0.016093780808278637,0.9999999999994069,0.9999999999994069,0.47758207006851444,0.0,414.1675641804239,527.5493110103578,145.68985038312996,19534.7488689909,13636.642298610295,0.7474542924481272,1.1811118733198793,0.7943039472337152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496095973262257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.421435284326,1226.0,0.9999999999994069,0.47758207006851444,6.27409032704403,1.650718345187645
789.0,-29.6851102927093,3.297878007340451,34.965169606376534,19.59083187337967,-0.4552607201118929,-26.687115398092292,-40.601176175381966,-3.3605200988108552,403.17372552002973,-11.121482738415242,39.961418151870056,46111.3935493905,22423.93340957292,22423.93340957292,68535.32695896341,81153.41950268713,81153.41950268713,22423.93340957292,103577.35291226004,103577.35291226004,45635.84582849645,123112.06261313375,92914.9002983238,58248.29934065421,38518.44550852177,19534.709700873696,0.0,58053.15520939547,13629.981922871166,1226.0,57941.507083763594,277620.7168972719,603298.1846870232,2.173102178502989,1552870.3628240626,5.593495976017783,0.6977314806096945,0.049768114926634584,4.027634451161993,1.2768161453166975,1.0,0.0,4.027634451161921,1.3078504689486288,1.308165938155011,3.079583290893934,19608.945700320386,1999.5559850020534,4632.441516551485,4632.441516551485,4.840629575020712,3.297878007340451,-10.242148806420973,13.540026813761424,1.64788237561957,1.64788237561957,0.4708235358913057,0.0,0.0,0.0002411994269040458,7.365648769497323e-05,0.00016754293920907256,0.0006748017140074001,0.07618320235927463,0.05155148637641526,0.024631715982859372,0.05331476673404539,0.03367698152830313,0.016091133398331448,0.9999999999995255,0.9999999999995255,0.4778080655714451,0.0,414.295208258445,528.0547299065976,144.9450952472847,19534.709700873696,13629.981922871166,0.7474542924481272,1.1805616199801572,0.7942960788792358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449610352791609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.401650562082,1226.0,0.9999999999995255,0.4778080655714451,6.27409032704403,1.64788237561957
790.0,-29.6851102927093,3.297878007340451,34.965169606376534,19.59075297871607,-0.4552607201118929,-26.687115398092292,-40.60113461511207,-3.3605200988108552,402.94378914344213,-11.121482738415242,39.961418151870056,46111.22125022246,22392.335893583848,22392.335893583848,68503.5571438063,81153.10013513266,81153.10013513266,22392.335893583848,103545.4360287165,103545.4360287165,45603.92894495291,123080.14572959021,92914.58093076933,58248.127041486165,38518.28209920351,19534.709700873696,0.0,58052.99180007721,13629.98191746699,1226.0,57941.507083763594,277620.7168972719,603443.9641369502,2.173627281425985,1552870.3628240626,5.593495976017783,0.6977314803330497,0.049768114926634584,4.027634451161993,1.276815178231336,1.0,0.0,4.027634451159245,1.3078504689486288,1.308165938155011,3.079583290893934,19608.87830035532,1999.5491121183404,4632.441516551485,4632.441516551485,4.833808654373106,3.297878007340451,-10.246378867151622,13.544256874492072,1.645046416637194,1.645046416637194,0.4700132618963412,0.0,0.0,0.0002411994269040458,7.365683589996642e-05,0.00016754259100407938,0.0006748003115649735,0.07622913502257887,0.0515745618055491,0.02465457321702977,0.05331476673404539,0.033671754486904716,0.01609636043972986,0.9999999999996204,0.9999999999996204,0.47803747339580377,0.0,414.06527188185737,528.1768333769428,143.90615976722142,19534.709700873696,13629.98191746699,0.7474542924481272,1.1800176876278614,0.7942953467242515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496111061582893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.38186760935,1226.0,0.9999999999996204,0.47803747339580377,6.27409032704403,1.645046416637194
791.0,-29.68523961301917,3.2978811751524684,34.965106565388496,19.59083127966153,-0.4552608778024376,-26.68713413204454,-40.60110468473283,-3.3603678077967634,403.09143275066094,-11.121486523752138,39.96116878321751,46110.53631717716,22360.705235528792,22360.705235528792,68471.24155270595,81153.41731194763,81153.41731194763,22360.705235528792,103514.12254747642,103514.12254747642,45572.43685346737,123048.79178747891,92914.28087276364,58247.88972700378,38518.21238417763,19534.669240002488,0.0,58052.88162418011,13623.101288742111,1226.0,57941.68569400905,277620.6737464009,603348.496885346,2.1732837426815292,1552859.6194909196,5.593458147534847,0.6973806989700726,0.04974318987169891,4.027634451161993,1.2768139875074849,1.0,0.0,4.027634451160317,1.307849737498978,1.3081652022937516,3.0795850132325624,19608.81497551591,1999.5426547817972,4632.441516551485,4632.441516551485,4.826980579384563,3.2978811751524684,-10.250607804950576,13.548488980103045,1.6422095466494282,1.6422095466494282,0.46920272761412235,0.0,0.0,0.00024119618879978337,7.365708666702561e-05,0.00016753910213275776,0.0006747862596666429,0.07621783285298757,0.05155945712464796,0.024658375728339607,0.053314869264191836,0.0336500234843997,0.01609316638729921,0.9999999999996964,0.9999999999996964,0.4782512676329984,0.0,414.2129192744131,528.7007418102712,143.17863367977606,19534.669240002488,13623.101288742111,0.7474542924481272,1.1794632692993898,0.7942850557477109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496111061582893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.362693729941,1226.0,0.9999999999996964,0.4782512676329984,6.27409032704403,1.6422095466494282
792.0,-29.68523961301917,3.2978811751524684,34.965106565388496,19.590752419922524,-0.4552608778024376,-26.68713413204454,-40.60106312446294,-3.3603678077967634,402.8608858383536,-11.121486523752138,39.96116878321751,46110.36401798075,22329.04066418499,22329.04066418499,68439.40468216574,81153.09794439506,81153.09794439506,22329.04066418499,103482.13860858005,103482.13860858005,45540.452914571,123016.80784858254,92913.96150521107,58247.717427807365,38518.04897489301,19534.669240002488,0.0,58052.7182148955,13623.101283880213,1226.0,57941.68569400905,277620.6737464009,603494.7076944497,2.1738103994579525,1552859.6194909196,5.593458147534847,0.6973806987211869,0.04974318987169891,4.027634451161993,1.2768130204221233,1.0,0.0,4.027634451159871,1.307849737498978,1.3081652022937516,3.0795850132325624,19608.747575551246,1999.535781898125,4632.441516551485,4632.441516551485,4.820145183572082,3.2978811751524684,-10.254826073572456,13.552707248724925,1.6393736322849541,1.6393736322849541,0.4683924663671298,0.0,0.0,0.00024119618879978337,7.365743487463742e-05,0.00016753875392514595,0.0006747848572136694,0.07626336760129332,0.051582600833624107,0.02468076676766922,0.053314869264191836,0.033645027593818246,0.016098162277880666,0.9999999999997571,0.9999999999997571,0.47847077054662723,0.0,413.98237236210576,528.8174512377814,142.14604666214018,19534.669240002488,13623.101283880213,0.7474542924481272,1.178918176213929,0.7942843235572987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496118789943087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.343288250398,1226.0,0.9999999999997571,0.47847077054662723,6.27409032704403,1.6393736322849541
793.0,-29.68536512667837,3.2978843014525236,34.96504469808161,19.590547202993207,-0.45526103148255337,-26.68715238327011,-40.60105575537307,-3.3605162689016947,402.98983433535216,-11.12149022242614,39.96092498940449,46109.789120359936,22297.342238879257,22297.342238879257,68407.1313592392,81152.26734566802,81152.26734566802,22297.342238879257,103449.60958454727,103449.60958454727,45507.749265808605,122984.23926835052,92913.73123711575,58247.57669450814,38517.949491786225,19534.629683803247,0.0,58052.579175589475,13616.404064542103,1226.0,57941.86031873867,277620.6315834471,603411.10820542,2.173509601083257,1552849.116388056,5.593421164454419,0.697039272560763,0.04971892987670041,4.027634451161993,1.2768123522540553,1.0,0.0,4.027634451160851,1.307850463795201,1.308165924654703,3.079583303028662,19608.69897931358,1999.5308264609812,4632.441516551485,4632.441516551485,4.813302479742475,3.2978843014525236,-10.259043124498126,13.556927425950649,1.636536767576875,1.636536767576875,0.46758193359339284,0.0,0.0,0.00024119304605010514,7.365749661580964e-05,0.0001675355494342955,0.0006747719506959216,0.07625438865366471,0.051569374544482065,0.024685014109182654,0.05331496950901801,0.03362395479173749,0.01609497508496292,0.9999999999998057,0.9999999999998057,0.4786758483542469,0.0,414.1113245577783,529.3147730954837,141.41540283151255,19534.629683803247,13616.404064542103,0.7474542924481272,1.178365067163178,0.7942763228640259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496118789943087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.32411675401,1226.0,0.9999999999998057,0.4786758483542469,6.27409032704403,1.636536767576875
794.0,-29.685495167854825,3.2978879342567184,34.964980276454455,19.59061474716293,-0.4552611909377502,-26.68714796347401,-40.60100354310123,-3.360362589361655,403.1399960977709,-11.121494069606811,39.96067156931141,46109.00871451399,22265.621540148382,22265.621540148382,68374.63025466238,81152.54095260827,81152.54095260827,22265.621540148382,103418.16249275664,103418.16249275664,45476.12066439335,122952.75105616442,92913.38198048166,58247.340559392745,38517.8238012099,19534.58856340777,0.0,58052.412364617674,13609.462028859349,1226.0,57942.0418283633,277620.5877276001,603314.0321371643,2.1731602727141146,1552838.1986235844,5.593382721843457,0.6966853683497906,0.04969378346898363,4.027634451161993,1.2768111379025506,1.0,0.0,4.027634451163285,1.3078497256522306,1.30816518207501,3.079585041128019,19608.625271497596,1999.523310355483,4632.441516551485,4632.441516551485,4.806454967773346,3.2978879342567184,-10.26325293084778,13.561140865104498,1.6337008459693125,1.6337008459693125,0.46677167027694644,0.0,0.0,0.00024118978997523526,7.36579340724064e-05,0.00016753185590282887,0.0006747570745013402,0.07624256385083816,0.051554015315581896,0.024688548535256274,0.05331507370237708,0.03360215009376325,0.01609163337522038,0.9999999999998446,0.9999999999998446,0.47888701557239266,0.0,414.2614901673777,529.8411574638446,140.68925185570328,19534.58856340777,13609.462028859349,0.7474542924481272,1.1778085951917476,0.7942651620558139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496126290820095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.30426167966,1226.0,0.9999999999998446,0.47888701557239266,6.27409032704403,1.6337008459693125
795.0,-29.685495167854825,3.2978879342567184,34.964980276454455,19.59054636480289,-0.4552611909377502,-26.68714796347401,-40.600961982831336,-3.360362589361655,402.9088146961652,-11.121494069606811,39.96067156931141,46108.8364152784,22233.85724426533,22233.85724426533,68342.69365954373,81152.26416739932,81152.26416739932,22233.85724426533,103386.12141166464,103386.12141166464,45444.07958330135,122920.70997507242,92913.1051952727,58247.16826015715,38517.70770568394,19534.58856340777,0.0,58052.29626909171,13609.462030528122,1226.0,57942.0418283633,277620.5877276001,603460.6171744841,2.1736882776380995,1552838.1986235844,5.593382721843457,0.6966853684352171,0.04969378346898363,4.027634451161993,1.2768101713666695,1.0,0.0,4.027634451163583,1.3078497256522306,1.30816518207501,3.079585041128019,19608.56685819558,1999.517353856371,4632.441516551485,4632.441516551485,4.799598044535448,3.2978879342567184,-10.267453109744169,13.565341044000888,1.6308650823676656,1.6308650823676656,0.4659614521050473,0.0,0.0,0.00024118978997523526,7.365828228372164e-05,0.00016753150769151362,0.0006747556720334507,0.0762880099985044,0.05157721826114084,0.024710791737363555,0.05331507370237708,0.033597247014988195,0.016096536453995433,0.9999999999998757,0.9999999999998757,0.47910283978959783,0.0,414.030308765772,529.9563191656556,139.65652072789356,19534.58856340777,13609.462030528122,0.7474542924481272,1.1772608157092115,0.794263782461741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496134062275863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.285305209356,1226.0,0.9999999999998757,0.47910283978959783,6.27409032704403,1.6308650823676656
796.0,-29.685623892324152,3.2978912194079477,34.96491585717489,19.590619287360482,-0.45526134926657746,-26.6871666796934,-40.60093582430852,-3.3602095523712356,403.05562869410505,-11.121497901748818,39.96041904607902,46108.16969486987,22202.05787208403,22202.05787208403,68310.22756695391,81152.5595249507,81152.5595249507,22202.05787208403,103354.61739703473,103354.61739703473,45412.394696399,122889.1649853224,92912.78029579528,58246.946818255914,38517.59275282152,19534.547588287656,0.0,58052.140341109174,13602.574604973744,1226.0,57942.22270063573,277620.5440431915,603365.6415933331,2.17334651393617,1552827.319555092,5.593344415150729,0.6963342531223733,0.04966883555338052,4.027634451161993,1.2768090169085191,1.0,0.0,4.027634451163555,1.307848990555577,1.308164442585546,3.079586772056188,19608.498290762473,1999.5103619240488,4632.441516551485,4632.441516551485,4.792733549416042,3.2978912194079477,-10.27165228126645,13.569543500674397,1.6280282289247603,1.6280282289247603,0.4651509225499315,0.0,0.0,0.00024118656690901098,7.365850145280065e-05,0.00016752806545621034,0.0006747418079679542,0.07627612035350884,0.051562191491206784,0.02471392886230206,0.05331517753152857,0.0335758294742747,0.01609300607910583,0.9999999999999005,0.9999999999999005,0.47930330630951196,0.0,414.17712659585385,530.4742451113923,138.93416596932286,19534.547588287656,13602.574604973744,0.7474542924481272,1.1767047203698113,0.7942544309984507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496134062275863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.266137084356,1226.0,0.9999999999999005,0.47930330630951196,6.27409032704403,1.6280282289247603
797.0,-29.685623892324152,3.2978912194079477,34.96491585717489,19.59055090500044,-0.45526134926657746,-26.6871666796934,-40.600890457257606,-3.3602095523712356,402.8238224116036,-11.121497901748818,39.96041904607902,46107.98173203719,22170.224811749384,22170.224811749384,68278.20654378657,81152.2827397434,81152.2827397434,22170.224811749384,103322.50755149279,103322.50755149279,45380.28485085706,122857.05513978045,92912.50351058798,58246.75885542323,38517.494061294165,19534.547588287656,0.0,58052.04164958182,13602.574604612171,1226.0,57942.22270063573,277620.5440431915,603512.6684283497,2.1738761103157294,1552827.319555092,5.593344415150729,0.6963342531038639,0.04966883555338052,4.027634451161993,1.276808050372638,1.0,0.0,4.027634451161771,1.307848990555577,1.308164442585546,3.079586772056188,19608.439877460805,1999.5044054249724,4632.441516551485,4632.441516551485,4.785861782072427,3.2978912194079477,-10.275840506452138,13.573731725860085,1.6251923665024754,1.6251923665024754,0.4643406761435644,0.0,0.0,0.00024118656690901098,7.365888156188601e-05,0.00016752768534712497,0.0006747402770275067,0.07632119118236816,0.051585464368922584,0.02473572681344557,0.05331517753152857,0.033571147239597955,0.01609768831378257,0.9999999999999204,0.9999999999999204,0.4795096276839086,0.0,413.9453203133524,530.5842301566324,137.907269409445,19534.547588287656,13602.574604612171,0.7474542924481272,1.1761551291500256,0.7942525434395179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496141755051062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.246661796366,1226.0,0.9999999999999204,0.4795096276839086,6.27409032704403,1.6251923665024754
798.0,-29.685757022755833,3.2978946226079278,34.964849523880446,19.59062892654913,-0.45526151121707376,-26.68718575433613,-40.60086440350858,-3.3600555570160053,402.9802615229411,-11.121501834601178,39.96015983349536,46107.29630929835,22138.358103872164,22138.358103872164,68245.65441317052,81152.59870189561,81152.59870189561,22138.358103872164,103290.95680576777,103290.95680576777,45348.54843898398,122825.46233288298,92912.1953188694,58246.535094527,38517.40024926934,19534.5055271152,0.0,58051.90577638454,13595.504728211197,1226.0,57942.40836678379,277620.4992107428,603411.5100885122,2.173512085036848,1552816.1523595206,5.593305093730747,0.6959738350858038,0.04964322652623654,4.027634451161993,1.2768068805290387,1.0,0.0,4.027634451162696,1.3078482510457414,1.3081636985376075,3.079588513378016,19608.374836066414,1999.497773048535,4632.441516551485,4632.441516551485,4.778982751271204,3.2978946226079278,-10.28002758193596,13.577922204543887,1.6223555185348222,1.6223555185348222,0.46353014815280635,0.0,0.0,0.00024118323356588095,7.365909985476e-05,0.00016752413371112096,0.000674725972335979,0.07630741506975106,0.05156945911183883,0.02473795595791222,0.053315284113361006,0.03354948320794769,0.01609374331828884,0.9999999999999363,0.9999999999999363,0.4797016758361062,0.0,414.10176335754227,531.1089125913575,137.1973053366404,19534.5055271152,13595.504728211197,0.7474542924481272,1.1755971401878211,0.794242595357735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496141755051062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.227572191172,1226.0,0.9999999999999363,0.4797016758361062,6.27409032704403,1.6223555185348222
799.0,-29.685882332987514,3.2978978980895697,34.96478580766156,19.590408203098946,-0.45526166613950053,-26.68720403706677,-40.60085703441871,-3.3602053976850508,403.1107108539485,-11.121505602601358,39.95991150242511,46106.72230591519,22106.46860653706,22106.46860653706,68213.19091245225,81151.70522107898,81151.70522107898,22106.46860653706,103258.17382761605,103258.17382761605,45315.587590305855,122792.63905812355,92911.90774870831,58246.39430447471,38517.23716025956,19534.465230507496,0.0,58051.70239076705,13588.7514724622,1226.0,57942.58623731019,277620.45625752816,603326.9645133594,2.1732078847737974,1552805.4540098018,5.593267423238358,0.6956295609894805,0.04961876477968313,4.027634451161993,1.2768061854364348,1.0,0.0,4.027634451161581,1.3078489840169296,1.3081644275819944,3.0795867874527145,19608.314146686607,1999.4915844540806,4632.441516551485,4632.441516551485,4.772098800935044,3.2978978980895697,-10.284206854140388,13.582104752229958,1.6195196971991626,1.6195196971991626,0.46271991348547503,0.0,0.0,0.000241180096065067,7.365916159722224e-05,0.00016752093446784476,0.0006747130869535421,0.07629789123772146,0.05155608319181289,0.024741808045908573,0.053315386219425394,0.03352843864171697,0.016090326137966165,0.999999999999949,0.999999999999949,0.4799008480503871,0.0,414.23221645654985,531.6071318810409,136.46662204449893,19534.465230507496,13588.7514724622,0.7474542924481272,1.1750420418902539,0.7942354902110214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496149711141642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.208097188399,1226.0,0.999999999999949,0.4799008480503871,6.27409032704403,1.6195196971991626
800.0,-29.685882332987514,3.2978978980895697,34.96478580766156,19.590334582049422,-0.45526166613950053,-26.68720403706677,-40.60080793043596,-3.3602053976850508,402.8777915332747,-11.121505602601358,39.95991150242511,46106.51867947477,22074.53407702733,22074.53407702733,68181.0527565021,81151.40714470547,81151.40714470547,22074.53407702733,103225.9412217328,103225.9412217328,45283.354984422615,122760.4064522403,92911.60967233479,58246.19067803429,38517.13221588944,19534.465230507496,0.0,58051.59744639693,13588.751473017795,1226.0,57942.58623731019,277620.45625752816,603474.6652395262,2.173739908703727,1552805.4540098018,5.593267423238358,0.6956295610179223,0.04961876477968313,4.027634451161993,1.2768051298847425,1.0,0.0,4.027634451161432,1.3078489840169296,1.3081644275819944,3.0795867874527145,19608.251240054797,1999.4851697628444,4632.441516551485,4632.441516551485,4.765205129553414,3.2978978980895697,-10.28837663506189,13.58627453315146,1.6166838430071373,1.6166838430071373,0.4619096694306107,0.0,0.0,0.000241180096065067,7.36595730197844e-05,0.0001675205230452826,0.0006747114298938568,0.07634296856392067,0.051579462739758365,0.02476350582416231,0.053315386219425394,0.03352383693337304,0.016094927846310093,0.9999999999999593,0.9999999999999593,0.4801039892389796,0.0,413.9992971358761,531.7152046322118,135.43898990358605,19534.465230507496,13588.751473017795,0.7474542924481272,1.1744905524685758,0.7942334183318231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496157199891984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.188248738079,1226.0,0.9999999999999593,0.4801039892389796,6.27409032704403,1.6166838430071373
801.0,-29.68600672353301,3.2979015560520866,34.96472187585596,19.590119062364124,-0.4552618205898194,-26.687199922622227,-40.60077838422728,-3.3603551609605784,403.00623628227095,-11.121509368590436,39.95966316928351,46105.85670725157,22042.565955397364,22042.565955397364,68148.42266264894,81150.53490133178,81150.53490133178,22042.565955397364,103193.10085672914,103193.10085672914,45250.33673994546,122727.52579040654,92911.34302870739,58246.048867851816,38516.993512061745,19534.4249336774,0.0,58051.418445739146,13582.027624194081,1226.0,57942.764116783685,277620.41332724446,603391.3592099021,2.173440173142657,1552794.7556265583,5.593229752151564,0.6952867908990056,0.049594410214732924,4.027634451161993,1.276804433693178,1.0,0.0,4.027634451161653,1.3078497165652734,1.3081651562335963,3.079585062525017,19608.194967052357,1999.4794315135503,4632.441516551485,4632.441516551485,4.758304206678134,3.2979015560520866,-10.292544975927152,13.59044653197924,1.61384700617062,1.61384700617062,0.46109914462017715,0.0,0.0,0.00024117698162841783,7.365982057663098e-05,0.00016751716105178684,0.0006746978890130287,0.07633314610157804,0.051566283023764196,0.02476686307781385,0.0533154883331643,0.03350313100060618,0.016091279214126748,0.9999999999999674,0.9999999999999674,0.4802918035880013,0.0,414.12774565086136,532.2060475662131,134.7136306380596,19534.4249336774,13582.027624194081,0.7474542924481272,1.1739320844734826,0.7942244641334109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496157199891984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.169236622416,1226.0,0.9999999999999674,0.4802918035880013,6.27409032704403,1.61384700617062
802.0,-29.686130777179983,3.297904878439416,34.964657747398,19.589898303989344,-0.45526197497226345,-26.687195886144984,-40.6007488380186,-3.360504824966851,403.1337727250657,-11.121513138792949,39.959414593268754,46105.19622946464,22010.57586435471,22010.57586435471,68115.77209381934,81149.64129687674,81149.64129687674,22010.57586435471,103160.21716123144,103160.21716123144,45217.27499363395,122694.60175741035,92911.05462257509,58245.906872771615,38516.83083311497,19534.384596178905,0.0,58051.21542929387,13575.316713358872,1226.0,57942.94216759749,277620.37034893467,603308.6674746771,2.17314265057853,1552784.0468359443,5.59319204453292,0.6949446831314217,0.04957010286775808,4.027634451161993,1.2768037358531727,1.0,0.0,4.027634451163037,1.3078504486153968,1.3081658843979338,3.079583338772406,19608.134101247524,1999.47322492875,4632.441516551485,4632.441516551485,4.751398541290161,3.297904878439416,-10.296705464333815,13.594610342773231,1.6110112728194623,1.6110112728194623,0.46028893509127494,0.0,0.0,0.00024117387566378615,7.366006813424766e-05,0.0001675138075295385,0.0006746843822512886,0.07632374059691913,0.05155320055203242,0.024770540044886706,0.053315590544185734,0.03348234028547553,0.016087762582282547,0.9999999999999739,0.9999999999999739,0.4804850092650457,0.0,414.2552858638586,532.6991985628379,133.98218032036556,19534.384596178905,13575.316713358872,0.7474542924481272,1.1733737457535933,0.7942158641901402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616463368763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.149834336145,1226.0,0.9999999999999739,0.4804850092650457,6.27409032704403,1.6110112728194623
803.0,-29.686130777179983,3.297904878439416,34.964657747398,19.589829921629303,-0.45526197497226345,-26.687195886144984,-40.600707242824114,-3.360504824966851,402.9000489916432,-11.121513138792949,39.959414593268754,46105.02393012967,21978.539983732433,21978.539983732433,68083.5639138621,81149.36451167596,81149.36451167596,21978.539983732433,103127.9044954084,103127.9044954084,45184.96232781091,122662.2890915873,92910.77783737432,58245.73457343665,38516.71473770852,19534.384596178905,0.0,58051.099333887425,13575.31671041435,1226.0,57942.94216759749,277620.37034893467,603456.863706399,2.173676459504495,1552784.0468359443,5.59319204453292,0.6949446829806862,0.04957010286775808,4.027634451161993,1.276802769317292,1.0,0.0,4.027634451161699,1.3078504486153968,1.3081658843979338,3.079583338772406,19608.075687947232,1999.4672684298137,4632.441516551485,4632.441516551485,4.744482991356542,3.297904878439416,-10.300856432540352,13.598761310979768,1.60817544433306,1.60817544433306,0.4594786983808743,0.0,0.0,0.00024117387566378615,7.366041664751522e-05,0.00016751345901627095,0.0006746829785672455,0.07636861314360961,0.05157665853355195,0.02479195461005766,0.053315590544185734,0.033477893127058046,0.016092209740700032,0.9999999999999791,0.9999999999999791,0.4806816749078332,0.0,414.0215621304361,532.8039784001797,132.9565361896398,19534.384596178905,13575.31671041435,0.7474542924481272,1.1728212677295193,0.794214484465685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449617204735688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.130433034748,1226.0,0.9999999999999791,0.4806816749078332,6.27409032704403,1.60817544433306
804.0,-29.686254670271715,3.2979082489554474,34.964593030014626,19.589609233103715,-0.4552621297944167,-26.687214193144847,-40.60069987373424,-3.3606549391269027,403.02920438471153,-11.12151692935617,39.95916454296424,46104.456028145156,21946.469842281484,21946.469842281484,68050.92587042664,81148.47123121796,81148.47123121796,21946.469842281484,103094.94107349945,103094.94107349945,45151.819791788104,122629.28509302103,92910.49157591634,58245.59405025111,38516.552806294705,19534.344019521574,0.0,58050.89682581628,13568.565895775064,1226.0,57943.12128171134,277620.3271385287,603373.102380637,2.173375086038142,1552773.274588434,5.593154113004203,0.6946005395530748,0.04954565081012862,4.027634451161993,1.2768020786205305,1.0,0.0,4.027634451162204,1.3078511828400057,1.3081666147425823,3.0795816099014903,19608.015274758738,1999.4611079990352,4632.441516551485,4632.441516551485,4.737560045575929,3.2979082489554474,-10.305005905681904,13.602914154637352,1.6053386191304593,1.6053386191304593,0.4586681768944169,0.0,0.0,0.00024117077375579722,7.366047839099839e-05,0.00016751029536479884,0.0006746702365355849,0.07635832957570657,0.051563406793072454,0.02479492278263411,0.053315693368075345,0.03345728700124648,0.01608836380888214,0.9999999999999833,0.9999999999999833,0.4808627731316794,0.0,414.1507213140677,533.2932394985552,132.23392746294445,19534.344019521574,13568.565895775064,0.7474542924481272,1.1722631275553899,0.7942074722201652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449617204735688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.111274099574,1226.0,0.9999999999999833,0.4808627731316794,6.27409032704403,1.6053386191304593
