time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-29.686381765331653,3.2979117330832977,34.96452632186013,19.589687219727807,-0.4552622888082407,-26.68723296863094,-40.600669943355,-3.3605007539386125,403.17665348168293,-11.121520831431255,39.95890724453566,46103.78067950444,21914.377613652152,21914.377613652152,68018.1582931566,81148.78706859723,81148.78706859723,21914.377613652152,103063.16468224938,103063.16468224938,45119.859101499984,122597.46694702997,92910.18250610496,58245.35714467061,38516.47262381594,19534.302264780596,0.0,58050.77488859654,13561.639146429425,1226.0,57943.305580749395,277620.28265695245,603277.7349311372,2.173031916679483,1552762.1901483727,5.593115082542716,0.6942474301158125,0.049520561916391974,4.027634451161993,1.2768008565763016,1.0,0.0,4.027634451163792,1.3078504420894017,1.308165869651476,3.0795833541391064,19607.950048049897,1999.4544567257828,4632.441516551485,4632.441516551485,4.730632331860675,3.2979117330832977,-10.30914762042123,13.607059353504528,1.6025028107001944,1.6025028107001944,0.45785794591434126,0.0,0.0,0.00024116759171840396,7.366072916952513e-05,0.00016750686254887883,0.000674656410407921,0.07634559107669263,0.05154831812048001,0.024797272956212618,0.053315799165820146,0.033436137479200274,0.016084424437191696,0.9999999999999867,0.9999999999999867,0.4810491178054633,0.0,414.2981743131142,533.8081960100767,131.51348933797937,19534.302264780596,13561.639146429425,0.7474542924481272,1.1717011258452303,0.794197506716849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496179451438271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.091430887944,1226.0,0.9999999999999867,0.4810491178054633,6.27409032704403,1.6025028107001944
806.0,-29.686381765331653,3.2979117330832977,34.96452632186013,19.589618837367766,-0.4552622888082407,-26.68723296863094,-40.60062834816051,-3.3605007539386125,402.9419706606303,-11.121520831431255,39.95890724453566,46103.6083801377,21882.24069806501,21882.24069806501,67985.84907820271,81148.51028339966,81148.51028339966,21882.24069806501,103030.75098146468,103030.75098146468,45087.44540071528,122565.05324624527,92909.9057209074,58245.184845303884,38516.35652844834,19534.302264780596,0.0,58050.65879322894,13561.639148204431,1226.0,57943.305580749395,277620.28265695245,603426.5138644965,2.173567824690005,1552762.1901483727,5.593115082542716,0.6942474302066787,0.049520561916391974,4.027634451161993,1.2767999389441687,1.0,0.0,4.027634451164089,1.3078504420894017,1.308165869651476,3.0795833541391064,19607.89163475028,1999.4485002269157,4632.441516551485,4632.441516551485,4.7236949716215175,3.2979117330832977,-10.313279380484564,13.611191113567862,1.5996670421603547,1.5996670421603547,0.4570477263315299,0.0,0.0,0.00024116759171840396,7.366107768568458e-05,0.00016750651403271938,0.0006746550067122304,0.07639027865066136,0.051571868337841595,0.024818410312819766,0.053315799165820146,0.03343184426446635,0.01608871765192562,0.9999999999999893,0.9999999999999893,0.4812393095832178,0.0,414.0634914920616,533.9094717717392,130.48976054533614,19534.302264780596,13561.639148204431,0.7474542924481272,1.1711468998200691,0.7941961269441313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449618704688273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.07203989978,1226.0,0.9999999999999893,0.4812393095832178,6.27409032704403,1.5996670421603547
807.0,-29.6865050229519,3.297915163826676,34.96446094403934,19.58939821869137,-0.45526244363341345,-26.687251245057848,-40.60061720721421,-3.3606512905213988,403.06968661800033,-11.12152463969244,39.958655956036196,46103.02752561429,21850.068984042653,21850.068984042653,67953.09650965694,81147.61730715369,81147.61730715369,21850.068984042653,102997.68629119634,102997.68629119634,45054.20070632719,122531.947776948,92909.6214741013,58245.02892109335,38516.21394778661,19534.261485751656,0.0,58050.47543353826,13554.903631944826,1226.0,57943.48558486915,277620.23924481036,603343.6698526305,2.1732697568947468,1552751.3646743344,5.5930769633300805,0.6939040742252688,0.049496166323130836,4.027634451161993,1.2767992064869031,1.0,0.0,4.027634451160494,1.3078511783281646,1.308166602031666,3.079581620525469,19607.831646737934,1999.4423831520382,4632.441516551485,4632.441516551485,4.716750099482841,3.297915163826676,-10.31740961318746,13.615324777014136,1.5968302283821605,1.5968302283821605,0.4562372081091887,0.0,0.0,0.0002411645057946758,7.366117103326135e-05,0.00016750333476141444,0.000674642201769593,0.0763798560858863,0.051558761830911404,0.024821094254974887,0.053315902501454536,0.03341144094495145,0.01608472537817938,0.9999999999999915,0.9999999999999915,0.48141369911822635,0.0,414.19121125769277,534.394866073631,129.76799259283052,19534.261485751656,13554.903631944826,0.7474542924481272,1.170586390587897,0.7941886294867205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449618704688273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.052883594428,1226.0,0.9999999999999915,0.48141369911822635,6.27409032704403,1.5968302283821605
808.0,-29.6865050229519,3.297915163826676,34.96446094403934,19.58931932402777,-0.45526244363341345,-26.687251245057848,-40.600575612019725,-3.3606512905213988,402.83407143246905,-11.12152463969244,39.958655956036196,46102.855226226464,21817.864108356756,21817.864108356756,67920.71933458322,81147.29793961985,81147.29793961985,21817.864108356756,102965.1620479766,102965.1620479766,45021.67646310745,122499.42353372826,92909.30210656745,58244.85662170551,38516.05053873549,19534.261485751656,0.0,58050.31202448715,13554.903636010711,1226.0,57943.48558486915,277620.23924481036,603493.0990583098,2.1738080072978363,1552751.3646743344,5.5930769633300805,0.69390407443341,0.049496166323130836,4.027634451161993,1.2767982394015416,1.0,0.0,4.0276344511624265,1.3078511783281646,1.308166602031666,3.079581620525469,19607.764246777224,1999.4355102687691,4632.441516551485,4632.441516551485,4.709798068772721,3.297915163826676,-10.321528446501704,13.61944361032838,1.5939944495448852,1.5939944495448852,0.45542698558425293,0.0,0.0,0.0002411645057946758,7.366151955135358e-05,0.0001675029862433222,0.0006746407980661179,0.07642414925568775,0.05158241497987847,0.024841734275809275,0.053315902501454536,0.03340739564729675,0.016088770675834082,0.9999999999999931,0.9999999999999931,0.4815930833308114,0.0,413.9555960721615,534.4898180949064,128.75096225955485,19534.261485751656,13554.903636010711,0.7474542924481272,1.1700319423939094,0.794187896988031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496194413001684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.033118575477,1226.0,0.9999999999999931,0.4815930833308114,6.27409032704403,1.5939944495448852
809.0,-29.686631392184122,3.297918733778349,34.964393280302104,19.589397205878072,-0.4552626028672314,-26.687269978761798,-40.60054945349691,-3.3604964104601613,402.9818646587754,-11.121528568773625,39.958396613889114,46102.19863339868,21785.624937970384,21785.624937970384,67887.82357136907,81147.61328420679,81147.61328420679,21785.624937970384,102933.23822217717,102933.23822217717,44989.56685991677,122467.4576215668,92908.98973039523,58244.63570308822,38515.94891923001,19534.21939938963,0.0,58050.16831861964,13547.952068714754,1226.0,57943.6713622604,277620.1944553905,603397.4306725459,2.173463756324481,1552740.19231008,5.593037622339042,0.6935497033036333,0.049470987992335756,4.027634451161993,1.2767970547219738,1.0,0.0,4.027634451163381,1.307850434170701,1.3081658535567497,3.0795833727851982,19607.6983222874,1999.4287878416587,4632.441516551485,4632.441516551485,4.702838634903736,3.297918733778349,-10.325645757307301,13.62356449108565,1.5911576414845963,1.5911576414845963,0.45461646899559893,0.0,0.0,0.00024116134200523207,7.366173872933986e-05,0.0001674996032758922,0.0006746271727099497,0.07641023136787536,0.051567278720813244,0.024842952647062114,0.05331600915274794,0.033386683703555936,0.016084304288779817,0.9999999999999944,0.9999999999999944,0.4817580695223893,0.0,414.103393227549,534.9953202084168,128.04355112915675,19534.21939938963,13547.952068714754,0.7474542924481272,1.1694681606908277,0.7941785522542811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496194413001684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.013964027996,1226.0,0.9999999999999944,0.4817580695223893,6.27409032704403,1.5911576414845963
810.0,-29.68675804254084,3.2979223376705895,34.96432514065059,19.589474948029988,-0.45526276261725773,-26.687288745418147,-40.60051948819307,-3.3603409928683003,403.12880797873413,-11.121532519034636,39.9581359493102,46101.525190156506,21753.364131072878,21753.364131072878,67854.88932122939,81147.92824580998,81147.92824580998,21753.364131072878,102901.29237688286,102901.29237688286,44957.434295010804,122435.46947362494,92908.67479289736,58244.398938579434,38515.862060353254,19534.177096742074,0.0,58050.03915709533,13541.015246000792,1226.0,57943.85808187206,277620.1494245373,603302.3442340913,2.1731216033297356,1552728.9630371684,5.5929980812117925,0.6931960931315184,0.04944586434165262,4.027634451161993,1.2767958612507213,1.0,0.0,4.0276344511628475,1.307849687423038,1.3081651024818592,3.0795851311460467,19607.631857250308,1999.4220102940667,4632.441516551485,4632.441516551485,4.695874530385151,3.2979223376705895,-10.329754959796281,13.627677297466871,1.5883219103597286,1.5883219103597286,0.4538062601027796,0.0,0.0,0.00024115817121589928,7.366198980446303e-05,0.00016749618141143627,0.0006746133906907798,0.07639678463279034,0.051552234616404076,0.024844550016386274,0.05331611634297925,0.033365864958898886,0.01607999938275374,0.9999999999999956,0.9999999999999956,0.48192964284191386,0.0,414.2503404977688,535.5038968990165,127.32897437616231,19534.177096742074,13541.015246000792,0.7474542924481272,1.1689034203336215,0.794168718222503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496201965084126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.994501619032,1226.0,0.9999999999999956,0.48192964284191386,6.27409032704403,1.5883219103597286
811.0,-29.68675804254084,3.2979223376705895,34.96432514065059,19.589406565669947,-0.45526276261725773,-26.687288745418147,-40.60047792792318,-3.3603409928683003,402.8925375803252,-11.121532519034636,39.9581359493102,46101.352890729526,21721.058166495903,21721.058166495903,67822.41105722543,81147.65146061723,81147.65146061723,21721.058166495903,102868.70962711313,102868.70962711313,44924.85154524107,122402.8867238552,92908.39800770461,58244.22663915245,38515.745965057955,19534.177096742074,0.0,58049.92306180003,13541.015244668357,1226.0,57943.85808187206,277620.1494245373,603452.1538050082,2.173661223999299,1552728.9630371684,5.5929980812117925,0.6931960930633079,0.04944586434165262,4.027634451161993,1.2767948947148398,1.0,0.0,4.027634451161361,1.307849687423038,1.3081651024818592,3.0795851311460467,19607.57344395171,1999.4160537953035,4632.441516551485,4632.441516551485,4.688900677728503,3.2979223376705895,-10.33385399874849,13.63177633641908,1.5854861954235184,1.5854861954235184,0.45299605583529096,0.0,0.0,0.00024115817121589928,7.366233803350786e-05,0.00016749583318239144,0.0006746119881514818,0.07644100026151804,0.05157594797338455,0.024865052288133484,0.05331611634297925,0.03336190418831996,0.016083960153332657,0.9999999999999964,0.9999999999999964,0.4821055795419379,0.0,414.01407009935986,535.5974243667563,126.31121164644145,19534.177096742074,13541.015244668357,0.7474542924481272,1.168346269555286,0.7941673383726963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496209533974673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.975116344533,1226.0,0.9999999999999964,0.4821055795419379,6.27409032704403,1.5854861954235184
812.0,-29.68688439546101,3.297925985213484,34.96425651322761,19.589479034207784,-0.4552629224668148,-26.687307459600866,-40.60044796261934,-3.3601854002401748,403.04034221694474,-11.121536483447889,39.95787422229802,46100.68069324715,21688.71738022493,21688.71738022493,67789.39807347208,81147.94500752825,81147.94500752825,21688.71738022493,102836.66238775318,102836.66238775318,44892.61681819047,122370.79700938582,92908.0609466756,58243.990128873236,38515.63424200263,19534.134621632635,0.0,58049.76886363526,13534.049931669419,1226.0,57944.04556956271,277620.1042323625,603356.4824321957,2.173316965284324,1552717.6880570275,5.592958378682236,0.6928410289894,0.04942063730386986,4.027634451161993,1.2767936979467054,1.0,0.0,4.027634451160338,1.3078489398119861,1.3081643505531655,3.0795868915419224,19607.50230992052,1999.4088001428136,4632.441516551485,4632.441516551485,4.681919308151482,3.297925985213484,-10.337951501571654,13.635877486785137,1.5826493993196362,1.5826493993196362,0.4521855426627532,0.0,0.0,0.00024115500791138788,7.366258911051929e-05,0.0001674924188008686,0.000674598236270831,0.07642684460842053,0.051560811305251454,0.024866033303169083,0.053316223976512186,0.033341271220418196,0.01607936608345167,0.9999999999999971,0.9999999999999971,0.48226613727927153,0.0,414.1618787003926,536.101846050256,125.60384819912474,19534.134621632635,13534.049931669419,0.7474542924481272,1.1677806716632444,0.794157868251677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496209533974673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.955964354696,1226.0,0.9999999999999971,0.48226613727927153,6.27409032704403,1.5826493993196362
813.0,-29.687007989852887,3.2979295800299884,34.96418900826044,19.58926396854224,-0.4552630791355262,-26.68732583406071,-40.60044059352947,-3.360337545935222,403.171545565713,-11.121540374597519,39.95761733663773,46100.1141171236,21656.35497339134,21656.35497339134,67756.46909051493,81147.07447826507,81147.07447826507,21656.35497339134,102803.42945165641,102803.42945165641,44859.19986335929,122337.52238278354,92907.80565343643,58243.84944935198,38515.50689342716,19534.092931127132,0.0,58049.599824554294,13527.233336408017,1226.0,57944.22958829712,277620.05987535836,603271.4196554258,2.173010912562563,1552706.6216984375,5.592919410778703,0.6924935487970716,0.049395949255960275,4.027634451161993,1.276793041317724,1.0,0.0,4.027634451160742,1.3078496838668967,1.3081650907405504,3.07958513951967,19607.448432326633,1999.4033061572131,4632.441516551485,4632.441516551485,4.674933271367648,3.2979295800299884,-10.342040667913247,13.639970247943236,1.57981370355786,1.57981370355786,0.45137534387367434,0.0,0.0,0.0002411519137049051,7.36626508556868e-05,0.0001674892628492183,0.0006745855252512381,0.07641547475238428,0.05154735373958676,0.02486812101279752,0.05331632961812032,0.03332087483393167,0.01607507442202861,0.9999999999999977,0.9999999999999977,0.4824325442277655,0.0,414.29308594031056,536.5893503820189,124.88420220617445,19534.092931127132,13527.233336408017,0.7474542924481272,1.167216816227814,0.7941504206136456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44962170850973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.936581464382,1226.0,0.9999999999999977,0.4824325442277655,6.27409032704403,1.57981370355786
814.0,-29.687007989852887,3.2979295800299884,34.96418900826044,19.58918507387864,-0.4552630791355262,-26.68732583406071,-40.60039526140315,-3.360337545935222,402.9339949792569,-11.121540374597519,39.95761733663773,46099.92615407684,21623.94724971418,21623.94724971418,67723.87340379102,81146.75511073868,81146.75511073868,21623.94724971418,102770.70236045287,102770.70236045287,44826.47277215574,122304.79529158,92907.48628591004,58243.66148630523,38515.36088844979,19534.092931127132,0.0,58049.45381957692,13527.233335091947,1226.0,57944.22958829712,277620.05987535836,603422.0151816185,2.1735533644526037,1552706.6216984375,5.592919410778703,0.6924935487296986,0.049395949255960275,4.027634451161993,1.2767919857660313,1.0,0.0,4.027634451162228,1.3078496838668967,1.3081650907405504,3.07958513951967,19607.381032367495,1999.3964332741045,4632.441516551485,4632.441516551485,4.667937452087175,3.2979295800299884,-10.346119639619891,13.64404921964988,1.5769779979695284,1.5769779979695284,0.4505651422770081,0.0,0.0,0.0002411519137049051,7.36630306919395e-05,0.00016748888301296562,0.000674583995409661,0.07645957300995682,0.05157119150542782,0.024888381504529,0.05331632961812032,0.03331705708505318,0.016078892170907102,0.9999999999999981,0.9999999999999981,0.4826024138284545,0.0,414.05553535385445,536.6791655308373,123.86780701703225,19534.092931127132,13527.233335091947,0.7474542924481272,1.1666582361701987,0.7941491800656675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449622447137159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.916746895426,1226.0,0.9999999999999981,0.4826024138284545,6.27409032704403,1.5769779979695284
815.0,-29.687130331314854,3.297933190839257,34.964121505974035,19.588969903439306,-0.4552632348421134,-26.687344092728267,-40.60038785738868,-3.360489124502118,403.0618300245311,-11.121544250420815,39.95736125953571,46099.3648883678,21591.504442353256,21591.504442353256,67690.86933072106,81145.88417714399,81145.88417714399,21591.504442353256,102737.38861949724,102737.38861949724,44792.975580179955,122271.43999194351,92907.22829698285,58243.52151437896,38515.22975844877,19534.051372446273,0.0,58049.28113089504,13520.467790605922,1226.0,57944.41303931729,277620.0156930726,603339.06056649,2.1732549040466935,1552695.590231001,5.592880565022406,0.6921486758080916,0.04937144679848749,4.027634451161993,1.2767913197958842,1.0,0.0,4.027634451162474,1.307850425107386,1.3081658281539035,3.079583394126503,19607.326585870236,1999.3908812765048,4632.441516551485,4632.441516551485,4.660934059330889,3.297933190839257,-10.3501968701987,13.648130061037957,1.574141213936245,1.574141213936245,0.44975463255321285,0.0,0.0,0.00024114885090175444,7.366309273008186e-05,0.00016748575817167257,0.0006745714096912148,0.076448063541378,0.051558067613013174,0.024889995928364824,0.05331643493778723,0.03329706828755623,0.016074378510931263,0.9999999999999984,0.9999999999999984,0.4827565710023351,0.0,414.1833742749519,537.1572776868538,123.15289549321972,19534.051372446273,13520.467790605922,0.7474542924481272,1.1660931541612936,0.7941418737713318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449622447137159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.897673098269,1226.0,0.9999999999999984,0.4827565710023351,6.27409032704403,1.574141213936245
816.0,-29.687130331314854,3.297933190839257,34.964121505974035,19.58890155600386,-0.4552632348421134,-26.687344092728267,-40.600342490337766,-3.360489124502118,402.8239618739982,-11.121544250420815,39.95736125953571,46099.176925298045,21559.028908831013,21559.028908831013,67658.20583412905,81145.60739195601,81145.60739195601,21559.028908831013,102704.63630078702,102704.63630078702,44760.223261469735,122238.6876732333,92906.95151179488,58243.3335513092,38515.131067206305,19534.051372446273,0.0,58049.18243965258,13520.467783668577,1226.0,57944.41303931729,277620.0156930726,603489.9182745621,2.1737983004141905,1552695.590231001,5.592880565022406,0.6921486754529504,0.04937144679848749,4.027634451161993,1.2767903532600031,1.0,0.0,4.027634451161137,1.307850425107386,1.3081658281539035,3.079583394126503,19607.268172572647,1999.3849247778444,4632.441516551485,4632.441516551485,4.653923602014547,3.297933190839257,-10.354262258684061,13.652195449523319,1.5713055191637573,1.5713055191637573,0.4489444340467878,0.0,0.0,0.00024114885090175444,7.366347286107556e-05,0.00016748537804067888,0.0006745698786625286,0.07649168250847048,0.05158194687962392,0.02490973562884656,0.05331643493778723,0.03329349365334915,0.016077953145138338,0.9999999999999988,0.9999999999999988,0.48291577064700636,0.0,413.945506124419,537.2416898718044,122.14291075152386,19534.051372446273,13520.467783668577,0.7474542924481272,1.1655324500817206,0.7941399859200833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496231782775086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.877840985675,1226.0,0.9999999999999988,0.48291577064700636,6.27409032704403,1.5713055191637573
817.0,-29.687251757993522,3.2979371800883723,34.96405382484451,19.588681077025853,-0.45526339002405075,-26.687340419182323,-40.60031297905368,-3.36064056800174,402.9493976530549,-11.12154812180381,39.957105283299796,46098.52795191558,21526.51872679683,21526.51872679683,67625.04667871242,81144.71507203109,81144.71507203109,21526.51872679683,102671.23379882792,102671.23379882792,44726.637369904296,122205.24362947914,92906.67159235511,58243.19095793709,38514.97848268669,19534.00983065123,0.0,58048.98831333792,13513.734430527453,1226.0,57944.59642892362,277619.9715614089,603408.4528797324,2.1735052038439524,1552684.5631679448,5.592841734098711,0.6918054484298848,0.04934706159476841,4.027634451161993,1.2767896356387065,1.0,0.0,4.027634451163281,1.307851165645732,1.3081665648949392,3.0795816503886426,19607.209097816314,1999.3789008291635,4632.441516551485,4632.441516551485,4.646905665162452,3.2979371800883723,-10.35832580862713,13.656262988715502,1.5684687411484894,1.5684687411484894,0.4481339260424256,0.0,0.0,0.00024114581103552022,7.366372013740665e-05,0.00016748209089811357,0.0006745566392538867,0.07648004051800542,0.05156905870787737,0.024910981810128054,0.05331654022593718,0.033273799271101905,0.016073262323666508,0.999999999999999,0.999999999999999,0.48306062655207593,0.0,414.0709457748587,537.7129264197191,121.43141758480635,19534.00983065123,13513.734430527453,0.7474542924481272,1.1649651207301783,0.7941314619142729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496231782775086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.858769646045,1226.0,0.999999999999999,0.48306062655207593,6.27409032704403,1.5684687411484894
818.0,-29.687382559231647,3.2979410682659767,34.9639816749404,19.588763708621286,-0.4552635549512678,-26.68735973378094,-40.60028692530466,-3.3604829396834646,403.1081664557463,-11.121552246142512,39.95683273523041,46097.852681996585,21493.98856567935,21493.98856567935,67591.84124767594,81145.04975082206,81145.04975082206,21493.98856567935,102639.0383165014,102639.0383165014,44694.24663512916,122173.00391357859,92906.36739906998,58242.966950319664,38514.88938750035,19533.965597077186,0.0,58048.854984577534,13506.554489127662,1226.0,57944.79168137225,277619.9245461936,603305.7748160439,2.1731357207240323,1552672.8222808172,5.592800390025556,0.6914394530902938,0.04932105853771977,4.027634451161993,1.276788454805501,1.0,0.0,4.027634451162088,1.307850408398412,1.308165803182204,3.079583433470971,19607.144900259285,1999.3723545001899,4632.441516551485,4632.441516551485,4.639883415447855,3.2979410682659767,-10.362381002082055,13.66032207034803,1.565633166556705,1.565633166556705,0.44732376187334427,0.0,0.0,0.00024114253652059552,7.366393844353973e-05,0.0001674785980770558,0.0006745425714474627,0.07646372249623151,0.05155281323921456,0.024910909257016944,0.05331665232116363,0.033252884329307265,0.0160681742084125,0.9999999999999992,0.9999999999999992,0.4832114426311851,0.0,414.2297187018888,538.2266831662953,120.73308499783508,19533.965597077186,13506.554489127662,0.7474542924481272,1.1643957708663468,0.7941216531186343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496239039516012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.839382174789,1226.0,0.9999999999999992,0.4832114426311851,6.27409032704403,1.565633166556705
819.0,-29.687382559231647,3.2979410682659767,34.9639816749404,19.588684813957684,-0.4552635549512678,-26.68735973378094,-40.600245365034766,-3.3604829396834646,402.8690195865495,-11.121552246142512,39.95683273523041,46097.68038247755,21461.41220587609,21461.41220587609,67559.09258835364,81144.7303833012,81144.7303833012,21461.41220587609,102606.1425891773,102606.1425891773,44661.35090780505,122140.10818625448,92906.04803154913,58242.79465080063,38514.725978609444,19533.965597077186,0.0,58048.69157568663,13506.554489657761,1226.0,57944.79168137225,277619.9245461936,603457.41571451,2.1736819383584978,1552672.8222808172,5.592800390025556,0.691439453117431,0.04932105853771977,4.027634451161993,1.2767874877201395,1.0,0.0,4.027634451161345,1.307850408398412,1.308165803182204,3.079583433470971,19607.077500301315,1999.3654816172002,4632.441516551485,4632.441516551485,4.632851192874324,3.2979410682659767,-10.366425607489463,13.664366675755439,1.5627975681237627,1.5627975681237627,0.44651359089250364,0.0,0.0,0.00024114253652059552,7.366428668110245e-05,0.00016747824983949307,0.0006745411688738578,0.07650736562690034,0.051576816477032765,0.02493054914986758,0.05331665232116363,0.033249389307930144,0.01607166922978963,0.9999999999999993,0.9999999999999993,0.4833673509292527,0.0,413.990571832692,538.3088996358973,119.72209945437703,19533.965597077186,13506.554489657761,0.7474542924481272,1.1638348902363613,0.7941209204065042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449624685651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.819926421289,1226.0,0.9999999999999993,0.4833673509292527,6.27409032704403,1.5627975681237627
820.0,-29.687508181095325,3.2979449094999067,34.96391069519251,19.588767550326907,-0.45526371613687855,-26.687378550669195,-40.6002116278745,-3.3603259162007677,403.01795740197406,-11.12155628793185,39.956565460302016,46096.99572490274,21428.800172638177,21428.800172638177,67525.79589754093,81145.0654985207,81145.0654985207,21428.800172638177,102573.86567115887,102573.86567115887,44628.88250483825,122107.78789080062,92905.74674125039,58242.54230546607,38514.67159531591,19533.92221964175,0.0,58048.593814957654,13499.543981957095,1226.0,57944.98316632062,277619.87847200234,603360.9795256075,2.1733349313689576,1552661.3086164126,5.5927598454481595,0.6910820996503729,0.04929566982591168,4.027634451161993,1.276786267873831,1.0,0.0,4.02763445116001,1.3078496538113824,1.3081650443000434,3.0795852102911954,19607.013915396325,1999.3589977613483,4632.441516551485,4632.441516551485,4.625811269516115,3.2979449094999067,-10.37046854182119,13.668413451321097,1.5599608032375394,1.5599608032375394,0.445703086639297,0.0,0.0,0.00024113939170614684,7.366456936918494e-05,0.0001674748223369619,0.0006745273641465819,0.07649197993484134,0.05156155888577514,0.0249304210490662,0.05331676225693313,0.03322912525872175,0.01606654456718993,0.9999999999999994,0.9999999999999994,0.4835078998347356,0.0,414.1395136899059,538.8073269931454,119.0216418523417,19533.92221964175,13499.543981957095,0.7474542924481272,1.1632632499728397,0.7941104632413113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449624685651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.800782183549,1226.0,0.9999999999999994,0.4835078998347356,6.27409032704403,1.5599608032375394
821.0,-29.68763338218762,3.2979487637445715,34.963839624413374,19.58884501308205,-0.45526387693066156,-26.687397294293923,-40.60018543442709,-3.360168867795717,403.1653876636118,-11.121560327994626,39.95629834438314,46096.344157279374,21396.167469848882,21396.167469848882,67492.51162712826,81145.3793047647,81145.3793047647,21396.167469848882,102541.54677461358,102541.54677461358,44596.37224055733,122075.42564113843,92905.42404290562,58242.321643485346,38514.55822157808,19533.87886652485,0.0,58048.43708810293,13492.557845605072,1226.0,57945.174534056256,277619.832417499,603265.5538551048,2.1729915640460553,1552649.801866286,5.592719325366249,0.6907259913814264,0.04927036975466863,4.027634451161993,1.2767851359443743,1.0,0.0,4.027634451162181,1.3078488990821955,1.308164285289522,3.0795869874482076,19606.94581249464,1999.3520531980482,4632.441516551485,4632.441516551485,4.618766884244827,3.2979487637445715,-10.374502825119073,13.672451588863645,1.557125197123552,1.557125197123552,0.444892913463872,0.0,0.0,0.0002411362574628678,7.366478884820165e-05,0.00016747146861466615,0.0006745138565791239,0.07647713021458952,0.0515464612463586,0.02493066896823091,0.05331687212407174,0.033208793243503336,0.016061576511165288,0.9999999999999996,0.9999999999999996,0.4836543259309013,0.0,414.28694799160644,539.3076748905817,118.3142511547465,19533.87886652485,13492.557845605072,0.7474542924481272,1.162693002822653,0.7941013827351926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496254363980134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.781482608189,1226.0,0.9999999999999996,0.4836543259309013,6.27409032704403,1.557125197123552
822.0,-29.68763338218762,3.2979487637445715,34.963839624413374,19.588776665646606,-0.45526387693066156,-26.687397294293923,-40.6001438741572,-3.360168867795717,402.9255714781365,-11.121560327994626,39.95629834438314,46096.1718577197,21363.489181818597,21363.489181818597,67459.6610395383,81145.10251958316,81145.10251958316,21363.489181818597,102508.59170140176,102508.59170140176,44563.417167345506,122042.47056792662,92905.14725772408,58242.149343925674,38514.44212644267,19533.87886652485,0.0,58048.32099296752,13492.557844983377,1226.0,57945.174534056256,277619.832417499,603417.5846344021,2.1735391862313054,1552649.801866286,5.592719325366249,0.6907259913496,0.04927036975466863,4.027634451161993,1.2767841694084927,1.0,0.0,4.027634451160546,1.3078488990821955,1.308164285289522,3.0795869874482076,19606.887399198407,1999.3460966995262,4632.441516551485,4632.441516551485,4.611712658538246,3.2979487637445715,-10.378526423189507,13.676475186934079,1.5542896013365255,1.5542896013365255,0.44408274323900726,0.0,0.0,0.0002411362574628678,7.366513708948169e-05,0.0001674711203733861,0.000674512453990547,0.07652058225454698,0.05157052619841357,0.024950056056133416,0.05331687212407174,0.03320543074001084,0.016064939014657796,0.9999999999999997,0.9999999999999997,0.48380456620008133,0.0,414.0471318061311,539.3872458099269,117.30413202339196,19533.87886652485,13492.557844983377,0.7474542924481272,1.1621294102151716,0.794100002708161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496261846311143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.762033031686,1226.0,0.9999999999999997,0.48380456620008133,6.27409032704403,1.5542896013365255
823.0,-29.687754453707637,3.2979525427677276,34.9637702063429,19.588551122602098,-0.455264033016159,-26.687415486220065,-40.600132663361705,-3.3603213580960483,403.0533951892294,-11.121564257562863,39.956038279010876,46095.60034309515,21330.774976415607,21330.774976415607,67426.37531951076,81144.18966137701,81144.18966137701,21330.774976415607,102474.96463779261,102474.96463779261,44529.60377264987,122008.80129648038,92904.85103434083,58241.99425281219,38514.285312809596,19533.836658687764,0.0,58048.121971497356,13485.756431206002,1226.0,57945.36086514274,277619.78762257897,603334.6078781856,2.1732406506211017,1552638.5988996995,5.592679874139572,0.6903792975666226,0.04924573844499153,4.027634451161993,1.2767834292585034,1.0,0.0,4.027634451162357,1.307849644674348,1.308165027097398,3.079585231806112,19606.82488362535,1999.3397218851853,4632.441516551485,4632.441516551485,4.604650679388355,3.2979525427677276,-10.382548110365104,13.680500653132832,1.5514528492760997,1.5514528492760997,0.44327224265031423,0.0,0.0,0.00024113322663364548,7.366523102709598e-05,0.0001674679956065495,0.000674499868571984,0.0765080360303505,0.051557398898259964,0.024950637132090538,0.0533169791046427,0.03318582351323981,0.016059914931751712,0.9999999999999998,0.9999999999999998,0.483939020688893,0.0,414.17495944679223,539.8580907654223,116.5953420225548,19533.836658687764,13485.756431206002,0.7474542924481272,1.161559978678006,0.794092879795989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496261846311143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.742892176975,1226.0,0.9999999999999998,0.483939020688893,6.27409032704403,1.5514528492760997
824.0,-29.687754453707637,3.2979525427677276,34.9637702063429,19.588482740242057,-0.455264033016159,-26.687415486220065,-40.60009106816722,-3.3603213580960483,402.81294571205717,-11.121564257562863,39.956038279010876,46095.428043514316,21298.028517802275,21298.028517802275,67393.45656131659,81143.91287619705,81143.91287619705,21298.028517802275,102441.94139399932,102441.94139399932,44496.58052885658,121975.77805268709,92904.57424916085,58241.82195323135,38514.16921769945,19533.836658687764,0.0,58048.00587638721,13485.756429375515,1226.0,57945.36086514274,277619.78762257897,603487.1031729043,2.173789946101891,1552638.5988996995,5.592679874139572,0.6903792974729142,0.04924573844499153,4.027634451161993,1.2767824627226219,1.0,0.0,4.0276344511620605,1.307849644674348,1.308165027097398,3.079585231806112,19606.76647032945,1999.333765386697,4632.441516551485,4632.441516551485,4.5975817377738,3.2979525427677276,-10.386557526968444,13.684510069736172,1.548617237220993,1.548617237220993,0.4424620677774266,0.0,0.0,0.00024113322663364548,7.366557956295135e-05,0.00016746764707069415,0.0006744984647969656,0.07655104823594178,0.051581537378460995,0.024969510857480788,0.0533169791046427,0.03318270561757766,0.016063032827413868,0.9999999999999998,0.9999999999999998,0.4840784537745738,0.0,413.93450996962,539.9317510399976,115.59157454401515,19533.836658687764,13485.756429375515,0.7474542924481272,1.1609952063612736,0.7940914997437497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496269081855566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.72314470647,1226.0,0.9999999999999998,0.4840784537745738,6.27409032704403,1.548617237220993
825.0,-29.687880865057846,3.2979565449588346,34.963697055207554,19.58825325071814,-0.4552640842165962,-26.68743456466332,-40.60008387370033,-3.3604812558506025,402.95763418528475,-11.121567137600465,39.955764855404055,46094.84980080891,21265.245117376333,21265.245117376333,67360.09491818523,81142.98357414061,81142.98357414061,21265.245117376333,102408.22869151694,102408.22869151694,44462.66701706448,121942.02163937628,92904.29199151964,58241.678159556264,38514.015368848195,19533.792947859343,0.0,58047.80831670754,13478.635397188293,1226.0,57945.56167445246,277619.75479173544,603393.3065060021,2.1734523429669306,1552626.8205596164,5.592638109360642,0.6900162929527407,0.049219952868651974,4.027634451161993,1.2767817962029953,1.0,0.0,4.027634451161316,1.3078504264571398,1.30816580492985,3.0795833909482497,19606.706902114423,1999.327691119233,4632.441516551485,4632.441516551485,4.59050482157123,3.2979565449588346,-10.390563911147897,13.688520456106732,1.545780491458939,1.545780491458939,0.4416515689882683,0.0,0.0,0.00024113006216788048,7.366563984722518e-05,0.00016746442232065532,0.0006744854766826128,0.07653547004432973,0.05156669550085126,0.02496877454347847,0.05331709615526609,0.033162536542519966,0.016057416326132008,0.9999999999999998,0.9999999999999998,0.4842035019107688,0.0,414.0792013228852,540.4166970109793,114.90101262764574,19533.792947859343,13478.635397188293,0.7474542924481272,1.160424430680829,0.7940842408608512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496269081855566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.70400631045,1226.0,0.9999999999999998,0.4842035019107688,6.27409032704403,1.545780491458939
826.0,-29.68800522490881,3.297960507662805,34.963624736930825,19.58833591723817,-0.45526424534646776,-26.687453321238543,-40.60005387347189,-3.360323814332038,403.1051290191482,-11.121571211710132,39.95549509831342,46094.186190996064,21232.44335734574,21232.44335734574,67326.6295483418,81143.31839525279,81143.31839525279,21232.44335734574,102375.76175259853,102375.76175259853,44430.00679699666,121909.51091839379,92903.98871569306,58241.4419977877,38513.94079767263,19533.749165795263,0.0,58047.68996346789,13471.63180302126,1226.0,57945.754955601864,277619.7083491321,603297.8011218833,2.1731086914160334,1552615.2002291896,5.592597187936796,0.6896593013803451,0.04919459047418417,4.027634451161993,1.2767805692134426,1.0,0.0,4.027634451161226,1.3078496697768867,1.3081650439954855,3.079585172697325,19606.642898179678,1999.3211645342374,4632.441516551485,4632.441516551485,4.583423942101215,3.297960507662805,-10.394562527185753,13.69252303484856,1.5429449530245356,1.5429449530245356,0.4408414151498673,0.0,0.0,0.0002411269490947947,7.36658912272868e-05,0.00016746105786750792,0.000674471925895207,0.07651984165638513,0.05155158530499878,0.024968256351386352,0.05331720712804464,0.033142503597467475,0.016052086876716696,0.9999999999999998,0.9999999999999998,0.48433537404649435,0.0,414.22670023085834,540.9114479468253,114.19889323460797,19533.749165795263,13471.63180302126,0.7474542924481272,1.1598502815652714,0.7940744277680176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449627663652928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.684180139695,1226.0,0.9999999999999998,0.48433537404649435,6.27409032704403,1.5429449530245356
827.0,-29.68800522490881,3.297960507662805,34.963624736930825,19.588257022574567,-0.45526424534646776,-26.687453321238543,-40.600012313202,-3.360323814332038,402.8633893728195,-11.121571211710132,39.95549509831342,46094.01389138346,21199.595705067055,21199.595705067055,67293.60959645052,81142.99902774116,81142.99902774116,21199.595705067055,102342.59473280821,102342.59473280821,44396.83977720635,121876.34389860347,92903.66934818141,58241.2696981751,38513.777388895905,19533.749165795263,0.0,58047.52655469117,13471.631805184075,1226.0,57945.754955601864,277619.7083491321,603451.0832967579,2.173660821435138,1552615.2002291896,5.592597187936796,0.689659301491067,0.04919459047418417,4.027634451161993,1.2767796021280815,1.0,0.0,4.027634451164051,1.3078496697768867,1.3081650439954855,3.079585172697325,19606.575498223654,1999.3142916514462,4632.441516551485,4632.441516551485,4.576333155922626,3.297960507662805,-10.398550241266397,13.696510748929203,1.5401094093484982,1.5401094093484982,0.4400312598138566,0.0,0.0,0.0002411269490947947,7.36662394733862e-05,0.0001674607096214085,0.0006744705232872196,0.07656287921152384,0.051575848340459675,0.024987030871064162,0.05331720712804464,0.033139463452749186,0.016055127021434978,0.9999999999999998,0.9999999999999998,0.48447154385364893,0.0,413.98496058452963,540.9829229928902,113.19395992806409,19533.749165795263,13471.631805184075,0.7474542924481272,1.1592847032517033,0.7940736949050644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449628406860735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.664811084178,1226.0,0.9999999999999998,0.48447154385364893,6.27409032704403,1.5401094093484982
828.0,-29.68812981328504,3.29796453007818,34.963551638654906,19.58833954939621,-0.45526440722632944,-26.687472103230505,-40.599982312973566,-3.3601655556201835,403.01172883492916,-11.12157531597931,39.95522317373348,46093.34931601848,21166.712209322803,21166.712209322803,67260.06152534128,81143.33326722041,81143.33326722041,21166.712209322803,102310.04547654322,102310.04547654322,44364.09567733543,121843.75050869524,92903.36217929302,58241.03339297418,38513.698651465376,19533.70503215202,0.0,58047.40368361739,13464.602315207545,1226.0,57945.949799207796,277619.6615627336,603354.9935035,2.1733150674818473,1552603.4865963191,5.592555937344798,0.6893009950260397,0.0491691350209825,4.027634451161993,1.2767784504173325,1.0,0.0,4.027634451160399,1.3078489091479895,1.3081642791040957,3.0795869637463196,19606.510672689383,1999.3076812866152,4632.441516551485,4632.441516551485,4.569234632254974,3.29796453007818,-10.402536038505366,13.700500568583546,1.5372726768612694,1.5372726768612694,0.43922076481750555,0.0,0.0,0.0002411238303382109,7.366649085533958e-05,0.00016745733948287132,0.000674456949601142,0.0765465382493935,0.05156064569290391,0.02498589255648959,0.05331731900113307,0.03311962118500531,0.01604951383597719,0.9999999999999998,0.9999999999999998,0.4845923130075987,0.0,414.1333041509085,541.4735070158285,112.49856875539223,19533.70503215202,13464.602315207545,0.7474542924481272,1.158709214488502,0.7940639269112965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449628406860735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.645674614832,1226.0,0.9999999999999998,0.4845923130075987,6.27409032704403,1.5372726768612694
829.0,-29.688253784777437,3.2979685583863554,34.96347857219589,19.58842211114245,-0.45526456844568647,-26.687490781323394,-40.59995234766973,-3.3600075372240465,403.1597462797379,-11.121579411366428,39.95495186226768,46092.68732694655,21133.808756433937,21133.808756433937,67226.49608338048,81143.6676780309,81143.6676780309,21133.808756433937,102277.47643446484,102277.47643446484,44331.33223308199,121811.13743112102,92903.05615763352,58240.79759767244,38513.62062217897,19533.660996656177,0.0,58047.28161883514,13457.578763507445,1226.0,57946.14420138286,277619.61487759196,603259.1655540271,2.1729702557941235,1552591.7994409902,5.5925147800725785,0.6889429874825383,0.049143700581547926,4.027634451161993,1.2767772629903629,1.0,0.0,4.027634451161091,1.3078481496524144,1.3081635153665516,3.079588752128765,19606.446089268586,1999.3010956104874,4632.441516551485,4632.441516551485,4.562131800460703,3.2979685583863554,-10.406512802975255,13.70448136136161,1.5344371578026792,1.5344371578026792,0.4384106165150512,0.0,0.0,0.0002411207270606474,7.366674194543986e-05,0.00016745398511520753,0.0006744434394343774,0.07653055349519036,0.0515454844765729,0.024985069018617464,0.05331743061984685,0.033099667253899095,0.016044033327648834,0.9999999999999998,0.9999999999999998,0.48471887057290175,0.0,414.2813256911043,541.9672961491067,111.79714694132412,19533.660996656177,13457.578763507445,0.7474542924481272,1.1581334079487173,0.7940541924014995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496291514349988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.626307944665,1226.0,0.9999999999999998,0.48471887057290175,6.27409032704403,1.5344371578026792
830.0,-29.688253784777437,3.2979685583863554,34.96347857219589,19.58835372878241,-0.45526456844568647,-26.687490781323394,-40.599910787399835,-3.3600075372240465,402.91733394763367,-11.121579411366428,39.95495186226768,46092.51502729327,21100.859497668753,21100.859497668753,67193.37452496203,81143.39089285735,81143.39089285735,21100.859497668753,102244.25039052611,102244.25039052611,44298.106189143255,121777.91138718229,92902.77937245995,58240.625298019164,38513.50452715642,19533.660996656177,0.0,58047.1655238126,13457.578769310403,1226.0,57946.14420138286,277619.61487759196,603412.8409854944,2.1735238025294112,1552591.7994409902,5.5925147800725785,0.6889429877796132,0.049143700581547926,4.027634451161993,1.2767762964544822,1.0,0.0,4.027634451162726,1.3078481496524144,1.3081635153665516,3.079588752128765,19606.387675974038,1999.2951391121371,4632.441516551485,4632.441516551485,4.555019080602837,3.2979685583863554,-10.410478501077932,13.708447059464287,1.5316016472257754,1.5316016472257754,0.4376004706359358,0.0,0.0,0.0002411207270606474,7.366709019525827e-05,0.00016745363686538912,0.0006744420368114112,0.07657339228409646,0.051569809760619874,0.025003582523476585,0.05331743061984685,0.033096761346560415,0.016046939234987515,0.9999999999999998,0.9999999999999998,0.484849229414261,0.0,414.0389133590001,542.0360418158145,110.79306393310293,19533.660996656177,13457.578769310403,0.7474542924481272,1.1575651268862972,0.7940528122494597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298923233197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.60694157485,1226.0,0.9999999999999998,0.484849229414261,6.27409032704403,1.5316016472257754
831.0,-29.688380255300213,3.297972721821168,34.96340338979636,19.588430353347235,-0.45526462027821246,-26.687509829070546,-40.599880857020594,-3.3598457994484363,403.0731001406208,-11.12158235515897,39.95467337873626,46091.84253170381,21067.872579398303,21067.872579398303,67159.71511110212,81143.70090310296,81143.70090310296,21067.872579398303,102211.57348250126,102211.57348250126,44265.224799378666,121745.18994902808,92902.4343344034,58240.38761522905,38513.38524352706,19533.616466526808,0.0,58047.00171005387,13450.399594338407,1226.0,57946.3486831226,277619.58131999354,603312.0240518651,2.1731609174803403,1552579.8034071478,5.5924722457440526,0.6885770291122116,0.049117705787995576,4.027634451161993,1.2767750870483,1.0,0.0,4.027634451162017,1.307847372258906,1.3081627336449944,3.079590582657583,19606.314858455065,1999.2877137916685,4632.441516551485,4632.441516551485,4.547898231229435,3.297972721821168,-10.414441074990336,13.712413796811504,1.5287649281564195,1.5287649281564195,0.4367899794732627,0.0,0.0,0.0002411175612647997,7.366734099459972e-05,0.00016745022027019998,0.0006744282760149218,0.07655561105016984,0.05155385676002794,0.025001754290141894,0.053317549795143054,0.0330767024629464,0.016041003325049173,0.9999999999999998,0.9999999999999998,0.4849638002161439,0.0,414.1946824957798,542.5326847918504,110.10443629009143,19533.616466526808,13450.399594338407,0.7474542924481272,1.1569885288230126,0.7940434677734717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298923233197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.587808489698,1226.0,0.9999999999999998,0.4849638002161439,6.27409032704403,1.5287649281564195
832.0,-29.688380255300213,3.297972721821168,34.96340338979636,19.58836200591179,-0.45526462027821246,-26.687509829070546,-40.59984306860713,-3.3598457994484363,402.8300539457048,-11.12158235515897,39.95467337873626,46091.685895630166,21034.855885901135,21034.855885901135,67126.5417815313,81143.424117931,81143.424117931,21034.855885901135,102178.28000383214,102178.28000383214,44231.93132070955,121711.89647035894,92902.15754923144,58240.2309791554,38513.251744528934,19533.616466526808,0.0,58046.86821105574,13450.399594508644,1226.0,57946.3486831226,277619.58131999354,603466.1501879183,2.1737160877436206,1552579.8034071478,5.5924722457440526,0.6885770291209268,0.049117705787995576,4.027634451161993,1.2767741694161665,1.0,0.0,4.02763445116276,1.307847372258906,1.3081627336449944,3.079590582657583,19606.256445160856,1999.2817572933527,4632.441516551485,4632.441516551485,4.540770954310947,3.297972721821168,-10.418391855238298,13.716364577059466,1.5259294650565653,1.5259294650565653,0.43597984715901866,0.0,0.0,0.0002411175612647997,7.366765764086959e-05,0.0001674499036239301,0.0006744270006794963,0.07659804962238775,0.051578253386103806,0.025019796236283948,0.053317549795143054,0.03307402064891324,0.01604368513908234,0.9999999999999998,0.9999999999999998,0.48508420882326286,0.0,413.95163630086375,542.5959842253058,109.10587694353933,19533.616466526808,13450.399594508644,0.7474542924481272,1.1564196975702854,0.7940425955116633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496306481472898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.568443804412,1226.0,0.9999999999999998,0.48508420882326286,6.27409032704403,1.5259294650565653
