time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
833.0,-29.688503821976397,3.297976841185021,34.963329266630275,19.58844446288424,-0.4552647818609414,-26.68752842655205,-40.59980929652227,-3.3596872838785,402.9771203663382,-11.121586481221339,39.95439963249163,46091.00993305826,21001.80265938267,21001.80265938267,67092.81259244093,81143.75817655337,81143.75817655337,21001.80265938267,102145.56083593603,102145.56083593603,44199.015983556026,121679.13287263257,92901.84916142131,58239.979898081714,38513.18807037733,19533.572036696543,0.0,58046.760107073875,13443.374363426,1226.0,57946.54485238001,277619.5342851816,603370.8440560197,2.173373158375137,1552568.011506257,5.592430718190741,0.6882189462414117,0.04909226668499128,4.027634451161993,1.2767729248432444,1.0,0.0,4.027634451162714,1.3078466103335555,1.308161967490449,3.0795923767656346,19606.19136238291,1999.275120696967,4632.441516551485,4632.441516551485,4.533635791049767,3.297976841185021,-10.422340610814151,13.720317451999172,1.5230927529262674,1.5230927529262674,0.4351693579789336,0.0,0.0,0.00024111446819469507,7.366794063356455e-05,0.00016744652756113052,0.0006744134031326554,0.0765811129603533,0.05156317482362595,0.025017938136727355,0.05331766243617128,0.03305453566438472,0.016037731020606558,0.9999999999999998,0.9999999999999998,0.48519002606612727,0.0,414.0987068475596,543.079249775084,108.41480821960721,19533.572036696543,13443.374363426,0.7474542924481272,1.1558407819606222,0.7940324291663847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496306481472898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.549237539424,1226.0,0.9999999999999998,0.48519002606612727,6.27409032704403,1.5230927529262674
834.0,-29.68862413516626,3.2979808789786556,34.96325671516684,19.588224577624374,-0.45526493947838215,-26.68754660099517,-40.5998018575832,-3.3598419305173906,403.10516974073005,-11.121590510969437,39.95413223031758,46090.45733032073,20968.72963917701,20968.72963917701,67059.18696949774,81142.86815916454,81142.86815916454,20968.72963917701,102111.59779834155,102111.59779834155,44164.86132085282,121645.12643409563,92901.58450265088,58239.84072005261,38513.0486473314,19533.528635754075,0.0,58046.57728308548,13436.532072078078,1226.0,57946.73647748873,277619.4883483051,603287.6899064331,2.1730739923759974,1552556.492948083,5.592390153101301,0.6878701909231042,0.04906749039501983,4.027634451161993,1.2767722605215384,1.0,0.0,4.027634451161276,1.3078473663358208,1.308162719736095,3.0795905966046826,19606.135508268642,1999.2694251623789,4632.441516551485,4632.441516551485,4.526496354947339,3.2979808789786556,-10.42628002608205,13.724260905060707,1.5202572834707317,1.5202572834707317,0.4343592238487805,0.0,0.0,0.00024111145659963865,7.36680029681811e-05,0.00016744345363145757,0.0006744010224676042,0.07656735544199827,0.051550019624636075,0.025017335817362207,0.05331777246851821,0.03303535923623511,0.016032131158784723,0.9999999999999998,0.9999999999999998,0.48530215894246265,0.0,414.2267602516995,543.5430466090766,107.70980386276784,19533.528635754075,13436.532072078078,0.7474542924481272,1.1552651354869548,0.7940254100692908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496313866177688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.5299520736,1226.0,0.9999999999999998,0.48530215894246265,6.27409032704403,1.5202572834707317
835.0,-29.68862413516626,3.2979808789786556,34.96325671516684,19.588145717885368,-0.45526493947838215,-26.68754660099517,-40.59976026238871,-3.3598419305173906,402.86082122444066,-11.121590510969437,39.95413223031758,46090.28503060712,20935.61068866641,20935.61068866641,67025.89571927353,81142.54879166206,81142.54879166206,20935.61068866641,102078.15948032847,102078.15948032847,44131.423002839736,121611.68811608254,92901.2651351484,58239.668420338996,38512.88523867711,19533.528635754075,0.0,58046.413874431186,13436.532067220645,1226.0,57946.73647748873,277619.4883483051,603442.6213358693,2.1736320635343227,1552556.492948083,5.592390153101301,0.6878701906744326,0.04906749039501983,4.027634451161993,1.2767712934361772,1.0,0.0,4.027634451159939,1.3078473663358208,1.308162719736095,3.0795905966046826,19606.06810831455,1999.2625522797848,4632.441516551485,4632.441516551485,4.519347003921044,3.2979808789786556,-10.430208259145484,13.72818913812414,1.5174217962737864,1.5174217962737864,0.43354908464965325,0.0,0.0,0.00024111145659963865,7.366835151616332e-05,0.00016744310508347532,0.000674399618643743,0.07660975755372675,0.05157454372060153,0.025035213833125215,0.05331777246851821,0.0330327821082504,0.01603470828676943,0.9999999999999998,0.9999999999999998,0.48541803818469575,0.0,413.9824117354101,543.603459108682,106.71097342113035,19533.528635754075,13436.532067220645,0.7474542924481272,1.154694859604371,0.7940246770508831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496321056451544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.510140192826,1226.0,0.9999999999999998,0.48541803818469575,6.27409032704403,1.5174217962737864
836.0,-29.688751176224493,3.297985197999062,34.96317947684572,19.58823767434808,-0.45526510639403556,-26.687565789493668,-40.59973036693407,-3.359677735484341,403.021047319643,-11.121593520921712,39.95384812183403,46089.61017157446,20902.454220771124,20902.454220771124,66992.06439234558,81142.92138367893,81142.92138367893,20902.454220771124,102045.37560445005,102045.37560445005,44098.430543346185,121578.85880334282,92900.9722648598,58239.43011368444,38512.82461241706,19533.48319889278,0.0,58046.307811309845,13429.261270658793,1226.0,57946.94506110386,277619.4540365352,603338.9163978077,2.1732587814916142,1552544.254823306,5.592346761905917,0.6874995685060413,0.04904116478569853,4.027634451161993,1.27677009282168,1.0,0.0,4.027634451162872,1.307846577061141,1.3081619261119797,3.079592455112343,19606.006300385277,1999.2562496250277,4632.441516551485,4632.441516551485,4.5121895540586285,3.297985197999062,-10.43413321665244,13.732118414651502,1.514585097738751,1.514585097738751,0.43273859935392883,0.0,0.0,0.00024110827663493035,7.366860202682241e-05,0.00016743967460810795,0.0006743858019429696,0.07659056757151636,0.05155813369716581,0.025032433874350543,0.05331789402401011,0.03301282404422486,0.01602834074147366,0.9999999999999998,0.9999999999999998,0.4855186190675981,0.0,414.1426408405647,544.0997120351768,106.0298236433245,19533.48319889278,13429.261270658793,0.7474542924481272,1.1541141360810674,0.7940145016871215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496321056451544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.491012823666,1226.0,0.9999999999999998,0.4855186190675981,6.27409032704403,1.514585097738751
837.0,-29.68887118530724,3.297989304036591,34.96310610529997,19.588017858937405,-0.4552652643493228,-26.687583978164447,-40.5997229629196,-3.3598327646791373,403.14996685327037,-11.121597575037498,39.95357887781561,46089.05888407405,20869.28018182916,20869.28018182916,66958.33906590322,81142.03164212937,81142.03164212937,20869.28018182916,102011.31182395853,102011.31182395853,44064.1738058772,121544.75132241365,92900.7094294374,58239.29096232834,38512.687185676725,19533.43949845511,0.0,58046.126684131836,13422.392483045192,1226.0,57947.13801808133,277619.40782189043,603255.2117797091,2.172957634744087,1552532.657060598,5.5923059170871845,0.6871494640821839,0.04901629277101265,4.027634451161993,1.2767693949816752,1.0,0.0,4.027634451162473,1.3078473349017057,1.308162680206413,3.079590670622653,19605.950831074006,1999.250593329425,4632.441516551485,4632.441516551485,4.505028311153903,3.297989304036591,-10.438049729597457,13.736039033634048,1.511749702108205,1.511749702108205,0.43192848631663,0.0,0.0,0.0002411052727230864,7.366866406930378e-05,0.00016743660865378262,0.0006743734533997032,0.07657640857638139,0.051544891408483104,0.025031517167898282,0.05331800482507846,0.0329937056999501,0.01602258707106255,0.9999999999999998,0.9999999999999998,0.4856255680030138,0.0,414.2715644283079,544.5629883712089,105.32556594902917,19533.43949845511,13422.392483045192,0.7474542924481272,1.1535367283034879,0.7940074819268431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44963286488102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.471652456225,1226.0,0.9999999999999998,0.4856255680030138,6.27409032704403,1.511749702108205
838.0,-29.68887118530724,3.297989304036591,34.96310610529997,19.587938964273803,-0.4552652643493228,-26.687583978164447,-40.59967763079328,-3.3598327646791373,402.90462712076214,-11.121597575037498,39.95357887781561,46088.87092071455,20836.059681950053,20836.059681950053,66924.93060266461,81141.71227463051,81141.71227463051,20836.059681950053,101977.77195658056,101977.77195658056,44030.63393849923,121511.21145503566,92900.39006193854,58239.10299896884,38512.541181077446,19533.43949845511,0.0,58045.98067953256,13422.392479863685,1226.0,57947.13801808133,277619.40782189043,603410.7437186697,2.1735178691318082,1552532.657060598,5.5923059170871845,0.687149463919309,0.04901629277101265,4.027634451161993,1.276768378992565,1.0,0.0,4.027634451160392,1.3078473349017057,1.308162680206413,3.079590670622653,19605.88343112068,1999.2437204469093,4632.441516551485,4632.441516551485,4.497857038778329,3.297989304036591,-10.44195496474259,13.739944268779182,1.5089142494261913,1.5089142494261913,0.4311183569789118,0.0,0.0,0.0002411052727230864,7.366904393422731e-05,0.0001674362287888591,0.0006743719234426504,0.07661866572615106,0.05156951055910119,0.025049155167049867,0.05331800482507846,0.032991258770511005,0.016025034000501644,0.9999999999999998,0.9999999999999998,0.4857357554003213,0.0,414.02622469579967,544.6203018405705,104.32737122979222,19533.43949845511,13422.392479863685,0.7474542924481272,1.1529640781185533,0.7940062409345395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449633582092365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.45184250678,1226.0,0.9999999999999998,0.4857357554003213,6.27409032704403,1.5089142494261913
839.0,-29.689039918631064,3.297995675408091,34.96300125924656,19.587865413073473,-0.4552654888502417,-26.687609689849968,-40.59966799160463,-3.35983306518723,403.19249272278205,-11.121603315367175,39.95319433661854,46088.099307408054,20802.808239783506,20802.808239783506,66890.90754719156,81141.4146876845,81141.4146876845,20802.808239783506,101944.22292746801,101944.22292746801,43996.80912884525,121477.60003639564,92900.09269079627,58238.910290966334,38512.42488869993,19533.37710892763,0.0,58045.801997627554,13412.705682195352,1226.0,57947.413798622765,277619.34238536534,603225.4198290128,2.1728508346931803,1552516.0929526542,5.592247570407381,0.6866557486398572,0.04898122023851387,4.027634451161993,1.2767674657562749,1.0,0.0,4.027634451159781,1.307847345236249,1.3081626850195254,3.079590646287884,19605.820673322276,1999.2373209324567,4632.441516551485,4632.441516551485,4.490679086925565,3.297995675408091,-10.445859331354843,13.743855006762933,1.5060775649329188,1.5060775649329188,0.43030787569511963,0.0,0.0,0.00024110104926749297,7.366912470697187e-05,0.00016743192456052108,0.0006743545875843106,0.07657996651350008,0.05154018599855495,0.02503978051494512,0.05331816325500722,0.03296555635192334,0.01601566388659053,0.9999999999999998,0.9999999999999998,0.4858302318824997,0.0,414.3140960381492,545.252858471636,103.7483839528681,19533.37710892763,13412.705682195352,0.7474542924481272,1.1523814857433707,0.7939953919370735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449633582092365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15466.432792630643,1226.0,0.9999999999999998,0.4858302318824997,6.27409032704403,1.5060775649329188
840.0,-29.689039918631064,3.297995675408091,34.96300125924656,19.587791757099353,-0.4552654888502417,-26.687609689849968,-40.59962643133474,-3.35983306518723,402.9467015800018,-11.121603315367175,39.95319433661854,46087.927007640465,20769.52788550618,20769.52788550618,66857.45489314664,81141.11661135459,81141.11661135459,20769.52788550618,101910.64449686077,101910.64449686077,43963.230698238,121444.0216057884,92899.79461446634,58238.73799119874,38512.285136964005,19533.37710892763,0.0,58045.66224589164,13412.705681346437,1226.0,57947.413798622765,277619.34238536534,603381.2117873009,2.173412005816739,1552516.0929526542,5.592247570407381,0.6866557485963976,0.04898122023851387,4.027634451161993,1.2767664992203938,1.0,0.0,4.027634451161565,1.307847345236249,1.3081626850195254,3.079590646287884,19605.757766699666,1999.2309062421589,4632.441516551485,4632.441516551485,4.483494893847593,3.297995675408091,-10.44974811358167,13.74774378898976,1.5032428024700488,1.5032428024700488,0.4294979435628711,0.0,0.0,0.00024110104926749297,7.366947296720536e-05,0.0001674315763002876,0.0006743531849193962,0.07662210818524562,0.05156484630763237,0.02505726187761325,0.05331816325500722,0.032963189781374504,0.01601803045713937,0.9999999999999998,0.9999999999999998,0.4859369060875955,0.0,414.06830489536895,545.3084739388755,102.75057551253678,19533.37710892763,13412.705681346437,0.7474542924481272,1.1518079440618094,0.7939943352253248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496345904959684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.41302921706,1226.0,0.9999999999999998,0.4859369060875955,6.27409032704403,1.5032428024700488
841.0,-29.68916250687488,3.2979999762489487,34.962924984290744,19.587879278138303,-0.45526565115820655,-26.68762830637523,-40.59959639618171,-3.359673331028537,403.09306988834396,-11.121607502615644,39.95291589215814,46087.27092368907,20736.203325985636,20736.203325985636,66823.4742496747,81141.4710972132,81141.4710972132,20736.203325985636,101877.67442319884,101877.67442319884,43930.06105443057,121411.00633836439,92899.50171825141,58238.502751151886,38512.22107455503,19533.331915165552,0.0,58045.552989720585,13405.66746497305,1226.0,57947.613368768274,277619.2946530986,603286.3586431025,2.173070713247592,1552504.0990438815,5.592205329185874,0.6862970190234149,0.04895573617199213,4.027634451161993,1.2767653233325107,1.0,0.0,4.0276344511604645,1.3078465773517813,1.3081619129367246,3.0795924544279707,19605.695953298844,1999.224603029459,4632.441516551485,4632.441516551485,4.476301158232911,3.2979999762489487,-10.453635492355883,13.751635468604832,1.500406128595729,1.500406128595729,0.42868746531306545,0.0,0.0,0.00024109798088254146,7.36697246520195e-05,0.00016742825623052194,0.0006743398128920278,0.07660448147319454,0.0515498395589777,0.025054641914216847,0.053318277860134086,0.03294403012232274,0.01601170604966939,0.9999999999999998,0.9999999999999998,0.48602754399559395,0.0,414.2146773909596,545.7863718828842,102.05989523203704,19533.331915165552,13405.66746497305,0.7474542924481272,1.1512246986691406,0.7939845268051933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496345904959684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.393905610443,1226.0,0.9999999999999998,0.48602754399559395,6.27409032704403,1.500406128595729
842.0,-29.68916250687488,3.2979999762489487,34.962924984290744,19.5878003834747,-0.45526565115820655,-26.68762830637523,-40.59955483591182,-3.359673331028537,402.8464290561776,-11.121607502615644,39.95291589215814,46087.09862389296,20702.847832687497,20702.847832687497,66789.94645658045,81141.15172971868,81141.15172971868,20702.847832687497,101843.99956240618,101843.99956240618,43896.38619363791,121377.33147757174,92899.18235075689,58238.330451355774,38512.05766600124,19533.331915165552,0.0,58045.38958116679,13405.667455850458,1226.0,57947.613368768274,277619.2946530986,603442.746216315,2.1736340299054198,1552504.0990438815,5.592205329185874,0.6862970185563879,0.04895573617199213,4.027634451161993,1.2767643562471496,1.0,0.0,4.02763445116106,1.3078465773517813,1.3081619129367246,3.0795924544279707,19605.628553346432,1999.2177301470363,4632.441516551485,4632.441516551485,4.469100744978054,3.2979999762489487,-10.457509444777173,13.755509421026122,1.4975707521417345,1.4975707521417345,0.4278773577547813,0.0,0.0,0.00024109798088254146,7.367007291487538e-05,0.00016742790796766608,0.0006743384102165515,0.0766462070880512,0.05157459414794151,0.025071612940109688,0.053318277860134086,0.032941906980258256,0.016013829191733872,0.9999999999999998,0.9999999999999998,0.4861233201019841,0.0,413.96803655879324,545.8357956518171,101.06801241427962,19533.331915165552,13405.667455850458,0.7474542924481272,1.1506503262104195,0.7939837936559603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496353231228474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.37455250266,1226.0,0.9999999999999998,0.4861233201019841,6.27409032704403,1.4975707521417345
843.0,-29.689285332686648,3.298004337945335,34.962847912781754,19.587887764815264,-0.45526581421347545,-26.68764694903928,-40.59952483568338,-3.3595127801241014,402.99369485117563,-11.121611719651964,39.95263524161931,46086.44153599275,20669.455492019268,20669.455492019268,66755.89702801203,81141.50563421923,81141.50563421923,20669.455492019268,101810.96112623849,101810.96112623849,43863.146593568825,121344.24749014173,92898.88556357236,58238.095063159715,38511.98944490294,19533.28636390324,0.0,58045.27580880618,13398.6042460177,1226.0,57947.81453266966,277619.2465812735,603347.2730567976,2.1732905066442023,1552492.0101798289,5.592162752755451,0.685937020345834,0.04893016234773918,4.027634451161993,1.2767631270596755,1.0,0.0,4.027634451162317,1.307845805521361,1.3081611368992945,3.079594271861745,19605.565918787634,1999.2113431995263,4632.441516551485,4632.441516551485,4.461892377522377,3.298004337945335,-10.461381080850877,13.759385418796212,1.4947340854354827,1.4947340854354827,0.42706688155299505,0.0,0.0,0.0002410949065873405,7.367032430892538e-05,0.00016742458227841513,0.0006743250155559504,0.07662794365786542,0.0515594893108107,0.02506845434705472,0.053318393384825274,0.03292290073460086,0.016007261613138323,0.9999999999999998,0.9999999999999998,0.4862044733596403,0.0,414.1153065708276,546.3103531441286,100.3828051701048,19533.28636390324,13398.6042460177,0.7474542924481272,1.1500659803546722,0.793974029648781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496353231228474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.355431282558,1226.0,0.9999999999999998,0.4862044733596403,6.27409032704403,1.4947340854354827
844.0,-29.68940493241602,3.2980086121996517,34.962772482310754,19.587668228801363,-0.4552659732698915,-26.687665168722837,-40.59951739674432,-3.359669417553444,403.12169488930203,-11.121615837958734,39.95236109608687,46085.89202667395,20636.04439512314,20636.04439512314,66721.93642179709,81140.61704766232,81140.61704766232,20636.04439512314,101776.66144278547,101776.66144278547,43828.65040566333,121309.90331055163,92898.6303895802,58237.95590744651,38511.8605357041,19533.241867766155,0.0,58045.10240347026,13391.725047897846,1226.0,57948.01103712214,277619.19963491574,603264.108820661,2.172991311890481,1552480.2015839585,5.592121163181631,0.6855864038624808,0.04890525523321866,4.027634451161993,1.2767624957067891,1.0,0.0,4.0276344511631486,1.3078465711353031,1.3081618987825727,3.079592469065941,19605.51206635987,1999.2058517801563,4632.441516551485,4632.441516551485,4.45467996118064,3.2980086121996517,-10.465242895860424,13.763251508060076,1.4918987345076413,1.4918987345076413,0.4262567812878975,0.0,0.0,0.0002410919130747665,7.367038664540732e-05,0.0001674215264293592,0.0006743127077130153,0.0766128952897775,0.0515463326750116,0.02506656261476589,0.05331850623465651,0.032904206873698515,0.016001048359520147,0.9999999999999998,0.9999999999999998,0.4862918720678948,0.0,414.2433107272608,546.7650710188425,99.68378625832804,19533.241867766155,13391.725047897846,0.7474542924481272,1.1494843433648259,0.7939669346490581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496360571702176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.336079861634,1226.0,0.9999999999999998,0.4862918720678948,6.27409032704403,1.4918987345076413
845.0,-29.68940493241602,3.2980086121996517,34.962772482310754,19.58758406052368,-0.4552659732698915,-26.687665168722837,-40.599472064618,-3.359669417553444,402.873901444898,-11.121615837958734,39.95236109608687,46085.70406322445,20602.58711127533,20602.58711127533,66688.29117449978,81140.27638900533,81140.27638900533,20602.58711127533,101742.86350028065,101742.86350028065,43794.85246315852,121276.10536804682,92898.2897309232,58237.767943997016,38511.69087436243,19533.241867766155,0.0,58044.932742128585,13391.725044305293,1226.0,57948.01103712214,277619.19963491574,603421.2086539022,2.1735571943418672,1552480.2015839585,5.592121163181631,0.6855864036785608,0.04890525523321866,4.027634451161993,1.276761439605616,1.0,0.0,4.027634451163892,1.3078465711353031,1.3081618987825727,3.079592469065941,19605.440173078103,1999.1985207056541,4632.441516551485,4632.441516551485,4.447457574512986,3.2980086121996517,-10.469093021631478,13.76710163383113,1.4890633644709357,1.4890633644709357,0.4254466755631245,0.0,0.0,0.0002410919130747665,7.36707665185446e-05,0.00016742114655622192,0.0006743111777228805,0.07665455355879007,0.05157120000761535,0.025083353551174716,0.05331850623465651,0.03290219017610578,0.01600306505711288,0.9999999999999998,0.9999999999999998,0.48638297242396406,0.0,413.9955172828568,546.8117323601166,98.69165085600059,19533.241867766155,13391.725044305293,0.7474542924481272,1.148908061807399,0.7939660171192823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496367719381409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.316277462887,1226.0,0.9999999999999998,0.48638297242396406,6.27409032704403,1.4890633644709357
846.0,-29.68952736389263,3.298013407520665,34.96269462330896,19.58767664562913,-0.4552661365452113,-26.687683812877452,-40.59944202946497,-3.3595086007191877,403.0219189563386,-11.121620076034393,39.95207875439368,46085.048670258475,20569.093633687135,20569.093633687135,66654.14230394561,81140.65139707258,81140.65139707258,20569.093633687135,101709.74503075972,101709.74503075972,43761.531601801136,121242.94107262863,92898.01297006408,58237.53264851212,38511.644801724404,19533.196041868905,0.0,58044.84084359331,13384.640472389481,1226.0,57948.21342895858,277619.1513232678,603325.2572682842,2.1732119502294522,1552468.0400160907,5.592078329669526,0.6852253181558127,0.048879604306756835,4.027634451161993,1.2767602950381116,1.0,0.0,4.027634451163751,1.3078457979948712,1.308161121447822,3.079594289584427,19605.381764914924,1999.192564730558,4632.441516551485,4632.441516551485,4.440227374742838,3.298013407520665,-10.472940691936838,13.770954099457503,1.4862267121579351,1.4862267121579351,0.42463620347369574,0.0,0.0,0.00024108884872064967,7.36710182074448e-05,0.00016741783051320487,0.0006742978219137835,0.07663589815565415,0.05155601951003664,0.02507987864561751,0.053318622469822725,0.03288325567951995,0.01599634862723689,0.9999999999999998,0.9999999999999998,0.48645878568525047,0.0,414.143539032373,547.2855965022375,98.00689680940229,19533.196041868905,13384.640472389481,0.7474542924481272,1.1483215620067042,0.7939559830035283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496367719381409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.297234438956,1226.0,0.9999999999999998,0.48645878568525047,6.27409032704403,1.4862267121579351
847.0,-29.68964958432624,3.29801785492332,34.96261656269048,19.587753409892343,-0.4552662996908441,-26.68768036001496,-40.59939365889875,-3.3593475189643076,403.16870780243767,-11.121624318049962,39.95179614176759,46084.31811096304,20535.582787165033,20535.582787165033,66619.90089812808,81140.96234264872,81140.96234264872,20535.582787165033,101676.54512981375,101676.54512981375,43728.129115015996,121209.69530061804,92897.67107487303,58237.31078868126,38511.51142910196,19533.150170804285,0.0,58044.66159990625,13377.569760414985,1226.0,57948.41601479775,277619.1029667134,603230.1357248572,2.1728696954877225,1552455.866850183,5.592035455270247,0.6848649420824147,0.04885400397466083,4.027634451161993,1.2767590966215359,1.0,0.0,4.0276344511633395,1.3078450235599453,1.3081603428252253,3.0795961131532232,19605.309610672546,1999.185207045479,4632.441516551485,4632.441516551485,4.432993425560239,3.29801785492332,-10.476778360372908,13.774796215296227,1.4833915064334402,1.4833915064334402,0.42382614469526864,0.0,0.0,0.00024108578968454422,7.36714235453104e-05,0.00016741436613923382,0.0006742838686818259,0.07661773243219146,0.05154097037528657,0.025076762056904883,0.05331873881615474,0.03286422988047319,0.01598977409418764,0.9999999999999998,0.9999999999999998,0.4865403556493566,0.0,414.2903321204876,547.7615083408145,97.31590390894837,19533.150170804285,13377.569760414985,0.7474542924481272,1.1477351932436053,0.7939458486056101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449637503630228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.277886476732,1226.0,0.9999999999999998,0.4865403556493566,6.27409032704403,1.4833915064334402
848.0,-29.68964958432624,3.29801785492332,34.96261656269048,19.5876850624569,-0.4552662996908441,-26.68768036001496,-40.599352098628856,-3.3593475189643076,402.92038912797705,-11.121624318049962,39.95179614176759,46084.14581108696,20502.02448857034,20502.02448857034,66586.1702996573,81140.68555749305,81140.68555749305,20502.02448857034,101642.7100460634,101642.7100460634,43694.29403126564,121175.86021686767,92897.39428971734,58237.138488805176,38511.395334346846,19533.150170804285,0.0,58044.54550515113,13377.569761613515,1226.0,57948.41601479775,277619.1029667134,603387.5388506139,2.1734366706132615,1552455.866850183,5.592035455270247,0.6848649421437735,0.04885400397466083,4.027634451161993,1.276758178989403,1.0,0.0,4.027634451162447,1.3078450235599453,1.3081603428252253,3.0795961131532232,19605.25119738177,1999.1792505475134,4632.441516551485,4632.441516551485,4.425749232951483,3.29801785492332,-10.480604202871605,13.778622057794925,1.4805562037457753,1.4805562037457753,0.4230160582130787,0.0,0.0,0.00024108578968454422,7.367177181559302e-05,0.0001674140178689512,0.0006742824659764373,0.07665917074159836,0.05156588571606259,0.02509328502553578,0.05331873881615474,0.03286234329642192,0.01599166067823892,0.9999999999999998,0.9999999999999998,0.4866256959825536,0.0,414.042013446027,547.8056674992367,96.32436399909489,19533.150170804285,13377.569761613515,0.7474542924481272,1.1471563730953522,0.7939444681670778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449638234061753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.258906835123,1226.0,0.9999999999999998,0.4866256959825536,6.27409032704403,1.4805562037457753
849.0,-29.689772128391258,3.2980223667664603,34.96253764494516,19.587766960635804,-0.45526646369562884,-26.68769900738175,-40.59932209840042,-3.359185883390855,403.0683655647713,-11.121628592598544,39.95151111249652,46083.489937278675,20468.428942621307,20468.428942621307,66551.91887989998,81141.01740084524,81141.01740084524,20468.428942621307,101609.44634346655,101609.44634346655,43660.82599654696,121142.55025167228,92897.07104661035,58236.90315519824,38511.29765712456,19533.10390820572,0.0,58044.40156533028,13370.469438690714,1226.0,57948.62034691959,277619.05423930794,603291.6114702683,2.173091516082431,1552443.5896635533,5.591992213637272,0.6845030621617628,0.048828297183175884,4.027634451161993,1.2767569712316615,1.0,0.0,4.027634451162026,1.3078442464581916,1.3081595615246153,3.0795979430037934,19605.18297951238,1999.1722942607703,4632.441516551485,4632.441516551485,4.418496999797759,3.2980223667664603,-10.484427578318066,13.782449945084526,1.4777195668373142,1.4777195668373142,0.42220559052494694,0.0,0.0,0.00024108272258421923,7.36720232150037e-05,0.00016741069936921553,0.0006742691002725759,0.07664019993630028,0.051550709084088715,0.02508949085221156,0.053318856170205015,0.03284351222013318,0.0159847849630427,0.9999999999999998,0.9999999999999998,0.4866953587638527,0.0,414.1899941573698,548.2774031736722,95.64038225571602,19533.10390820572,13370.469438690714,0.7474542924481272,1.1465691278597179,0.7939351374897142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449638234061753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.23979237293,1226.0,0.9999999999999998,0.4866953587638527,6.27409032704403,1.4777195668373142
850.0,-29.689772128391258,3.2980223667664603,34.96253764494516,19.58769861320036,-0.45526646369562884,-26.68769900738175,-40.59928050320593,-3.359185883390855,402.8194045874038,-11.121628592598544,39.95151111249652,46083.31763737408,20434.80312603035,20434.80312603035,66518.12076340443,81140.74061569116,81140.74061569116,20434.80312603035,101575.54374172151,101575.54374172151,43626.923394801925,121108.64764992724,92896.79426145625,58236.73085529365,38511.18156240288,19533.10390820572,0.0,58044.28547060861,13370.469439055081,1226.0,57948.62034691959,277619.05423930794,603449.4800282178,2.173660167821347,1552443.5896635533,5.591992213637272,0.6845030621804167,0.048828297183175884,4.027634451161993,1.2767560046957809,1.0,0.0,4.027634451163216,1.3078442464581916,1.3081595615246153,3.0795979430037934,19605.12456622194,1999.1663377628386,4632.441516551485,4632.441516551485,4.411238232154211,3.2980223667664603,-10.488237045508361,13.786259412274822,1.4748842910015336,1.4748842910015336,0.4213955117147239,0.0,0.0,0.00024108272258421923,7.367237178057431e-05,0.00016741035080364492,0.0006742676963778752,0.07668122526325837,0.05157569809812653,0.02510552716513183,0.053318856170205015,0.03284185282015499,0.015986444363020897,0.9999999999999998,0.9999999999999998,0.4867704770057931,0.0,413.94103318000236,548.3159478486991,94.65433796047319,19533.10390820572,13370.469439055081,0.7474542924481272,1.1459891395697626,0.7939337570226254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496389664281157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.220447709915,1226.0,0.9999999999999998,0.4867704770057931,6.27409032704403,1.4748842910015336
851.0,-29.68989032376434,3.2980267708727036,34.96246082533727,19.587479077186458,-0.45526662243690746,-26.68771705841963,-40.59927306426687,-3.359342751393488,402.94638869661594,-11.121632736538274,39.95123444099691,46082.77405755134,20401.13943846683,20401.13943846683,66483.91349601817,81139.85219790561,81139.85219790561,20401.13943846683,101540.99163637243,101540.99163637243,43592.17292888688,121074.05064009165,92896.54019171107,58236.59262727426,38511.05284937424,19533.059003719212,0.0,58044.11185309345,13363.578315438848,1226.0,57948.81870748555,277619.0070007748,603366.8899602239,2.1733630433976017,1552431.672544944,5.5919502389856595,0.6841518429291767,0.04880334762614834,4.027634451161993,1.276755337626673,1.0,0.0,4.027634451161861,1.3078450131138597,1.3081603244960196,3.079596137750728,19605.070946836662,1999.1608701071889,4632.441516551485,4632.441516551485,4.403971289345926,3.2980267708727036,-10.492043864519989,13.790070635392691,1.472047661612811,1.472047661612811,0.4205850461750889,0.0,0.0,0.00024107976435940227,7.36724341186583e-05,0.000167407330240744,0.0006742555306546734,0.07666492948842867,0.05156263239365119,0.025102297094777473,0.05331897010159056,0.03282373165955198,0.015979615966596358,0.9999999999999998,0.9999999999999998,0.48683117850027113,0.0,414.06802143315423,548.7581440249483,93.9655230387911,19533.059003719212,13363.578315438848,0.7474542924481272,1.145403235116861,0.7939267668387171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496389664281157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.201336332728,1226.0,0.9999999999999998,0.48683117850027113,6.27409032704403,1.472047661612811
852.0,-29.690008804076808,3.2980312136272207,34.962383448599276,19.58724920349198,-0.4552667818637637,-26.68773522332335,-40.59926181854678,-3.3595002805815395,403.0740879936433,-11.121636903493073,39.95095619414129,46082.21366000202,20367.457682645192,20367.457682645192,66449.67134264721,81138.92167186804,81138.92167186804,20367.457682645192,101506.37935451324,101506.37935451324,43557.361155413906,121039.39319715128,92896.24668748023,58236.438273928085,38510.89823728016,19533.013842638044,0.0,58043.912079918206,13356.668305749708,1226.0,57949.01819909933,277618.9594998898,603283.8747257136,2.1730643894512296,1552419.6876404874,5.591908025435502,0.683799664166204,0.04877833007240907,4.027634451161993,1.2767545826407152,1.0,0.0,4.027634451161308,1.3078457829905243,1.3081610906799086,3.079594324915275,19605.00900511895,1999.1545538098078,4632.441516551485,4632.441516551485,4.396700446162844,3.2980312136272207,-10.495840651449056,13.793871865076277,1.4692123607961385,1.4692123607961385,0.41977496022746813,0.0,0.0,0.00024107679903660856,7.367252835754484e-05,0.0001674042706790637,0.0006742432078586445,0.07664883323048043,0.051549499431095644,0.025099333799384782,0.05331908468300982,0.03280543737380105,0.015972892698608014,0.9999999999999998,0.9999999999999998,0.4868977211492452,0.0,414.19572489713636,549.2046133968329,93.27177107490468,19533.013842638044,13356.668305749708,0.7474542924481272,1.1448172420073182,0.793919844626485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449639672805837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.181542078397,1226.0,0.9999999999999998,0.4868977211492452,6.27409032704403,1.4692123607961385
853.0,-29.690008804076808,3.2980312136272207,34.962383448599276,19.58717554751786,-0.4552667818637637,-26.68773522332335,-40.59922025827689,-3.3595002805815395,402.8239682160945,-11.121636903493073,39.95095619414129,46082.041360072864,20333.730100578792,20333.730100578792,66415.77146065165,81138.62359555149,81138.62359555149,20333.730100578792,101472.35369613027,101472.35369613027,43523.335497030945,121005.36753876832,92895.9486111637,58236.26597399893,38510.758485738625,19533.013842638044,0.0,58043.77232837667,13356.66830560093,1226.0,57949.01819909933,277618.9594998898,603442.4727364874,2.17363566891665,1552419.6876404874,5.591908025435502,0.6837996641585873,0.04877833007240907,4.027634451161993,1.2767536161048336,1.0,0.0,4.027634451162349,1.3078457829905243,1.3081610906799086,3.079594324915275,19604.946098499164,1999.1481391197979,4632.441516551485,4632.441516551485,4.389419710519256,3.2980312136272207,-10.499625306175497,13.797656519802718,1.4663770789785389,1.4663770789785389,0.41896487970815394,0.0,0.0,0.00024107679903660856,7.367287663265696e-05,0.0001674039224039516,0.0006742418051338045,0.07668979480734857,0.05157460391022102,0.02511519089712755,0.05331908468300982,0.032803882957390035,0.015974447115019035,0.9999999999999998,0.9999999999999998,0.4869681779979745,0.0,413.9456051195876,549.2403952443303,92.2854128081816,19533.013842638044,13356.66830560093,0.7474542924481272,1.144235958423089,0.7939187876929924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496403808871163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.161824334544,1226.0,0.9999999999999998,0.4869681779979745,6.27409032704403,1.4663770789785389
854.0,-29.690130409520787,3.2980358268969154,34.96230338950076,19.58725737584757,-0.4552669459394953,-26.687753860254645,-40.599190223123856,-3.359338137542991,402.9710508820242,-11.121641202212826,39.95066890327737,46081.389511525995,20299.965324442797,20299.965324442797,66381.35483596878,81138.95508020037,81138.95508020037,20299.965324442797,101438.92040464317,101438.92040464317,43489.69621605013,120971.88761897838,92895.62295519549,58236.03090855948,38510.65782959557,19532.967214335207,0.0,58043.62504393078,13349.564674502943,1226.0,57949.22418859304,277618.9104969673,603347.0630661624,2.1732923812218234,1552407.3132575662,5.5918644392004575,0.6834376225597575,0.04875261229623482,4.027634451161993,1.2767524490086362,1.0,0.0,4.0276344511646975,1.3078450033782727,1.3081603068990626,3.079596160675216,19604.877371414736,1999.1411309075716,4632.441516551485,4632.441516551485,4.382130945833211,3.2980358268969154,-10.503407292932422,13.801443119829338,1.4635404643345844,1.4635404643345844,0.41815441838130984,0.0,0.0,0.00024107375553302898,7.367312832822333e-05,0.00016740062720480565,0.0006742285332762008,0.07667020462752433,0.051559509270177876,0.025110695357346446,0.053319203001320536,0.032785366595078996,0.015967245701155822,0.9999999999999998,0.9999999999999998,0.48702355225616,0.0,414.092692084237,549.7055538224265,91.6048823848339,19532.967214335207,13349.564674502943,0.7474542924481272,1.1436459178028169,0.7939095719236855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496403808871163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.142714267029,1226.0,0.9999999999999998,0.48702355225616,6.27409032704403,1.4635404643345844
855.0,-29.690255323735148,3.298040593401682,34.96222084096869,19.58735411698001,-0.4552671146116106,-26.68777299546783,-40.599160292744614,-3.3591710326090096,403.13088245408017,-11.121644357809327,39.95037304585331,46080.72375753224,20266.181827869477,20266.181827869477,66346.90558540172,81139.34689967812,81139.34689967812,20266.181827869477,101405.52872754759,101405.52872754759,43456.08742178276,120938.44859844403,92895.33752621523,58235.79331361985,38510.60468066153,19532.919870896436,0.0,58043.52455155796,13342.238347683933,1226.0,57949.44130576483,277618.87452499353,603243.5727402235,2.1729198844004194,1552394.5699679959,5.591819261655556,0.6830642031949118,0.048726090239383915,4.027634451161993,1.2767512494930995,1.0,0.0,4.027634451163077,1.3078441998875523,1.3081594991257348,3.0795980526642905,19604.817133914,1999.1349883919586,4632.441516551485,4632.441516551485,4.374838139987178,3.298040593401682,-10.507177928185135,13.805218521586816,1.4607052413603212,1.4607052413603212,0.41734435467437747,0.0,0.0,0.0002410706292554172,7.367337914657302e-05,0.00016739725010884418,0.0006742149315681615,0.07664900809724295,0.051543133480488744,0.025105874616754204,0.053319329495335806,0.032766182309947496,0.01595990792943641,0.9999999999999998,0.9999999999999998,0.48708475642556415,0.0,414.2525268118895,550.1884102699435,90.92786365427344,19532.919870896436,13342.238347683933,0.7474542924481272,1.1430543906145494,0.7938994765316225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496411076460003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.123374698349,1226.0,0.9999999999999998,0.48708475642556415,6.27409032704403,1.4607052413603212
856.0,-29.690255323735148,3.298040593401682,34.96222084096869,19.587275222316407,-0.4552671146116106,-26.68777299546783,-40.59911873247472,-3.3591710326090096,402.8796089182156,-11.121644357809327,39.95037304585331,46080.55145756242,20232.35398158549,20232.35398158549,66312.9054391479,81139.02753219978,81139.02753219978,20232.35398158549,101371.38151378527,101371.38151378527,43421.94020802044,120904.3013846817,92895.01815873689,58235.62101365002,38510.441272318734,19532.919870896436,0.0,58043.36114321517,13342.238339612244,1226.0,57949.44130576483,277618.87452499353,603402.8661284489,2.1734936688323963,1552394.5699679959,5.591819261655556,0.6830642027816767,0.048726090239383915,4.027634451161993,1.276750282407738,1.0,0.0,4.027634451161293,1.3078441998875523,1.3081594991257348,3.0795980526642905,19604.749733965,1999.1281155098836,4632.441516551485,4632.441516551485,4.367535760418405,3.298040593401682,-10.510937234296023,13.808977827697705,1.457870072300754,1.457870072300754,0.416534306371644,0.0,0.0,0.0002410706292554172,7.367372742540444e-05,0.00016739690183001273,0.0006742135288283414,0.07668988857021065,0.051568348030910933,0.02512154053929972,0.053319329495335806,0.03276473634916927,0.015961353890214643,0.9999999999999998,0.9999999999999998,0.48715038387969,0.0,414.0012532760249,550.2213357087787,89.94132829468481,19532.919870896436,13342.238339612244,0.7474542924481272,1.1424718371413503,0.7938987431114487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496418541800369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.104034031872,1226.0,0.9999999999999998,0.48715038387969,6.27409032704403,1.457870072300754
857.0,-29.690376694852436,3.2980452763926267,34.962139953692855,19.5873622893356,-0.4552672789085507,-26.687791572790143,-40.59908869732169,-3.359008575862915,403.0258778699384,-11.1216486793403,39.9500839206321,46079.90057973768,20198.48783247872,20198.48783247872,66278.3884122164,81139.38008567764,81139.38008567764,20198.48783247872,101337.86791815635,101337.86791815635,43388.219290967056,120870.74086281903,92894.71230085148,58235.38621174003,38510.36232123494,19532.872944662682,0.0,58043.23526589762,13335.141642819679,1226.0,57949.64862718929,277618.82526204776,603307.9800315961,2.1731522689865375,1552382.116726947,5.591775396577068,0.6827025231054646,0.04870039872425,4.027634451161993,1.276749110366218,1.0,0.0,4.027634451161852,1.3078434187439911,1.3081587138209838,3.0795998920344743,19604.685185107413,1999.1215333582227,4632.441516551485,4632.441516551485,4.360225112461868,3.2980452763926267,-10.514693888859604,13.81273916525223,1.4550334732897567,1.4550334732897567,0.41572384951135904,0.0,0.0,0.00024106759168807763,7.367397912365867e-05,0.00016739361256441895,0.0006742002808689168,0.07667013832068582,0.0515533363084718,0.025116802012214026,0.05331944858428762,0.03274636108371994,0.01595403764053006,0.9999999999999998,0.9999999999999998,0.48720032127361185,0.0,414.1475265492787,550.6840322540355,89.25997695818859,19532.872944662682,13335.141642819679,0.7474542924481272,1.141879636939487,0.7938892511529452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496418541800369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.084927348551,1226.0,0.9999999999999998,0.48720032127361185,6.27409032704403,1.4550334732897567
858.0,-29.69049778019716,3.2980499743525002,34.96205892842531,19.587444012891524,-0.45526744293662463,-26.687810093920138,-40.59905862724406,-3.3588459715678294,403.17260380376683,-11.12165300123436,39.94979475207693,46079.25089528267,20164.604708132836,20164.604708132836,66243.8556034155,81139.71124256651,81139.71124256651,20164.604708132836,101304.31595069935,101304.31595069935,43354.45997063808,120837.14196092595,92894.38445030065,58235.151673937675,38510.25864040331,19532.826010226592,0.0,58043.084650629906,13328.034308162674,1226.0,57949.85598006127,277618.7759949702,603212.8560101944,2.1728100120329157,1552369.6616949332,5.591731525115069,0.6823402973632519,0.04867466818395408,4.027634451161993,1.2767478866735473,1.0,0.0,4.0276344511626405,1.3078426368710032,1.3081579277960351,3.0796017331244507,19604.615994873897,1999.114477917933,4632.441516551485,4632.441516551485,4.352910800079332,3.2980499743525002,-10.518440150688248,13.816490125040747,1.452198286981028,1.452198286981028,0.4149137962802937,0.0,0.0,0.00024106456130792658,7.367423111538153e-05,0.00016739033019254505,0.000674187060674876,0.07665060395958612,0.051538286925609834,0.025112317033976275,0.05331956769125295,0.032727844077994964,0.015946824105959115,0.9999999999999998,0.9999999999999998,0.48725556342653165,0.0,414.29425680500117,551.1504640372748,88.57382012094735,19532.826010226592,13328.034308162674,0.7474542924481272,1.1412876486862695,0.793880118064721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642579539903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.065591164064,1226.0,0.9999999999999998,0.48725556342653165,6.27409032704403,1.452198286981028
859.0,-29.69049778019716,3.2980499743525002,34.96205892842531,19.587375630531483,-0.45526744293662463,-26.687810093920138,-40.59901706697417,-3.3588459715678294,402.9206368400172,-11.12165300123436,39.94979475207693,46079.078595272105,20130.675289465657,20130.675289465657,66209.75388473776,81139.43445742171,81139.43445742171,20130.675289465657,101270.10974688736,101270.10974688736,43320.25376682609,120802.93575711396,92894.10766515585,58234.97937392711,38510.142545809715,19532.826010226592,0.0,58042.96855603631,13328.034304157041,1226.0,57949.85598006127,277618.7759949702,603372.5619918657,2.1733852828556435,1552369.6616949332,5.591731525115069,0.68234029715818,0.04867466818395408,4.027634451161993,1.2767469201376667,1.0,0.0,4.027634451160708,1.3078426368710032,1.3081579277960351,3.0796017331244507,19604.557581585417,1999.1085214202014,4632.441516551485,4632.441516551485,4.345586494193127,3.2980499743525002,-10.522173885714244,13.820223860066744,1.4493631129929103,1.4493631129929103,0.41410374656940296,0.0,0.0,0.00024106456130792658,7.367457939793677e-05,0.0001673899819099898,0.0006741856579200577,0.0766912304255965,0.05156356678544859,0.025127663640147915,0.05331956769125295,0.03272655152009637,0.015948116663857717,0.9999999999999998,0.9999999999999998,0.48731430361871364,0.0,414.04228984125155,551.1800410156898,87.58867527008738,19532.826010226592,13328.034304157041,0.7474542924481272,1.140702406025581,0.7938787374526869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496433031925742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.046256680405,1226.0,0.9999999999999998,0.48731430361871364,6.27409032704403,1.4493631129929103
860.0,-29.69061492606979,3.2980545725230708,34.961979827991996,19.587156338989757,-0.4552676022025962,-26.68780691602408,-40.59899136247111,-3.3590039100549802,403.0457080472704,-11.121657203605093,39.94951320001557,46078.46397833787,20096.70744907719,20096.70744907719,66175.17142741506,81138.54681053963,81138.54681053963,20096.70744907719,101235.25425961682,101235.25425961682,43285.19636661622,120768.03457338501,92893.8586984375,58234.85180257269,38510.007662072014,19532.78031376819,0.0,58042.787975840205,13321.1445835037,1226.0,57950.0578930006,277618.72809039516,603291.1830383029,2.173092525810672,1552357.534792164,5.59168880813654,0.6819891674158616,0.04864972620648836,4.027634451161993,1.276746270651929,1.0,0.0,4.02763445116256,1.3078434086584274,1.3081586959350444,3.0795999157831133,19604.50503915309,1999.10316358319,4632.441516551485,4632.441516551485,4.338253894252662,3.2980545725230708,-10.525904698534653,13.823959271057724,1.4465265296168313,1.4465265296168313,0.4132932941762375,0.0,0.0,0.00024106162955360482,7.367479480706943e-05,0.0001673868347465354,0.0006741729822961054,0.07667429662199197,0.051550692893704314,0.025123603728287657,0.053319683680980626,0.03270883732259955,0.015940888883888803,0.9999999999999998,0.9999999999999998,0.4873572461982544,0.0,414.1673652508755,551.61447989695,86.89941361094469,19532.78031376819,13321.1445835037,0.7474542924481272,1.1401101452080469,0.793870618301754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496433031925742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.027153385934,1226.0,0.9999999999999998,0.4873572461982544,6.27409032704403,1.4465265296168313
