time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
861.0,-29.690732275998965,3.2980592067248415,34.96190021796403,19.586926604993664,-0.45526776204141656,-26.687825008373988,-40.59898011675102,-3.3591623918819895,403.17121618017677,-11.121661425812572,39.94923025499566,46077.90839277502,20062.72246962559,20062.72246962559,66140.6308624006,81137.61697106423,81137.61697106423,20062.72246962559,101200.33944068982,101200.33944068982,43250.07863276664,120733.0738311661,92893.56973631341,58234.69797937289,38509.85750771169,19532.734390476282,0.0,58042.59189818797,13314.241102347236,1226.0,57950.26080792317,277618.67995969934,603209.5552332903,2.1727988740557933,1552345.3479645469,5.591645879844591,0.6816373394622597,0.048624734839341384,4.027634451161993,1.2767455316009002,1.0,0.0,4.027634451162174,1.307844183091327,1.3081594667135261,3.079598092214585,19604.444056010638,1999.0969450332825,4632.441516551485,4632.441516551485,4.330917594521695,3.2980592067248415,-10.529625055655783,13.827684262380625,1.4436913333555408,1.4436913333555408,0.4124832381015831,0.0,0.0,0.00024105869272538795,7.367488904874779e-05,0.00016738380367664016,0.0006741607742545714,0.07665754310487097,0.051537779647056706,0.025119763457814262,0.05331980024721104,0.032690988623496606,0.015933746215844778,0.9999999999999998,0.9999999999999998,0.48740484417141233,0.0,414.29287760598936,552.0522313839692,86.20597642775931,19532.734390476282,13314.241102347236,0.7474542924481272,1.139518906709358,0.7938637280981506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496440033020976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15466.007733832943,1226.0,0.9999999999999998,0.48740484417141233,6.27409032704403,1.4436913333555408
862.0,-29.690732275998965,3.2980592067248415,34.96190021796403,19.586852949019544,-0.45526776204141656,-26.687825008373988,-40.59893855648113,-3.3591623918819895,402.91808508159534,-11.121661425812572,39.94923025499566,46077.736092733976,20028.691598507346,20028.691598507346,66106.42769124132,81137.3188947577,81137.3188947577,20028.691598507346,101166.01049326504,101166.01049326504,43215.74968534187,120698.74488374132,92893.27166000688,58234.525679331855,38509.71775630558,19532.734390476282,0.0,58042.45214678186,13314.241101778724,1226.0,57950.26080792317,277618.67995969934,603369.9980344265,2.1733767991477193,1552345.3479645469,5.591645879844591,0.6816373394331541,0.048624734839341384,4.027634451161993,1.2767445650650187,1.0,0.0,4.027634451161431,1.307844183091327,1.3081594667135261,3.079598092214585,19604.38114939296,1999.0905303434874,4632.441516551485,4632.441516551485,4.32357138820767,3.2980592067248415,-10.53333283670771,13.831392043432553,1.4408561556272799,1.4408561556272799,0.41167318732207997,0.0,0.0,0.00024105869272538795,7.367523733417887e-05,0.00016738345539120907,0.0006741593714881703,0.07669792755336316,0.05156317613804855,0.02513475141531462,0.05331980024721104,0.032689876339128336,0.015934858500213055,0.9999999999999998,0.9999999999999998,0.4874554536365661,0.0,414.0397465074079,552.0771244105783,85.22319648721088,19532.734390476282,13314.241101778724,0.7474542924481272,1.138932371845123,0.7938626710017236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496447046317895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.98802547915,1226.0,0.9999999999999998,0.4874554536365661,6.27409032704403,1.4408561556272799
863.0,-29.690852807900942,3.298064019991073,34.961817808191945,19.586939876340352,-0.45526792664766,-26.687843583756745,-40.5989085213281,-3.3589991681758384,403.06340350775724,-11.121665783779484,39.94893793575848,46077.08881876875,19994.622974486418,19994.622974486418,66071.71179325518,81137.67090473742,81137.67090473742,19994.622974486418,101132.29387922384,101132.29387922384,43181.823418191816,120664.98082579703,92892.96215293105,58234.29109216113,38509.63451196658,19532.686946573187,0.0,58042.321458539765,13307.139880861096,1226.0,57950.470461032026,277618.630281433,603275.7067475339,2.173037544836128,1552332.7574525601,5.591601528611027,0.6812754393320013,0.04859902841173424,4.027634451161993,1.2767433803854509,1.0,0.0,4.0276344511621485,1.3078433981854356,1.3081586776731973,3.079599940444036,19604.315830402957,1999.0838696601752,4632.441516551485,4632.441516551485,4.316217032216516,3.298064019991073,-10.537037677731073,13.835101697722145,1.438019587638488,1.438019587638488,0.4108627393252823,0.0,0.0,0.00024105567629864716,7.367548903720315e-05,0.000167380187261444,0.0006741462086561376,0.07667754276922897,0.051548258633819094,0.025129284135409883,0.05331992068958891,0.03267182535387329,0.01592720305786095,0.9999999999999998,0.9999999999999998,0.4874904565432477,0.0,414.1850692915367,552.533297186552,84.54404662877607,19532.686946573187,13307.139880861096,0.7474542924481272,1.1383368227346125,0.793853306706247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496447046317895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.968924801695,1226.0,0.9999999999999998,0.4874904565432477,6.27409032704403,1.438019587638488
864.0,-29.690852807900942,3.298064019991073,34.961817808191945,19.58686098167675,-0.45526792664766,-26.687843583756745,-40.59886692613361,-3.3589991681758384,402.80947132467134,-11.121665783779484,39.94893793575848,46076.9165186992,19960.525306237054,19960.525306237054,66037.44182493625,81137.35153726791,81137.35153726791,19960.525306237054,101097.87684350496,101097.87684350496,43147.40638247293,120630.56379007814,92892.64278546153,58234.118792091576,38509.47110374439,19532.686946573187,0.0,58042.15805031758,13307.139877530515,1226.0,57950.470461032026,277618.630281433,603436.7212118205,2.1736175291985727,1552332.7574525601,5.591601528611027,0.6812754391614881,0.04859902841173424,4.027634451161993,1.2767424133000898,1.0,0.0,4.027634451162445,1.3078433981854356,1.3081586776731973,3.079599940444036,19604.248430455824,1999.0769967782908,4632.441516551485,4632.441516551485,4.308856406480058,3.298064019991073,-10.540727858330268,13.838791878321341,1.4351844716516764,1.4351844716516764,0.41005270618619327,0.0,0.0,0.00024105567629864716,7.367583761793668e-05,0.0001673798386807105,0.0006741448047003663,0.07671753193771118,0.051573745613371025,0.025143786324340157,0.05331992068958891,0.03267094059280748,0.01592808781892676,0.9999999999999998,0.9999999999999998,0.48753073924150603,0.0,413.9311371084508,552.5522856735514,83.566745309554,19532.686946573187,13307.139877530515,0.7474542924481272,1.1377495951767929,0.7938525731375196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496454249788855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.949594623075,1226.0,0.9999999999999998,0.48753073924150603,6.27409032704403,1.4351844716516764
865.0,-29.690969790806506,3.298068744533884,34.961737119253904,19.58663659114393,-0.45526808695490517,-26.687861678407444,-40.59885568041352,-3.359158196601852,402.9357344869909,-11.121670034124751,39.94865245244483,46076.36251123516,19926.38891900129,19926.38891900129,66002.75143023644,81136.44338275644,81136.44338275644,19926.38891900129,101062.83230175772,101062.83230175772,43112.157068719294,120595.4729156457,92892.37771941823,58233.96505203915,38509.34740819898,19532.640613887987,0.0,58041.98802208697,13300.205883088078,1226.0,57950.675233038426,277618.5818299964,603354.5256268911,2.173321834762356,1552320.4614458357,5.591558213478739,0.6809220599508415,0.048573927144332237,4.027634451161993,1.2767417324939743,1.0,0.0,4.027634451161241,1.3078441752485739,1.3081594510946477,3.0795981106820203,19604.192490389876,1999.0712924790705,4632.441516551485,4632.441516551485,4.301487422519052,3.298068744533884,-10.544414980246476,13.84248372478036,1.4323479116849949,1.4323479116849949,0.4092422604814271,0.0,0.0,0.00024105274872220588,7.367593186084884e-05,0.00016737681686135704,0.0006741326339166332,0.0766995282933207,0.05156074254361045,0.025138785749710253,0.05332003833542,0.0326534961498467,0.015920430994485535,0.9999999999999998,0.9999999999999998,0.4875567051511657,0.0,414.05740452111564,552.9808868924306,82.88450269633324,19532.640613887987,13300.205883088078,0.7474542924481272,1.137155250525191,0.7938453537067256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496454249788855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.93049703179,1226.0,0.9999999999999998,0.4875567051511657,6.27409032704403,1.4323479116849949
866.0,-29.691089937171345,3.29807399036275,34.96165393161655,19.586728722229623,-0.4552682517384223,-26.687880253661667,-40.59882561033589,-3.3589947526775754,403.08174994936144,-11.121674410715999,39.9483584790525,46075.71689339883,19892.23681722703,19892.23681722703,65967.95371062585,81136.81652875153,81136.81652875153,19892.23681722703,101029.05334597855,101029.05334597855,43078.167251296865,120561.64624801681,92892.08845634075,58233.73056094188,38509.286550443176,19532.59290203826,0.0,58041.87945248144,13293.086633821891,1226.0,57950.886094681686,277618.53193943674,603259.7881057481,2.172980974617901,1552307.7998412016,5.5915136104092715,0.6805592427226973,0.04854815568237271,4.027634451161993,1.2767405445175246,1.0,0.0,4.027634451163006,1.3078433892547416,1.308158660978829,3.079599961473285,19604.131443733622,1999.0650674525575,4632.441516551485,4632.441516551485,4.294115046278092,3.29807399036275,-10.548091489220182,13.846165479582933,1.4295127769553944,1.4295127769553944,0.40843222198725554,0.0,0.0,0.00024104974201214573,7.367618385874814e-05,0.0001673735581533976,0.0006741195090321894,0.07667886979077379,0.05154575443856542,0.025133115352208368,0.05332015947963674,0.03263547465001799,0.01591268103235472,0.9999999999999998,0.9999999999999998,0.48758846632389785,0.0,414.20342436007746,553.4373107229223,82.20431530504533,19532.59290203826,13293.086633821891,0.7474542924481272,1.1365578498303703,0.7938357153151935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496461241164054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.910792825875,1226.0,0.9999999999999998,0.48758846632389785,6.27409032704403,1.4295127769553944
867.0,-29.691089937171345,3.29807399036275,34.96165393161655,19.58664982756602,-0.4552682517384223,-26.687880253661667,-40.598784050066,-3.3589947526775754,402.8268201103042,-11.121674410715999,39.9483584790525,46075.54459329587,19858.039711032874,19858.039711032874,65933.58430432875,81136.4971612855,81136.4971612855,19858.039711032874,100994.53687231838,100994.53687231838,43043.65077763669,120527.12977435664,92891.76908887473,58233.55826083892,38509.12314226201,19532.59290203826,0.0,58041.71604430027,13293.086635465103,1226.0,57950.886094681686,277618.53193943674,603421.4221014869,2.1735631907783626,1552307.7998412016,5.5915136104092715,0.6805592428068239,0.04854815568237271,4.027634451161993,1.2767395774321635,1.0,0.0,4.027634451163303,1.3078433892547416,1.308158660978829,3.079599961473285,19604.064043787224,1999.058194570748,4632.441516551485,4632.441516551485,4.286732954983044,3.29807399036275,-10.551754885999022,13.849828876361773,1.4266778073546587,1.4266778073546587,0.4076222306727596,0.0,0.0,0.00024104974201214573,7.367653214983942e-05,0.0001673732098623063,0.0006741181062429911,0.07671878984468988,0.051571339483750915,0.025147450360938975,0.05332015947963674,0.032634683407730104,0.015913472274642605,0.9999999999999998,0.9999999999999998,0.48762453356214297,0.0,413.9484945210202,553.4539829255043,81.22639091127468,19532.59290203826,13293.086635465103,0.7474542924481272,1.1359688995756951,0.7938349816902168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496468421607165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.891466109446,1226.0,0.9999999999999998,0.48762453356214297,6.27409032704403,1.4266778073546587
868.0,-29.691210453732623,3.29807893757429,34.961569834607054,19.586736510414653,-0.45526841743220875,-26.68789887481999,-40.59875401491297,-3.358830328200722,402.9737742367323,-11.121678820943629,39.94806193494944,46074.89741398571,19823.802776507775,19823.802776507775,65898.70019049349,81136.8483178939,81136.8483178939,19823.802776507775,100960.65109440168,100960.65109440168,43009.552276749535,120493.19586844808,92891.45386292198,58233.323520901184,38509.03371335643,19532.5447740464,0.0,58041.57848740283,13285.936585655209,1226.0,57951.09881765214,277618.4816654496,603326.0328465055,2.17321998602945,1552295.027593648,5.5914686165032625,0.6801948614145102,0.04852227350529879,4.027634451161993,1.276738372971304,1.0,0.0,4.027634451162437,1.307842598527925,1.308157866116818,3.079601823411623,19603.997517874035,1999.0514108155216,4632.441516551485,4632.441516551485,4.279342265990475,3.29807893757429,-10.555415402490448,13.853494340064739,1.4238412640052633,1.4238412640052633,0.4068117897157895,0.0,0.0,0.00024104672607248233,7.36767838569538e-05,0.00016736994221552853,0.0006741049453562548,0.07669742226537823,0.05155624827644933,0.02514117398892891,0.05332028169925638,0.03261682473657548,0.015905448768723313,0.9999999999999998,0.9999999999999998,0.4876455294830537,0.0,414.09545305767597,553.9064865684503,80.55206831624946,19532.5447740464,13285.936585655209,0.7474542924481272,1.1353705724043315,0.7938257127859757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496468421607165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.872370582205,1226.0,0.9999999999999998,0.4876455294830537,6.27409032704403,1.4238412640052633
869.0,-29.69133424075753,3.2980840469334614,34.96148314361982,19.586832832451933,-0.4552685877435113,-26.687917991559143,-40.59872408453373,-3.3586609014280326,403.1333889460868,-11.121682086259403,39.94775659564485,46074.236492161974,19789.548792655587,19789.548792655587,65863.78528481757,81137.23848953232,81137.23848953232,19789.548792655587,100926.7872821879,100926.7872821879,42975.464429770655,120459.28317823936,92891.15738054035,58233.086270273234,38508.96790029679,19532.49589605147,0.0,58041.46379634826,13278.56388531118,1226.0,57951.322852417245,277618.4444427857,603222.6176441598,2.172847769012256,1552281.8766169974,5.5914219955112054,0.679819105350252,0.048495587333153164,4.027634451161993,1.2767371349921453,1.0,0.0,4.027634451163778,1.307841783724879,1.3081570470657822,3.0796037420450366,19603.93494764145,1999.04503042746,4632.441516551485,4632.441516551485,4.27194789657862,3.2980840469334614,-10.559063898646388,13.857147945579849,1.4210062130646821,1.4210062130646821,0.40600177516133773,0.0,0.0,0.00024104362832531276,7.36770346868111e-05,0.00016736659363850165,0.0006740914585120589,0.07667445527422972,0.051539884576045504,0.025134570698184217,0.05332041220744266,0.03259830102031799,0.015897286312835178,0.9999999999999998,0.9999999999999998,0.48767223490962486,0.0,414.2550710323462,554.376511175575,79.88133395767585,19532.49589605147,13278.56388531118,0.7474542924481272,1.1347712648308752,0.793815894337606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496475624181562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.853045553798,1226.0,0.9999999999999998,0.48767223490962486,6.27409032704403,1.4210062130646821
870.0,-29.69133424075753,3.2980840469334614,34.96148314361982,19.586753972712927,-0.4552685877435113,-26.687917991559143,-40.59868248933924,-3.3586609014280326,402.877441654083,-11.121682086259403,39.94775659564485,46074.06419201833,19755.25033622569,19755.25033622569,65829.31452824402,81136.91912206991,81136.91912206991,19755.25033622569,100892.1694582956,100892.1694582956,42940.84660587835,120424.66535434706,92890.83801307793,58232.9139701296,38508.8044921648,19532.49589605147,0.0,58041.300388216274,13278.56387936771,1226.0,57951.322852417245,277618.4444427857,603384.8628874173,2.1734321871102074,1552281.8766169974,5.5914219955112054,0.6798191050459658,0.048495587333153164,4.027634451161993,1.2767361679067837,1.0,0.0,4.027634451163481,1.307841783724879,1.3081570470657822,3.0796037420450366,19603.867547695816,1999.0381575457284,4632.441516551485,4632.441516551485,4.264543926920858,3.2980840469334614,-10.562700350176748,13.860784397110208,1.4181712192839893,1.4181712192839893,0.4051917769382826,0.0,0.0,0.00024104362832531276,7.367738327430709e-05,0.00016736624505100567,0.0006740900545290509,0.07671426202983345,0.05156556637560073,0.025148695654232722,0.05332041220744266,0.032597620851504146,0.015897966481649022,0.9999999999999998,0.9999999999999998,0.48770327607867253,0.0,413.9991237403424,554.3904175612349,78.90334729021828,19532.49589605147,13278.56387936771,0.7474542924481272,1.1341805591524772,0.7938151606501985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496483022219662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.833719427595,1226.0,0.9999999999999998,0.48770327607867253,6.27409032704403,1.4181712192839893
871.0,-29.691454186855175,3.29808904937397,34.961398459515365,19.586851132940524,-0.4552687531546943,-26.687936498705298,-40.59865245418621,-3.3584962832891803,403.02418491542926,-11.121686505185677,39.94745908370088,46073.41939378941,19720.912559894186,19720.912559894186,65794.33195368359,81137.31272365543,81137.31272365543,19720.912559894186,100858.22528354962,100858.22528354962,42906.68899314476,120390.67289472316,92890.56444956371,58232.679763715816,38508.760762053214,19532.447611173535,0.0,58041.20837322675,13271.413048282006,1226.0,57951.53629040486,277618.39406965184,603289.6196002632,2.17308950879135,1552269.0628460986,5.591376854001428,0.6794546854788488,0.048469702558600725,4.027634451161993,1.276735049164854,1.0,0.0,4.027634451162175,1.3078409920310683,1.308156251255317,3.079605606264951,19603.809814306675,1999.0322703784345,4632.441516551485,4632.441516551485,4.257131469319652,3.29808904937397,-10.56633373933526,13.86442278870923,1.4153346926955452,1.4153346926955452,0.4043813407701558,0.0,0.0,0.00024104062673161169,7.367763498411045e-05,0.00016736299174750123,0.0006740769514117763,0.07669264023282693,0.05155049828924046,0.02514214194358647,0.05332053484489428,0.03257988395290169,0.015889818605699033,0.9999999999999998,0.9999999999999998,0.4877186987120567,0.0,414.1458714206149,554.8410735552034,78.22853158690475,19532.447611173535,13271.413048282006,0.7474542924481272,1.133579637601639,0.7938053097985147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496483022219662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.814627984204,1226.0,0.9999999999999998,0.4877186987120567,6.27409032704403,1.4153346926955452
872.0,-29.691578104408254,3.2980942462173397,34.96131065364288,19.58693676805126,-0.45526892419259324,-26.687933211445657,-40.59860034668816,-3.35832604429444,403.18363661151625,-11.121689802471627,39.94715093240439,46072.66598903763,19686.558122029805,19686.558122029805,65759.22411106744,81137.65973515881,81137.65973515881,19686.558122029805,100824.21785718862,100824.21785718862,42872.45547789238,120356.61613625067,92890.22151590069,58232.44125750169,38508.64473155444,19532.398279062043,0.0,58041.043010616486,13264.027302105545,1226.0,57951.76237929624,277618.3564825558,603186.307727003,2.172717666689682,1552255.7909250194,5.591329804672177,0.6790782735740166,0.04844297043861082,4.027634451161993,1.2767337974486872,1.0,0.0,4.027634451161731,1.3078401732994323,1.3081554282705765,3.0796075341538383,19603.737440903104,1999.0248903451336,4632.441516551485,4632.441516551485,4.249715415011868,3.2980942462173397,-10.56995499375574,13.868049239973079,1.4124996751766545,1.4124996751766545,0.40357133576475845,0.0,0.0,0.0002410375257903022,7.367807167323687e-05,0.00016735945411706536,0.0006740627031295573,0.07666938518604138,0.05153415100248354,0.025135234183557835,0.05332066654607032,0.032561463060313274,0.015881507378297542,0.9999999999999998,0.9999999999999998,0.48773936689762315,0.0,414.30532641398787,555.308884503648,77.55814516349835,19532.398279062043,13264.027302105545,0.7474542924481272,1.1329779876464177,0.7937945908485884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496490190714513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.795306341155,1226.0,0.9999999999999998,0.48773936689762315,6.27409032704403,1.4124996751766545
873.0,-29.691578104408254,3.2980942462173397,34.96131065364288,19.586868420615815,-0.45526892419259324,-26.687933211445657,-40.59856255827469,-3.35832604429444,402.92699156265405,-11.121689802471627,39.94715093240439,46072.509352500325,19652.159281198772,19652.159281198772,65724.6686336991,81137.38295002784,81137.38295002784,19652.159281198772,100789.5422312266,100789.5422312266,42837.77985193036,120321.94051028864,92889.94473076973,58232.284620964376,38508.51123311705,19532.398279062043,0.0,58040.909512179096,13264.027301213624,1226.0,57951.76237929624,277618.3564825558,603348.9624979042,2.173303560118928,1552255.7909250194,5.591329804672177,0.6790782735283529,0.04844297043861082,4.027634451161993,1.2767329193791377,1.0,0.0,4.02763445116188,1.3078401732994323,1.3081554282705765,3.0796075341538383,19603.679027617545,1999.0189338476998,4632.441516551485,4632.441516551485,4.2422897754850375,3.2980942462173397,-10.573564030164519,13.871658276381858,1.4096647246400276,1.4096647246400276,0.40276134989715073,0.0,0.0,0.0002410375257903022,7.367838836215696e-05,0.00016735913742814526,0.0006740614276223525,0.07670896212832527,0.05155989762616949,0.02514906450215578,0.05332066654607032,0.0325609228338136,0.015882047604797223,0.9999999999999998,0.9999999999999998,0.4877640503574476,0.0,414.0486813651257,555.3197176863196,76.58115514097597,19532.398279062043,13264.027301213624,0.7474542924481272,1.1323852294200811,0.793793717909135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496497596567728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.776427881923,1226.0,0.9999999999999998,0.4877640503574476,6.27409032704403,1.4096647246400276
874.0,-29.69169785934613,3.2980993231387505,34.96122506197021,19.586634600441926,-0.45526909003829963,-26.687951757751268,-40.598555154260225,-3.358491178554495,403.06479434896823,-11.121693006856194,39.94685131199508,46071.959381508124,19617.719182129742,19617.719182129742,65689.67856363786,81136.43658734307,81136.43658734307,19617.719182129742,100754.15576947281,100754.15576947281,42802.17355480808,120286.50608154302,92889.66615111154,58232.14430947629,38508.35760181695,19532.350312070208,0.0,58040.707913887156,13256.847741535406,1226.0,57951.98221466473,277618.3199544837,603259.3968554237,2.172981224561584,1552242.8865071912,5.591284057772865,0.6787123684415596,0.048416984357168784,4.027634451161993,1.2767322017578406,1.0,0.0,4.027634451161893,1.3078409801027473,1.308156231348908,3.0796056343528644,19603.620235611386,1999.0129387315126,4632.441516551485,4632.441516551485,4.234855229588242,3.2980993231387505,-10.57716873045559,13.87526805359434,1.40682821505039,1.40682821505039,0.4019509185858257,0.0,0.0,0.00024103452905014955,7.367845041225922e-05,0.00016735607863789032,0.0006740491079333427,0.07668833426920875,0.05154572606264978,0.02514260820655897,0.053320794606173234,0.03254326275614868,0.015873721601020106,0.9999999999999998,0.9999999999999998,0.48777289849404976,0.0,414.18648735582445,555.7556345692556,75.90766477453474,19532.350312070208,13256.847741535406,0.7474542924481272,1.1317863086904316,0.7937869994601613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496497596567728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.757264300613,1226.0,0.9999999999999998,0.48777289849404976,6.27409032704403,1.40682821505039
875.0,-29.69169785934613,3.2980993231387505,34.96122506197021,19.586566218081884,-0.45526909003829963,-26.687951757751268,-40.59851359399033,-3.358491178554495,402.80749227848776,-11.121693006856194,39.94685131199508,46071.78708129814,19583.252827402837,19583.252827402837,65655.03990870097,81136.15980221363,81136.15980221363,19583.252827402837,100719.41262961648,100719.41262961648,42767.43041495175,120251.76294168668,92889.3893659821,58231.972009266305,38508.241507462,19532.350312070208,0.0,58040.59181953221,13256.847739070146,1226.0,57951.98221466473,277618.3199544837,603422.5394767558,2.173568875338229,1552242.8865071912,5.591284057772865,0.6787123683153454,0.048416984357168784,4.027634451161993,1.27673123522196,1.0,0.0,4.027634451159217,1.3078409801027473,1.308156231348908,3.0796056343528644,19603.56182232615,1999.0069822341118,4632.441516551485,4632.441516551485,4.2274150159117685,3.2980993231387505,-10.58075934609032,13.87885866922907,1.403993236998711,1.403993236998711,0.40114092485677455,0.0,0.0,0.00024103452905014955,7.367879871325834e-05,0.00016735573033689122,0.0006740477051042394,0.07672747323867798,0.051571549908180435,0.025155923330497543,0.053320794606173234,0.03254295781918992,0.015874026537978855,0.9999999999999998,0.9999999999999998,0.4877868393578614,0.0,413.929185285344,555.7605339461024,74.93640781583827,19532.350312070208,13256.847739070146,0.7474542924481272,1.1311917720075055,0.7937856185986332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496504753651769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.737493278124,1226.0,0.9999999999999998,0.4877868393578614,6.27409032704403,1.403993236998711
876.0,-29.691862646168804,3.298106406662798,34.961105544814465,19.586487393267475,-0.45526932062512576,-26.68797740860256,-40.59850018294526,-3.3584914950219074,403.10365621247706,-11.121699158330138,39.94643288905994,46071.0167253926,19548.752328323983,19548.752328323983,65619.76905371658,81135.8409752242,81135.8409752242,19548.752328323983,100684.59330354819,100684.59330354819,42732.31066334353,120216.8757347134,92889.0707969823,58231.76483025926,38508.11774080338,19532.282431165215,0.0,58040.40017196859,13246.902880126927,1226.0,57952.282640204656,277618.2498313626,603231.6718983566,2.1728819062319777,1552224.8654927218,5.59122055713416,0.6782055771930936,0.04838098833246353,4.027634451161993,1.2767302730819208,1.0,0.0,4.027634451161439,1.3078409903046149,1.3081562361599943,3.079605610330274,19603.494590889655,1999.0001265355302,4632.441516551485,4632.441516551485,4.219967431532003,3.298106406662798,-10.584348251036522,13.88245465769932,1.4011567358706092,1.4011567358706092,0.4003304959630312,0.0,0.0,0.00024103040549100583,7.367891110651046e-05,0.00016735149438449536,0.0006740306442364363,0.07668251440754706,0.05154134857898447,0.025141165828562594,0.053320967311697755,0.03251877437125174,0.015862213961211794,0.9999999999999998,0.9999999999999998,0.4877863409032661,0.0,414.2253553708072,556.3679730467313,74.37959341638333,19532.282431165215,13246.902880126927,0.7474542924481272,1.1305878122702633,0.7937749669004389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496504753651769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15465.718406766086,1226.0,0.9999999999999998,0.4877863409032661,6.27409032704403,1.4011567358706092
877.0,-29.691862646168804,3.298106406662798,34.961105544814465,19.586413737293356,-0.45526932062512576,-26.68797740860256,-40.59845858775077,-3.3584914950219074,402.8455691822512,-11.121699158330138,39.94643288905994,46070.84442516043,19514.22633763481,19514.22633763481,65585.07076279524,81135.54289893326,81135.54289893326,19514.22633763481,100649.76923656807,100649.76923656807,42697.486596363415,120182.05166773329,92888.77272069136,58231.59253002709,38507.97798962696,19532.282431165215,0.0,58040.260420792176,13246.902871983471,1226.0,57952.282640204656,277618.2498313626,603395.2866916268,2.173471257952801,1552224.8654927218,5.59122055713416,0.6782055767761708,0.04838098833246353,4.027634451161993,1.27672930654604,1.0,0.0,4.027634451161141,1.3078409903046149,1.3081562361599943,3.079605610330274,19603.43168427527,1998.993711846071,4632.441516551485,4632.441516551485,4.212514344306657,3.298106406662798,-10.587919468877738,13.886025875540536,1.3983223716055946,1.3983223716055946,0.39952067760159843,0.0,0.0,0.00024103040549100583,7.367925970221549e-05,0.00016735114578879035,0.0006740292402203653,0.07672168774629508,0.0515672471646112,0.02515444058168387,0.053320967311697755,0.0325185023517525,0.015862485980711025,0.9999999999999998,0.9999999999999998,0.4877987863379002,0.0,413.96726834058137,556.3718317399166,73.40712419898608,19532.282431165215,13246.902871983471,0.7474542924481272,1.1299927031219907,0.7937739095439369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496514602051167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.698757716586,1226.0,0.9999999999999998,0.4877987863379002,6.27409032704403,1.3983223716055946
878.0,-29.691978158136777,3.298111409565013,34.96102158363878,19.586194934695982,-0.45526948157670905,-26.687995403516652,-40.59845107896251,-3.358652159396891,402.96966366192555,-11.121703485351583,39.94614041788728,46070.31233993494,19479.653538053753,19479.653538053753,65549.9658779887,81134.65721255771,81134.65721255771,19479.653538053753,100614.31075061146,100614.31075061146,42661.81822533683,120146.54571793637,92888.53674384071,58231.455161922575,38507.86842435349,19532.234967324912,0.0,58040.1033916784,13239.962184705035,1226.0,57952.49252527463,277618.20050591655,603314.4304365632,2.1731803942865247,1552212.269175681,5.5911761777398326,0.6778518795649296,0.0483558661064161,4.027634451161993,1.2767286532139406,1.0,0.0,4.027634451161531,1.307841775217342,1.3081570174814234,3.0796037620779213,19603.381883250502,1998.988633554833,4632.441516551485,4632.441516551485,4.205051152497861,3.298111409565013,-10.591487965775439,13.889599375340453,1.3954858822833658,1.3954858822833658,0.39871025208096167,0.0,0.0,0.00024102751500474194,7.3679322631074e-05,0.00016734819237366794,0.0006740173449438696,0.07670251373266776,0.05155445623572205,0.025148057496945705,0.053321087929515835,0.03250167773656559,0.01585418836985051,0.9999999999999998,0.9999999999999998,0.4877959992820296,0.0,414.09136714727714,556.7881162356271,72.72647284489852,19532.234967324912,13239.962184705035,0.7474542924481272,1.1293909219222211,0.793766889576912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496514602051167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.67967373658,1226.0,0.9999999999999998,0.4877959992820296,6.27409032704403,1.3954858822833658
879.0,-29.692093670085836,3.2981164408569628,34.96093724364419,19.58596034618097,-0.45526964281604965,-26.688013467274025,-40.59843983324242,-3.3588130847957003,403.0933371183784,-11.121707824333319,39.945847034807784,46069.764633254825,19445.065657655487,19445.065657655487,65514.83029091031,81133.70784035011,81133.70784035011,19445.065657655487,100578.7734980056,100578.7734980056,42626.07042801028,120110.96085295797,92888.2381366996,58231.30189358228,38507.706936797025,19532.18735495237,0.0,58039.8942917494,13233.020569979393,1226.0,57952.70306999532,277618.1510441371,603233.8720406156,2.1728906044933303,1552199.633661735,5.5911316598854475,0.6774981383037048,0.04833074096045622,4.027634451161993,1.2767279147123918,1.0,0.0,4.027634451162162,1.3078425613962779,1.3081578000694047,3.079601910846221,19603.318864604444,1998.9822074413225,4632.441516551485,4632.441516551485,4.197584705209821,3.2981164408569628,-10.595045160029787,13.89316160088675,1.392650902169972,1.392650902169972,0.39790025776284915,0.0,0.0,0.00024102462455088383,7.367941687810815e-05,0.00016734520767277568,0.0006740053236597296,0.07668366094176758,0.05154171247653258,0.025141948465234997,0.053321208928109994,0.032484744778333886,0.015845996182122332,0.9999999999999998,0.9999999999999998,0.4877980815379845,0.0,414.2150449427117,557.2068344919651,72.04109118251398,19532.18735495237,13233.020569979393,0.7474542924481272,1.1287896211799873,0.7937603125477061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496521505571909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.659908278743,1226.0,0.9999999999999998,0.4877980815379845,6.27409032704403,1.392650902169972
880.0,-29.692093670085836,3.2981164408569628,34.96093724364419,19.585891998745524,-0.45526964281604965,-26.688013467274025,-40.598398238047935,-3.3588130847957003,402.83433818063236,-11.121707824333319,39.945847034807784,46069.59233299807,19410.431863040678,19410.431863040678,65480.02419603875,81133.43105522577,81133.43105522577,19410.431863040678,100543.86291826644,100543.86291826644,42591.15984827113,120076.05027321882,92887.96135157527,58231.129593325524,38507.59084249972,19532.18735495237,0.0,58039.77819745209,13233.020575438255,1226.0,57952.70306999532,277618.1510441371,603398.0695196385,2.173482055298709,1552199.633661735,5.5911316598854475,0.6774981385831851,0.04833074096045622,4.027634451161993,1.2767269481765107,1.0,0.0,4.02763445116454,1.3078425613962779,1.3081578000694047,3.079601910846221,19603.260451320282,1998.976250944031,4632.441516551485,4632.441516551485,4.1901083464708995,3.2981164408569628,-10.598588877370934,13.896705318227898,1.3898159389589855,1.3898159389589855,0.39709026827399585,0.0,0.0,0.00024102462455088383,7.367976547602577e-05,0.00016734485907485806,0.000674003919634747,0.07672260009064476,0.05156770329548712,0.02515489679515764,0.053321208928109994,0.03248463043425654,0.015846110526199678,0.9999999999999998,0.9999999999999998,0.48780331850379366,0.0,413.9560460049657,557.2069237561675,71.0701347579635,19532.18735495237,13233.020575438255,0.7474542924481272,1.1281921852505163,0.7937589316118457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44965284090978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.6402179344,1226.0,0.9999999999999998,0.48780331850379366,6.27409032704403,1.3898159389589855
881.0,-29.692213374516452,3.2981217124957327,34.96084914931104,19.585658562742196,-0.45526969826628294,-26.68803226686104,-40.59839090388266,-3.358980453958818,402.97392838703183,-11.121711096245766,39.94554110276062,46069.04273415521,19375.75764109833,19375.75764109833,65444.800375253544,81132.48584252244,81132.48584252244,19375.75764109833,100508.24348362077,100508.24348362077,42555.31595097843,120040.38185475563,92887.6934164673,58230.98842415946,38507.449991453155,19532.138371134854,0.0,58039.58836258801,13225.782384491718,1226.0,57952.92753264234,277618.11374631,603307.2959412092,2.1731553744814973,1552186.4577677331,5.591084950552382,0.677129259131051,0.048304544642995356,4.027634451161993,1.2767262673703952,1.0,0.0,4.027634451160251,1.3078433790334962,1.3081586139860795,3.079599985541417,19603.203905761213,1998.9704849016957,4632.441516551485,4632.441516551485,4.182623260729727,3.2981217124957327,-10.602127933957163,13.900249646452895,1.3869794663604136,1.3869794663604136,0.3962798475315467,0.0,0.0,0.00024102162922231152,7.367982694181212e-05,0.0001673418022804994,0.000673991607984478,0.07670071467954676,0.05155334064963058,0.02514737402991617,0.053321339681536954,0.0324672417370537,0.015837302905941656,0.9999999999999998,0.9999999999999998,0.4877932974474733,0.0,414.0956394832776,557.6375605728076,70.40221044328183,19532.138371134854,13225.782384491718,0.7474542924481272,1.1275889823064096,0.7937520584458704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44965284090978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.621135966052,1226.0,0.9999999999999998,0.4877932974474733,6.27409032704403,1.3869794663604136
882.0,-29.692213374516452,3.2981217124957327,34.96084914931104,19.585579668078594,-0.45526969826628294,-26.68803226686104,-40.59834930868817,-3.358980453958818,402.7139640390652,-11.121711096245766,39.94554110276062,46068.8704338788,19341.05793895678,19341.05793895678,65409.92837283558,81132.16647507303,81132.16647507303,19341.05793895678,100473.2244140298,100473.2244140298,42520.29688138746,120005.36278516465,92887.37404901788,58230.81612388305,38507.28658348314,19532.138371134854,0.0,58039.42495461799,13225.782387677975,1226.0,57952.92753264234,277618.11374631,603472.1780761955,2.173749291545342,1552186.4577677331,5.591084950552382,0.67712925929418,0.048304544642995356,4.027634451161993,1.2767253002850336,1.0,0.0,4.027634451161738,1.3078433790334962,1.3081586139860795,3.079599985541417,19603.136505818322,1998.9636120202438,4632.441516551485,4632.441516551485,4.175132674606281,3.2981217124957327,-10.605652497234175,13.903774209729907,1.3841445840395372,1.3841445840395372,0.3954698811541535,0.0,0.0,0.00024102162922231152,7.368017554152374e-05,0.00016734145368078778,0.0006739902039522697,0.07673931324966789,0.05157943984277757,0.025159873406890323,0.053321339681536954,0.03246733973810908,0.015837204904886285,0.9999999999999998,0.9999999999999998,0.48778880661716495,0.0,413.83567513531096,557.6318351633788,69.43626293124481,19532.138371134854,13225.782387677975,0.7474542924481272,1.1269913239833218,0.7937513245505246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496535563192303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15465.601369021591,1226.0,0.9999999999999998,0.48778880661716495,6.27409032704403,1.3841445840395372
883.0,-29.692328115524266,3.2981271737474587,34.96076397618916,19.585355731565528,-0.4552698595332112,-26.688050350798175,-40.59833806296808,-3.3591417858750807,402.83553072660527,-11.121715447674225,39.945246061571,46068.32605059208,19306.318594181663,19306.318594181663,65374.64464477374,81131.2599786541,81131.2599786541,19306.318594181663,100437.57857283576,100437.57857283576,42484.439259748404,119969.6690661271,92887.11996368178,58230.6629766367,38507.17443005009,19532.090493291344,0.0,58039.26492334143,13218.863871979886,1226.0,57953.139313087355,277618.0641426577,603392.8683687603,2.1734640007384356,1552173.7510017043,5.591040178869987,0.6767767063397616,0.04827950471490124,4.027634451161993,1.2767246090387925,1.0,0.0,4.027634451163334,1.3078441671443024,1.3081593985317028,3.079598129765256,19603.0828831427,1998.9581440290722,4632.441516551485,4632.441516551485,4.1676335308715995,3.2981271737474587,-10.60917343253206,13.907300606279518,1.3813081202270303,1.3813081202270303,0.39465946292200865,0.0,0.0,0.00024101875812418657,7.368026978956631e-05,0.00016733848833462025,0.0006739782606218858,0.07671968859754144,0.05156689376094978,0.02515279483659167,0.05332146140627007,0.0324509149603661,0.015828589754535143,0.9999999999999998,0.9999999999999998,0.4877702146108169,0.0,413.9572461742795,558.0387806297648,68.75880606022429,19532.090493291344,13218.863871979886,0.7474542924481272,1.1263865028463218,0.7937441335867945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496535563192303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.582288684222,1226.0,0.9999999999999998,0.4877702146108169,6.27409032704403,1.3813081202270303
884.0,-29.692442538101297,3.2981322935993873,34.960678658482664,19.58512117797511,-0.4552700206360038,-26.6880684524806,-40.5983267473988,-3.3593029194165305,402.9574084428407,-11.121719798590838,39.94495092985547,46067.783045768636,19271.56555006868,19271.56555006868,65339.34859583732,81130.31075873392,81130.31075873392,19271.56555006868,100401.8763088026,100401.8763088026,42448.52514381985,119933.91890916711,92886.82235258691,58230.509847074456,38507.013895013835,19532.042600364515,0.0,58039.05649537835,13211.934556227963,1226.0,57953.351164982756,277618.0145448467,603313.3975113658,2.173178129310142,1552161.0404155846,5.590995393293712,0.676423599238996,0.04825442513397869,4.027634451161993,1.276723873834126,1.0,0.0,4.027634451162507,1.3078449542775892,1.308160182110029,3.0795962762931075,19603.02007470422,1998.9517393507695,4632.441516551485,4632.441516551485,4.160131429876089,3.2981322935993873,-10.612682707571505,13.910815001170892,1.3784733038921269,1.3784733038921269,0.39384951539775054,0.0,0.0,0.00024101589502534718,7.368036462311317e-05,0.00016733553040223402,0.0006739663471515029,0.07670031397157176,0.0515543221697703,0.025145991801801458,0.05332158317419138,0.032434341538631124,0.01582008359534757,0.9999999999999998,0.9999999999999998,0.487757199464184,0.0,414.07912824143153,558.4493887212061,68.0765741578129,19532.042600364515,13211.934556227963,0.7474542924481272,1.1257824048369962,0.7937376282027778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496542420655851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.562601732221,1226.0,0.9999999999999998,0.487757199464184,6.27409032704403,1.3784733038921269
885.0,-29.692442538101297,3.2981322935993873,34.960678658482664,19.58505279561507,-0.4552700206360038,-26.6880684524806,-40.59828518712891,-3.3593029194165305,402.6967407472355,-11.121719798590838,39.94495092985547,46067.61074546617,19236.76532568782,19236.76532568782,65304.37607115399,81130.03397361404,81130.03397361404,19236.76532568782,100366.79929930187,100366.79929930187,42413.448134319115,119898.84189966638,92886.54556746704,58230.33754677199,38506.897800772276,19532.042600364515,0.0,58038.94040113679,13211.934550993414,1226.0,57953.351164982756,277618.0145448467,603478.7333783566,2.1737736809614345,1552161.0404155846,5.590995393293712,0.6764235989709979,0.04825442513397869,4.027634451161993,1.2767229072982444,1.0,0.0,4.027634451160723,1.3078449542775892,1.308160182110029,3.0795962762931075,19602.961661421003,1998.9457828535742,4632.441516551485,4632.441516551485,4.1526191441285984,3.2981322935993873,-10.616178410167272,13.91431070376666,1.375638393670371,1.375638393670371,0.39303954104867744,0.0,0.0,0.00024101589502534718,7.368071293247968e-05,0.0001673351820928675,0.0006739649442886985,0.07673877064688542,0.051580493184156265,0.025158277462729157,0.05332158317419138,0.0324345441782183,0.015819880955760396,0.9999999999999998,0.9999999999999998,0.4877479044821716,0.0,413.8184605458263,558.4414326288363,67.11058867878631,19532.042600364515,13211.934550993414,0.7474542924481272,1.1251820867128528,0.7937362472000584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496549259094638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15465.54291655439,1226.0,0.9999999999999998,0.4877479044821716,6.27409032704403,1.375638393670371
886.0,-29.69256099250966,3.298137647992761,34.96058969432876,19.585139059368544,-0.45527018782248746,-26.688087184062255,-40.598258923832304,-3.359136052659736,402.8417372828625,-11.121724323161159,39.94464368960643,46066.988155708495,19201.926049145215,19201.926049145215,65268.91420485371,81130.38339928808,81130.38339928808,19201.926049145215,100332.3094484333,100332.3094484333,42378.73772157357,119864.30219206175,92886.21871852424,58230.11860217819,38506.77790705116,19531.992743628445,0.0,58038.77065067961,13204.752726240611,1226.0,57953.57172685973,277617.96296749654,603384.4688729919,2.173434537244393,1552147.8084287357,5.5909487694442195,0.67605763014366,0.04822843246699679,4.027634451161993,1.2767217511916535,1.0,0.0,4.027634451163046,1.307844151600385,1.308159375362769,3.079598166366727,19602.89268256884,1998.938748968184,4632.441516551485,4632.441516551485,4.145098428234373,3.298137647992761,-10.61967046237807,13.91780811037083,1.3728019474930369,1.3728019474930369,0.3922291278551534,0.0,0.0,0.00024101293107442866,7.368093304136897e-05,0.00016733199803305968,0.000673952120059722,0.07671534695739987,0.051565580219780846,0.02514976673761903,0.05332170995473043,0.032417595720869254,0.01581083674612754,0.9999999999999998,0.9999999999999998,0.48772391642693924,0.0,413.96346160602366,558.8750639630862,66.44310302448031,19531.992743628445,13204.752726240611,0.7474542924481272,1.1245743745623158,0.793727841566008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496549259094638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.523837655914,1226.0,0.9999999999999998,0.48772391642693924,6.27409032704403,1.3728019474930369
887.0,-29.692679540489443,3.298143032913578,34.96050033115578,19.58522528819742,-0.4552703552420897,-26.688105916507215,-40.598225116822846,-3.3589689224479278,402.9868248873571,-11.121728860768242,39.944335484103156,46066.33383766484,19167.073321090447,19167.073321090447,65233.40715875529,81130.73263734012,81130.73263734012,19167.073321090447,100297.80595843056,100297.80595843056,42344.01297297762,119829.74868781673,92885.89061441722,58229.86830455586,38506.69145540152,19531.942729386174,0.0,58038.63418478769,13197.569871702508,1226.0,57953.792985452936,277617.91124154284,603290.1908773801,2.1730953459716957,1552134.5349567153,5.590901999137487,0.6756916121736584,0.04820243653481521,4.027634451161993,1.2767205016734078,1.0,0.0,4.027634451162001,1.3078433476518956,1.308158567340904,3.0796000594361823,19602.823438824318,1998.9316880712904,4632.441516551485,4632.441516551485,4.137574808577168,3.298143032913578,-10.623150782718216,13.921293815631795,1.3699671165577032,1.3699671165577032,0.3914191761593438,0.0,0.0,0.00024100996481579405,7.368121637391941e-05,0.00016732874844187465,0.000673939031894313,0.07669221522374273,0.05155066514355667,0.025141550080186054,0.053321837136887894,0.032400520152670254,0.015801916382144947,0.9999999999999998,0.9999999999999998,0.487705638912178,0.0,414.10855374812536,559.312276064579,65.77035291407032,19531.942729386174,13197.569871702508,0.7474542924481272,1.1239652358299879,0.7937184340175105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496556338501367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.504453693415,1226.0,0.9999999999999998,0.487705638912178,6.27409032704403,1.3699671165577032
888.0,-29.69279798236284,3.298148442706225,34.96041066496998,19.58499188711869,-0.4552705227905017,-26.68812470532395,-40.598217747732974,-3.3591365834108866,403.1235145848684,-11.12173216472326,39.94402664681457,46065.7896554811,19132.18589016078,19132.18589016078,65197.97554564188,81129.78809172235,81129.78809172235,19132.18589016078,100261.97398188313,100261.97398188313,42307.9544101621,119793.86725432987,92885.62407455743,58229.727485082796,38506.55176608293,19531.893272446745,0.0,58038.44503852967,13190.362480724867,1226.0,57954.01957172103,277617.87357847544,603201.2882544599,2.172775406998247,1552121.2343616844,5.590854847906396,0.6753243168358005,0.048176353709305446,4.027634451161993,1.276719825812616,1.0,0.0,4.027634451163079,1.3078441666378533,1.3081593826481661,3.0795981309577987,19602.7671877212,1998.9259520551057,4632.441516551485,4632.441516551485,4.1300436976489445,3.298148442706225,-10.62662009172022,13.924768534426445,1.367132303755471,1.367132303755471,0.3906092296444203,0.0,0.0,0.00024100700124569783,7.368127813352384e-05,0.000167325723112174,0.0006739268469721845,0.07667054259744943,0.05153659870906156,0.025133943888387873,0.05332196912350998,0.03238330295141122,0.015793050757894223,0.9999999999999998,0.9999999999999998,0.48769116546235375,0.0,414.2452467495917,559.7403017953488,65.09410293004584,19531.893272446745,13190.362480724867,0.7474542924481272,1.1233584135887729,0.7937116444952936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496563423506985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.485221732073,1226.0,0.9999999999999998,0.48769116546235375,6.27409032704403,1.367132303755471
