time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
889.0,-29.693922718886977,3.2981522807972565,34.96034713414768,19.584807694796496,-0.4552706411346914,-26.68813819149238,-40.59823517510665,-3.3592548795646464,403.1412798508411,-11.12173538318166,39.943808611577886,46060.98379934003,19097.26317679409,19097.26317679409,65158.24697613412,81129.03850305469,81129.03850305469,19097.26317679409,100226.30167984878,100226.30167984878,42272.125616188656,119758.15956404497,92885.35229759857,58229.41971410937,38506.59175943244,19531.857884196183,0.0,58038.44964362863,13185.302578531913,1226.0,57954.176063660125,277617.8368900209,603188.4188887938,2.1727293377325343,1552111.8443609567,5.590821763285442,0.6750664814738664,0.04815804144766237,4.027634451161993,1.276719070277177,1.0,0.0,4.027634451159365,1.3078447992453586,1.3081599786025564,3.0795966413491755,19602.709831370266,1998.9201033350091,4632.441516551485,4632.441516551485,4.122504970340262,3.2981522807972565,-10.630079511539712,13.92823179233697,1.3642975074311086,1.3642975074311086,0.3897992878374596,0.0,0.0,0.0002409788605443767,7.368113207652608e-05,0.0001672977284678506,0.0006738140947782597,0.07666689756780856,0.05153456742458576,0.025132330143222806,0.053322059064549544,0.03237125686252667,0.015786784585135705,0.9999999999999998,0.9999999999999998,0.4876790744387396,0.0,414.26301523402276,560.039079052808,64.32834758354886,19531.857884196183,13185.302578531913,0.7474542924481272,1.1226738029051935,0.7936287768223756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496570502177757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15465.465461257976,1226.0,0.9999999999999998,0.4876790744387396,6.27409032704403,1.3642975074311086
890.0,-29.693922718886977,3.2981522807972565,34.96034713414768,19.584728765208297,-0.4552706411346914,-26.68813819149238,-40.59819357991216,-3.3592548795646464,402.8785317398872,-11.12173538318166,39.943808611577886,46060.81149900477,19062.292138868197,19062.292138868197,65123.10363787296,81128.71913563057,81128.71913563057,19062.292138868197,100191.01127449877,100191.01127449877,42236.835210838646,119722.86915869496,92885.03293017445,58229.24741377411,38506.42835155594,19531.857884196183,0.0,58038.28623575212,13185.302576858558,1226.0,57954.176063660125,277617.8368900209,603354.9554450826,2.1733292147366723,1552111.8443609567,5.590821763285442,0.6750664813881933,0.04815804144766237,4.027634451161993,1.2767180542880672,1.0,0.0,4.027634451161298,1.3078447992453586,1.3081599786025564,3.0795966413491755,19602.64243143271,1998.913230454101,4632.441516551485,4632.441516551485,4.114955811262716,3.2981522807972565,-10.633526633082715,13.93167891387997,1.3614622459930807,1.3614622459930807,0.3889892131408802,0.0,0.0,0.0002409788605443767,7.368148068194764e-05,0.00016729737986242906,0.0006738126907230539,0.07670528600911991,0.05156092849608072,0.025144357513039194,0.053322059064549544,0.03237160645354982,0.015786434994112548,0.9999999999999998,0.9999999999999998,0.4876630085307808,0.0,414.00026712306885,560.0269286159811,63.36118242289399,19531.857884196183,13185.302576858558,0.7474542924481272,1.1220714438972619,0.7936280425632362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449663772231067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.445204273696,1226.0,0.9999999999999998,0.4876630085307808,6.27409032704403,1.3614622459930807
891.0,-29.694036320534632,3.298157567938901,34.96025974589905,19.58450503824281,-0.4552708033925906,-26.688156626030167,-40.59818236911667,-3.3594174033087927,403.0002743621417,-11.121739787438187,39.94350867849206,46060.27222577183,19027.286459698782,19027.286459698782,65087.558685470605,81127.8134991204,81127.8134991204,19027.286459698782,100155.09995881918,100155.09995881918,42200.70853215549,119686.90917338803,92884.78452623154,58229.09334530145,38506.32353436676,19531.809214568857,0.0,58038.13274893562,13178.353086653533,1226.0,57954.391426663686,277617.7866842001,603275.5499636475,2.173043583298553,1552098.9273818452,5.590776246434857,0.6747123598168133,0.04813289081053909,4.027634451161993,1.2767173427110539,1.0,0.0,4.0276344511603845,1.3078455930744557,1.3081607689057064,3.0795947721121384,19602.59000776963,1998.9078847281826,4632.441516551485,4632.441516551485,4.107399174218439,3.298157567938901,-10.636969294324837,13.935126862263738,1.358625833127743,1.358625833127743,0.38817880946506944,0.0,0.0,0.00024097601842031966,7.368157463883362e-05,0.00016729444378148605,0.0006738008652622965,0.07668495098763334,0.051548367349503715,0.02513658363812963,0.05332218287270649,0.032355395747665654,0.01577749506287344,0.9999999999999998,0.9999999999999998,0.4876310333497231,0.0,414.12201414957985,560.4303044662479,62.682521157907786,19531.809214568857,13178.353086653533,0.7474542924481272,1.121461969960849,0.7936208496751912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449663772231067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.426129127285,1226.0,0.9999999999999998,0.4876310333497231,6.27409032704403,1.358625833127743
892.0,-29.69415742219655,3.2981632336293467,34.96016629540776,19.58460073163735,-0.45527097650160986,-26.68817627169393,-40.598152473662026,-3.359244410290715,403.1572039108305,-11.121743216734403,39.94318813969272,46059.62316443509,18992.266460377137,18992.266460377137,65051.88962481223,81128.20114452562,81128.20114452562,18992.266460377137,100120.46760490276,100120.46760490276,42165.84100985094,119652.22548432599,92884.47107047516,58228.85494405042,38506.240140471935,19531.757879423218,0.0,58037.99801989515,13170.947191408382,1226.0,57954.62659505182,277617.7475923335,603173.7456366766,2.17267718244874,1552085.1230827093,5.590727309558975,0.6743349611805308,0.04810609138402149,4.027634451161993,1.276716134403832,1.0,0.0,4.027634451162372,1.3078447608369552,1.3081599325050262,3.0795967317898714,19602.523855442218,1998.9011390681037,4632.441516551485,4632.441516551485,4.09983944589882,3.2981632336293467,-10.640399096710832,13.93856233034018,1.3557910152168007,1.3557910152168007,0.38736886149051447,0.0,0.0,0.00024097298869239737,7.368182519107133e-05,0.00016729116350132605,0.0006737876534929146,0.0766595526977489,0.05153225893043906,0.025127293767309853,0.0533223198567597,0.0323379862012364,0.01576810518278509,0.9999999999999998,0.9999999999999998,0.487603188543083,0.0,414.2789471275649,560.8776971821696,62.017953731086436,19531.757879423218,13170.947191408382,0.7474542924481272,1.120849992146744,0.7936115085955596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496644511771903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.406446666588,1226.0,0.9999999999999998,0.487603188543083,6.27409032704403,1.3557910152168007
893.0,-29.69415742219655,3.2981632336293467,34.96016629540776,19.584521802049153,-0.45527097650160986,-26.68817627169393,-40.598110913392134,-3.359244410290715,402.89348457282154,-11.121743216734403,39.94318813969272,46059.45086406643,18957.2028401528,18957.2028401528,65016.65370421923,81127.88177710495,81127.88177710495,18957.2028401528,100085.08461725776,100085.08461725776,42130.45802220594,119616.84249668097,92884.15170305451,58228.68264368175,38506.07673263639,19531.757879423218,0.0,58037.83461205961,13170.94719058644,1226.0,57954.62659505182,277617.7475923335,603340.8854535414,2.1732792326357844,1552085.1230827093,5.590727309558975,0.6743349611384484,0.04810609138402149,4.027634451161993,1.276715167318471,1.0,0.0,4.027634451161926,1.3078447608369552,1.3081599325050262,3.0795967317898714,19602.45645550539,1998.8942661872702,4632.441516551485,4632.441516551485,4.092270301183439,3.2981632336293467,-10.643815612955837,13.941978846585183,1.3529563203133168,1.3529563203133168,0.38655894866094764,0.0,0.0,0.00024097298869239737,7.368217350682195e-05,0.0001672908151855754,0.0006737862506043974,0.07669766504291915,0.05155871549205059,0.025138949550868556,0.0533223198567597,0.03233851092748924,0.015767580456532253,0.9999999999999998,0.9999999999999998,0.48757905062131573,0.0,414.0152277895559,560.8610627805717,61.053516589047604,19531.757879423218,13170.94719058644,0.7474542924481272,1.1202460281092137,0.7936107742809514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449665174948205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.387138895589,1226.0,0.9999999999999998,0.48757905062131573,6.27409032704403,1.3529563203133168
894.0,-29.694277591134142,3.298168909677972,34.960072884152694,19.584617600217484,-0.45527114864586166,-26.688195750471042,-40.59808098301289,-3.3590719382411205,403.04868187890577,-11.121746635974663,39.94286838789127,46058.80570688931,18922.096989385787,18922.096989385787,64980.902696275094,81128.26979429694,81128.26979429694,18922.096989385787,100050.36678368272,100050.36678368272,42095.50559212749,119582.07345323364,92883.84073256385,58228.44504674108,38505.99520646975,19531.706669550906,0.0,58037.701876020656,13163.561570331594,1226.0,57954.86119155523,277617.70861510263,603240.1452399169,2.172916663887125,1552071.352768816,5.590678492778188,0.6739585942509071,0.04807936511856956,4.027634451161993,1.2767139678029342,1.0,0.0,4.027634451161936,1.3078439310768557,1.3081590986129144,3.0795986856365265,19602.390827673407,1998.8875740108404,4632.441516551485,4632.441516551485,4.084692040207755,3.298168909677972,-10.647227232497713,13.945396142175685,1.350119925702699,1.350119925702699,0.38574855020077115,0.0,0.0,0.0002409699823341101,7.36824243536464e-05,0.0001672875579804637,0.0006737731317728751,0.07667190124290912,0.05154277549334183,0.025129125749567285,0.05332245650938145,0.03232140956460276,0.015757955553966797,0.9999999999999998,0.9999999999999998,0.487539243066439,0.0,414.1704285148804,561.3009526075799,60.39339974078638,19531.706669550906,13163.561570331594,0.7474542924481272,1.1196325939143217,0.7936014731472225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449665174948205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.368065806237,1226.0,0.9999999999999998,0.487539243066439,6.27409032704403,1.350119925702699
895.0,-29.694277591134142,3.298168909677972,34.960072884152694,19.58454925278204,-0.45527114864586166,-26.688195750471042,-40.5980393878184,-3.3590719382411205,402.78462262872586,-11.121746635974663,39.94286838789127,46058.63340649213,18886.967288821954,18886.967288821954,64945.60069531409,81127.99300920057,81127.99300920057,18886.967288821954,100014.96029802252,100014.96029802252,42060.099106467285,119546.66696757343,92883.56394746748,58228.2727463439,38505.87911235954,19531.706669550906,0.0,58037.58578191044,13163.56156902996,1226.0,57954.86119155523,277617.70861510263,603407.5671939363,2.1735197304380836,1552071.352768816,5.590678492778188,0.673958594184265,0.04807936511856956,4.027634451161993,1.2767130012670536,1.0,0.0,4.027634451161936,1.3078439310768557,1.3081590986129144,3.0795986856365265,19602.332414395147,1998.881617514151,4632.441516551485,4632.441516551485,4.077108630802947,3.298168909677972,-10.650623575032014,13.948792484709987,1.3472852433667495,1.3472852433667495,0.3849386409619284,0.0,0.0,0.0002409699823341101,7.36827729647215e-05,0.0001672872093693886,0.0006737717276948989,0.07670954246530515,0.05156927671444358,0.025140265750861562,0.05332245650938145,0.03232215972576936,0.015757205392800205,0.9999999999999998,0.9999999999999998,0.4875047189448024,0.0,413.9063692647005,561.2789840842178,59.43452559083977,19531.706669550906,13163.56156902996,0.7474542924481272,1.1190265725277082,0.7936000918364873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496658931454205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.348761116751,1226.0,0.9999999999999998,0.4875047189448024,6.27409032704403,1.3472852433667495
896.0,-29.69439509987381,3.298174516047783,34.95998080203108,19.5843108924106,-0.4552713175171182,-26.68821486932323,-40.598032088577725,-3.359241202431911,402.92062278475646,-11.121749997127889,39.94255386872238,46058.09343615544,18851.795125916036,18851.795125916036,64909.88856207147,81127.02832680095,81127.02832680095,18851.795125916036,99978.82345271698,99978.82345271698,42023.73149627483,119510.47974996758,92883.28375634589,58228.13102545307,38505.72525654758,19531.6562972506,0.0,58037.38155379818,13156.329764767308,1226.0,57955.09195644216,277617.67030003236,603318.9966375222,2.1732009925214473,1552057.807891642,5.590630474689424,0.673590071653026,0.04805319631346836,4.027634451161993,1.276712351781316,1.0,0.0,4.027634451161132,1.307844757785316,1.3081599216756306,3.0795967389756003,19602.273282302544,1998.8755877187973,4632.441516551485,4632.441516551485,4.0695160550995615,3.298174516047783,-10.654014877977735,13.952189394025519,1.344448858216213,1.344448858216213,0.3841282452046323,0.0,0.0,0.00024096704256144382,7.368283414012191e-05,0.0001672842084213219,0.0006737596409730792,0.07668617782207317,0.051555262945961265,0.025130914876111903,0.05332259093246645,0.03230562849387012,0.01574756781959824,0.9999999999999998,0.9999999999999998,0.4874558568822236,0.0,414.04237278188435,561.6908946162871,58.77194436910901,19531.6562972506,13156.329764767308,0.7474542924481272,1.1184151804281999,0.7935935806039346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496658931454205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.329691110077,1226.0,0.9999999999999998,0.4874558568822236,6.27409032704403,1.344448858216213
897.0,-29.694511843371483,3.298180111825129,34.95988897179149,19.584407423995458,-0.45527148539433654,-26.688233848261707,-40.59800205342469,-3.3590729631038143,403.0638705780432,-11.121754581460943,39.94224064633549,46057.46268512928,18816.61244661629,18816.61244661629,64874.07513174557,81127.41936350452,81127.41936350452,18816.61244661629,99944.03181012081,99944.03181012081,41988.71489288693,119475.63728305578,92882.99296000745,58227.89599275916,38505.66329694255,19531.605472934978,0.0,58037.268769877526,13149.150691917901,1226.0,57955.31691723388,277617.61804147466,603225.8800113964,2.17286598835841,1552044.3189496258,5.5905829388600194,0.6732242626003648,0.04802721638222436,4.027634451161993,1.2767111731460323,1.0,0.0,4.027634451161127,1.3078439483635798,1.308159108238958,3.0795986449312327,19602.21191206384,1998.8693296960575,4632.441516551485,4632.441516551485,4.061921209233933,3.298180111825129,-10.65739516253219,13.955575274357319,1.3416141643205692,1.3416141643205692,0.3833183326630198,0.0,0.0,0.00024096412196591814,7.368308586714512e-05,0.00016728103609877303,0.0006737468640174913,0.07666204980813233,0.051540531787218895,0.025121518020913444,0.053322720277182434,0.0322890958276606,0.015738120554563764,0.9999999999999998,0.9999999999999998,0.4874128603217694,0.0,414.1856251595041,562.1169728132745,58.10205528482902,19531.605472934978,13149.150691917901,0.7474542924481272,1.1178002774213331,0.7935842547613818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496665954444523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.309935427635,1226.0,0.9999999999999998,0.4874128603217694,6.27409032704403,1.3416141643205692
898.0,-29.694625266379674,3.2981855763178833,34.959799355030036,19.584168085735314,-0.45527164875427073,-26.688252352103984,-40.5979908426292,-3.359236696497511,403.1853224268509,-11.121759045539717,39.94193545568942,46056.92422264263,18781.396472279284,18781.396472279284,64838.32069492192,81126.4507228886,81126.4507228886,18781.396472279284,99907.8471951679,99907.8471951679,41952.31107589521,119439.40314698537,92882.68644465612,58227.74173135486,38505.49412589029,19531.555951817463,0.0,58037.050077707754,13142.17679341109,1226.0,57955.536119272685,277617.5671537489,603146.6776161466,2.172581093479991,1552031.1759802639,5.590536621627857,0.6728689115107686,0.04800197940154084,4.027634451161993,1.2767104318970817,1.0,0.0,4.027634451161904,1.3078447480458277,1.3081599044027148,3.0795967619092828,19602.147224453336,1998.8627333955365,4632.441516551485,4632.441516551485,4.054319176005628,3.2981855763178833,-10.660765106632311,13.958950682950196,1.3387794765734817,1.3387794765734817,0.38250842187813766,0.0,0.0,0.00024096128447097915,7.368317982592349e-05,0.00016727810464505568,0.0006737350571935073,0.07664139483045052,0.05152800289509293,0.025113391935357596,0.05332284631409104,0.032272979100193236,0.015729000301347607,0.9999999999999998,0.9999999999999998,0.48737367109853913,0.0,414.3070814723906,562.5189147990957,57.419682700854366,19531.555951817463,13142.17679341109,0.7474542924481272,1.1171884271875934,0.7935779671946708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449667293170605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.290635464611,1226.0,0.9999999999999998,0.48737367109853913,6.27409032704403,1.3387794765734817
899.0,-29.694625266379674,3.2981855763178833,34.959799355030036,19.58409446468579,-0.45527164875427073,-26.688252352103984,-40.59794924743471,-3.359236696497511,402.9197108784788,-11.121759045539717,39.94193545568942,46056.75192220858,18746.13420192466,18746.13420192466,64802.88612413324,81126.15264663578,81126.15264663578,18746.13420192466,99872.28684856044,99872.28684856044,41916.750729287756,119403.8428003779,92882.38836840329,58227.56943092081,38505.35437498053,19531.555951817463,0.0,58036.910326797995,13142.17678632172,1226.0,57955.536119272685,277617.5671537489,603314.9938629512,2.1731873816501897,1552031.1759802639,5.590536621627857,0.6728689111477985,0.04800197940154084,4.027634451161993,1.2767094653612006,1.0,0.0,4.027634451162945,1.3078447480458277,1.3081599044027148,3.0795967619092828,19602.084317846995,1998.8563187068976,4632.441516551485,4632.441516551485,4.046707148907472,3.2981855763178833,-10.664120674224675,13.962306250542557,1.3359447585485047,1.3359447585485047,0.3816985024424299,0.0,0.0,0.00024096128447097915,7.368352844030397e-05,0.00016727775603067518,0.0006737336531022182,0.0766790971723144,0.05155464567379962,0.025124451498514777,0.05332284631409104,0.032273789480413775,0.015728189921127064,0.9999999999999998,0.9999999999999998,0.4873363238200504,0.0,414.0414699240185,562.495141814949,56.458340495664686,19531.555951817463,13142.17678632172,0.7474542924481272,1.116580565010042,0.7935769092956403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44966797105222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.27095938813,1226.0,0.9999999999999998,0.4873363238200504,6.27409032704403,1.3359447585485047
900.0,-29.694738177598495,3.2981910707071695,34.95970943683384,19.5838657085784,-0.45527181191363225,-26.688270841244428,-40.59794180849565,-3.3594005991908404,403.03963316095394,-11.121763509085465,39.941629823892605,46056.23131241976,18710.831498630323,18710.831498630323,64767.062811050084,81125.22671041779,81125.22671041779,18710.831498630323,99836.05820904812,99836.05820904812,41880.302544311184,119367.5645704071,92882.12524391622,58227.43101012034,38505.21581532876,19531.506361358985,0.0,58036.72217668775,13135.223975609111,1226.0,57955.755664736935,277617.5162721066,603236.7159459195,2.17290581677367,1552018.0140971418,5.590490236127365,0.6725146403247094,0.04797681954821411,4.027634451161993,1.2767087763128804,1.0,0.0,4.027634451164419,1.3078455485227718,1.3081607013781402,3.0795948770183585,19602.028787530944,1998.8506561905385,4632.441516551485,4632.441516551485,4.03908639359557,3.2981910707071695,-10.667472012870535,13.965663083577704,1.3331084011757013,1.3331084011757013,0.3808881146216289,0.0,0.0,0.00024095845981000894,7.368359078711772e-05,0.00016727486902289122,0.0006737220252902067,0.07665793537530449,0.05154226311636783,0.02511567225893666,0.05332297255774886,0.032258028402851815,0.01571879114536229,0.9999999999999998,0.9999999999999998,0.4872830710252784,0.0,414.1613966700394,562.8887068854646,55.781946746498704,19531.506361358985,13135.223975609111,0.7474542924481272,1.115966932347978,0.7935705116530457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44966797105222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.251892386135,1226.0,0.9999999999999998,0.4872830710252784,6.27409032704403,1.3331084011757013
901.0,-29.69485466828918,3.2981967666874454,34.9596163536541,19.58395686177539,-0.4552719803649534,-26.688289906080833,-40.59791177334262,-3.3592317723008938,403.1831596843051,-11.121768124488417,39.941313732805725,46055.601700047926,18675.51693125278,18675.51693125278,64731.118631300706,81125.5960394905,81125.5960394905,18675.51693125278,99801.11297074327,99801.11297074327,41845.130244654036,119332.56804348837,92881.81035912012,58227.19574502049,38505.12734899959,19531.45507274509,0.0,58036.58242174468,13128.024293553586,1226.0,57955.982726089234,277617.46365939407,603143.4447954702,2.172570258531936,1552004.4018785772,5.59044226332503,0.6721477864633297,0.04795076580916211,4.027634451161993,1.2767075877869507,1.0,0.0,4.02763445116119,1.307844736238289,1.308159885086433,3.0795967897126277,19601.96233361614,1998.8438797771043,4632.441516551485,4632.441516551485,4.031463077197217,3.2981967666874454,-10.670811185477511,13.969007952164956,1.330273701276999,1.330273701276999,0.38007820036485684,0.0,0.0,0.00024095554563459504,7.368384251653061e-05,0.00016727170311806443,0.0006737092741828573,0.07663344776192918,0.05152750755402948,0.025105940207899694,0.053323103123936844,0.032241580140422214,0.01570918566873989,0.9999999999999998,0.9999999999999998,0.4872337397956752,0.0,414.30492780879354,563.3133615890233,55.11150094581262,19531.45507274509,13128.024293553586,0.7474542924481272,1.1153502830491924,0.7935615740666387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496686458756858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.232142506997,1226.0,0.9999999999999998,0.4872337397956752,6.27409032704403,1.330273701276999
902.0,-29.69485466828918,3.2981967666874454,34.9596163536541,19.58388847941535,-0.4552719803649534,-26.688289906080833,-40.597870213072724,-3.3592317723008938,402.916692893986,-11.121768124488417,39.941313732805725,46055.42939958188,18640.15698895335,18640.15698895335,64695.58638853523,81125.31925440152,81125.31925440152,18640.15698895335,99765.47624335487,99765.47624335487,41809.49351726564,119296.93131609997,92881.53357403114,58227.02344455445,38505.0112549741,19531.45507274509,0.0,58036.466327719194,13128.02429712287,1226.0,57955.982726089234,277617.46365939407,603312.302273037,2.1731784964840486,1552004.4018785772,5.59044226332503,0.6721477866460752,0.04795076580916211,4.027634451161993,1.2767066212510692,1.0,0.0,4.027634451164164,1.307844736238289,1.308159885086433,3.0795967897126277,19601.903920339442,1998.8379232805742,4632.441516551485,4632.441516551485,4.023829965764917,3.2981967666874454,-10.674135591029453,13.972332357716898,1.327439071348894,1.327439071348894,0.379268306099684,0.0,0.0,0.00024095554563459504,7.368419084109967e-05,0.00016727135479349537,0.0006737078712588227,0.07667081307518543,0.051554236004153535,0.0251165770710319,0.053323103123936844,0.03224258355889962,0.015708182250262496,0.9999999999999998,0.9999999999999998,0.48718745573124866,0.0,414.03846101847444,563.2848253044377,54.153582779524925,19531.45507274509,13128.02429712287,0.7474542924481272,1.1147402742133445,0.7935601926471018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496693420927962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.21284555331,1226.0,0.9999999999999998,0.48718745573124866,6.27409032704403,1.327439071348894
903.0,-29.694974193012744,3.298202666584704,34.95952019475845,19.58397872457283,-0.45527215357512935,-26.688309456297013,-40.59784031761808,-3.3590577223453746,403.07218714756823,-11.12177160775699,39.94098770932046,46054.78705399498,18604.754973231582,18604.754973231582,64659.54202722656,81125.68485992306,81125.68485992306,18604.754973231582,99730.43983315464,99730.43983315464,41774.21790265336,119261.84268345096,92881.19380003409,58226.78576233869,38504.89781966156,19531.402850296312,0.0,58036.30066995787,13120.599538145452,1226.0,57956.22193050128,277617.42395231203,603211.3407471578,2.172815135878413,1551990.3620234767,5.590392490242512,0.6717694391289666,0.04792389989891454,4.027634451161993,1.2767053953604774,1.0,0.0,4.027634451164326,1.3078438987948597,1.3081590435304946,3.079598761651403,19601.832213758076,1998.8306112442147,4632.441516551485,4632.441516551485,4.016187771989719,3.298202666584704,-10.677454749209355,13.975657415794059,1.3246027326267062,1.3246027326267062,0.37845792360763036,0.0,0.0,0.00024095255559240737,7.368444140156296e-05,0.00016726811419084443,0.0006736948192959432,0.07664387375621218,0.051538261089456125,0.025105612666756056,0.0533232424615295,0.032225856345302804,0.01569804355361173,0.9999999999999998,0.9999999999999998,0.4871257224449166,0.0,414.19395875532524,563.7168940855852,53.497501438269694,19531.402850296312,13120.599538145452,0.7474542924481272,1.1141223903110897,0.7935513897741411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496693420927962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.193780487301,1226.0,0.9999999999999998,0.4871257224449166,6.27409032704403,1.3246027326267062
904.0,-29.695086474640217,3.2982082359349514,34.95942942760434,19.583749933540844,-0.4552723165474912,-26.688307413055036,-40.597810911107786,-3.3592214915609415,403.1909993239094,-11.121776083052234,39.9406805585974,46054.17836191376,18569.34317634708,18569.34317634708,64623.52153826084,81124.75882998567,81124.75882998567,18569.34317634708,99694.10200633275,99694.10200633275,41737.659400936886,119225.4550206534,92880.93004255937,58226.639832839224,38504.76689968905,19531.35301432065,0.0,58036.1199140097,13113.656380527545,1226.0,57956.44260539586,277617.3729367539,603133.8006978111,2.172536229694874,1551977.1349916568,5.590345872717498,0.6714156654130636,0.04789877573360537,4.027634451161993,1.2767047041142363,1.0,0.0,4.027634451161513,1.3078446985904024,1.3081598398450724,3.0795968783625343,19601.776549855047,1998.824935105775,4632.441516551485,4632.441516551485,4.0085434667657935,3.2982082359349514,-10.680762321819428,13.97897055775438,1.3217681737068587,1.3217681737068587,0.37764804963053106,0.0,0.0,0.00024094974677535739,7.368468786484373e-05,0.00016726505891051367,0.0006736825137436251,0.07662272597149272,0.051525995350297726,0.025096730621194992,0.053323369367678494,0.03221018391662192,0.015688591816983444,0.9999999999999998,0.9999999999999998,0.4870693026030011,0.0,414.31277540696163,564.1091023780752,52.81777843908509,19531.35301432065,13113.656380527545,0.7474542924481272,1.113505203897357,0.7935433731640018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496700564437408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.174483121504,1226.0,0.9999999999999998,0.4870693026030011,6.27409032704403,1.3217681737068587
905.0,-29.695086474640217,3.2982082359349514,34.95942942760434,19.5836815861054,-0.4552723165474912,-26.688307413055036,-40.59776935083789,-3.3592214915609415,402.923505698501,-11.121776083052234,39.9406805585974,46054.00606140832,18533.884529915154,18533.884529915154,64587.89059132348,81124.48204489968,81124.48204489968,18533.884529915154,99658.36657481483,99658.36657481483,41701.923969418975,119189.7195891355,92880.65325747337,58226.467532333794,38504.65080571064,19531.35301432065,0.0,58036.00382003129,13113.656381584427,1226.0,57956.44260539586,277617.3729367539,603303.3013473849,2.1731467846028063,1551977.1349916568,5.590345872717498,0.6714156654671757,0.04789877573360537,4.027634451161993,1.2767037375783552,1.0,0.0,4.027634451161364,1.3078446985904024,1.3081598398450724,3.0795968783625343,19601.71813657898,1998.8189786093092,4632.441516551485,4632.441516551485,4.0008890481821515,3.2982082359349514,-10.684055313318163,13.982263549253116,1.3189335249051573,1.3189335249051573,0.37683814997290205,0.0,0.0,0.00024094974677535739,7.368503619310889e-05,0.0001672647105822485,0.000673681110804704,0.07665983847171667,0.051552825608118774,0.025107012863597896,0.053323369367678494,0.03221135449102196,0.015687421242583405,0.9999999999999998,0.9999999999999998,0.487015261868477,0.0,414.04528178155323,564.0762354292779,51.862456251374965,19531.35301432065,13113.656381584427,0.7474542924481272,1.112893485768067,0.7935419916957247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967072750624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.155176957036,1226.0,0.9999999999999998,0.487015261868477,6.27409032704403,1.3189335249051573
906.0,-29.69520279351242,3.2982140638063346,34.959334697980545,19.583448639046424,-0.455272485943623,-26.68832658662521,-40.597765788529045,-3.3593917314039246,403.0579147409301,-11.121779500433307,39.94036046104907,46053.48689956325,18498.384081932407,18498.384081932407,64551.87098149565,81123.53935736112,81123.53935736112,18498.384081932407,99621.92343929353,99621.92343929353,41665.24596905766,119153.22517853495,92880.39900948276,58226.341582075846,38504.50825267435,19531.30173924142,0.0,58035.80999191577,13106.421580004568,1226.0,57956.677470235874,277617.33398075803,603215.7482439813,2.1728317162133357,1551963.3505129218,5.590297004366774,0.6710470072597225,0.04787259848968534,4.027634451161993,1.2767031045770274,1.0,0.0,4.027634451164162,1.3078455299663612,1.30816066761562,3.0795949207132947,19601.664479576426,1998.8135071177646,4632.441516551485,4632.441516551485,3.9932256059442057,3.2982140638063346,-10.687342813170478,13.985556876976812,1.3160972052983821,1.3160972052983821,0.3760277729423949,0.0,0.0,0.00024094683699512677,7.368506604988748e-05,0.00016726177094523927,0.0006736692710214118,0.07663566724197696,0.0515389729937256,0.02509669424825136,0.05332350617989138,0.03219525123868045,0.01567734725100489,0.9999999999999998,0.9999999999999998,0.486945951587096,0.0,414.1796942413634,564.4795934219819,51.20002489563808,19531.30173924142,13106.421580004568,0.7474542924481272,1.1122765580507543,0.7935356964256788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967072750624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.136115253103,1226.0,0.9999999999999998,0.486945951587096,6.27409032704403,1.3160972052983821
907.0,-29.69520279351242,3.2982140638063346,34.959334697980545,19.58336974438282,-0.455272485943623,-26.68832658662521,-40.59772422825915,-3.3593917314039246,402.7894511799806,-11.121779500433307,39.94036046104907,46053.31459903962,18462.86105757972,18462.86105757972,64516.17565661934,81123.21998995593,81123.21998995593,18462.86105757972,99586.08104753566,99586.08104753566,41629.40357729978,119117.38278677707,92880.07964207756,58226.16928155221,38504.344845028165,19531.30173924142,0.0,58035.64658426958,13106.421577446892,1226.0,57956.677470235874,277617.33398075803,603385.947055174,2.1734447860413333,1551963.3505129218,5.590297004366774,0.6710470071287699,0.04787259848968534,4.027634451161993,1.2767021374916663,1.0,0.0,4.027634451161338,1.3078455299663612,1.30816066761562,3.0795949207132947,19601.597079642866,1998.8066342372642,4632.441516551485,4632.441516551485,3.9855572901703873,3.2982140638063346,-10.690614533920776,13.98882859772711,1.3132626437661414,1.3132626437661414,0.37521789821889756,0.0,0.0,0.00024094683699512677,7.368541437980554e-05,0.00016726142261532122,0.0006736678680758334,0.07667240617051477,0.0515659137635493,0.025106492406965466,0.05332350617989138,0.032196645555457475,0.015675952934227865,0.9999999999999998,0.9999999999999998,0.48688155749724416,0.0,413.9112306804139,564.440523428166,50.25044885885967,19531.30173924142,13106.421577446892,0.7474542924481272,1.1116646312010985,0.7935349618646664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496714226983651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.116293708692,1226.0,0.9999999999999998,0.48688155749724416,6.27409032704403,1.3132626437661414
908.0,-29.69532185335605,3.2982200844722067,34.95923706729057,19.58347043199467,-0.455272659710869,-26.6883462003594,-40.59769056094808,-3.3592170910018133,402.9433919564284,-11.121783015183109,39.940031083335,46052.65862549808,18427.295617840846,18427.295617840846,64479.95424333893,81123.62775999692,81123.62775999692,18427.295617840846,99550.92337783777,99550.92337783777,41594.00422789014,119082.17235464693,92879.77964027974,58225.91583249856,38504.29311975686,19531.24897680917,0.0,58035.54209656603,13099.011011518602,1226.0,57956.91914994763,277617.2939148249,603285.9006553155,2.173084724471121,1551949.1664955872,5.590246719182188,0.6706693989243587,0.047845786177342045,4.027634451161993,1.276700902259909,1.0,0.0,4.027634451162775,1.3078446896350058,1.3081598231864047,3.0795968994499097,19601.533766665674,1998.8001781103308,4632.441516551485,4632.441516551485,3.9778798182342996,3.2982200844722067,-10.693880849584648,13.992100934056854,1.310426333872485,1.310426333872485,0.3744075239635672,0.0,0.0,0.0002409438586815177,7.368569655742666e-05,0.00016725816212409105,0.0006736547360090271,0.07664483128118288,0.05155008376095225,0.02509474752023063,0.05332364696362645,0.032180308101952,0.01566547807539004,0.9999999999999998,0.9999999999999998,0.48680323462906183,0.0,414.0651749716115,564.8639440914908,49.598574849469856,19531.24897680917,13099.011011518602,0.7474542924481272,1.1110425079867432,0.7935250875897827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496714226983651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.097233508845,1226.0,0.9999999999999998,0.48680323462906183,6.27409032704403,1.310426333872485
909.0,-29.695437858411225,3.2982259798419813,34.95914152690636,19.583232281170808,-0.45527282928020424,-26.68836538005504,-40.597683226782806,-3.3593875321467874,403.0762907954015,-11.12178644937976,39.93970924707246,46052.12515187619,18391.72001820674,18391.72001820674,64443.84517008293,81122.66392701527,81122.66392701527,18391.72001820674,99514.38394522201,99514.38394522201,41557.22864969507,119045.58136601716,92879.50506124836,58225.77427539782,38504.145317611714,19531.197420795143,0.0,58035.34273840686,13091.792556124004,1226.0,57957.15529552694,277617.2547671507,603199.2992613991,2.1727730856186436,1551935.3073309888,5.590197585638769,0.6703015833624716,0.04781966946752798,4.027634451161993,1.2767002231022349,1.0,0.0,4.0276344511608135,1.3078455219701444,1.3081606519267115,3.079594939542054,19601.47581895977,1998.7942690888092,4632.441516551485,4632.441516551485,3.9702001530929305,3.2982259798419813,-10.697134315926853,13.995360295768833,1.3075918402130338,1.3075918402130338,0.3735976686322954,0.0,0.0,0.00024094095681687433,7.368575802778759e-05,0.00016725519878908675,0.0006736428007788735,0.07662074659949852,0.05153638182299457,0.025084364776503956,0.053323784523146456,0.03216430084151708,0.0156553686260109,0.9999999999999998,0.9999999999999998,0.4867311962771856,0.0,414.1980772447813,565.2652256196001,48.93382536889965,19531.197420795143,13091.792556124004,0.7474542924481272,1.1104241334554061,0.7935186212211277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672134272857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.078016572064,1226.0,0.9999999999999998,0.4867311962771856,6.27409032704403,1.3075918402130338
910.0,-29.695437858411225,3.2982259798419813,34.95914152690636,19.58315862519669,-0.45527282928020424,-26.68836538005504,-40.597641666512914,-3.3593875321467874,402.80696219797085,-11.12178644937976,39.93970924707246,46051.952851319154,18356.09956205049,18356.09956205049,64408.052413369645,81122.36585077367,81122.36585077367,18356.09956205049,99478.46541282415,99478.46541282415,41521.31011729721,119009.6628336193,92879.20698500676,58225.60197484078,38504.0055668511,19531.197420795143,0.0,58035.20298764624,13091.792557739085,1226.0,57957.15529552694,277617.2547671507,603370.0322554512,2.1733880797918097,1551935.3073309888,5.590197585638769,0.6703015834451639,0.04781966946752798,4.027634451161993,1.2766992565663533,1.0,0.0,4.0276344511618545,1.3078455219701444,1.3081606519267115,3.079594939542054,19601.412912355798,1998.7878544004118,4632.441516551485,4632.441516551485,3.962510804823991,3.2982259798419813,-10.70037392881035,13.99859990865233,1.3047573187903696,1.3047573187903696,0.372787805368677,0.0,0.0,0.00024094095681687433,7.368610636073032e-05,0.00016725485045614402,0.0006736413978211129,0.0766574080068351,0.05156340714862308,0.025094000858212027,0.053323784523146456,0.03216577693635126,0.015653892531176723,0.9999999999999998,0.9999999999999998,0.48666296984376295,0.0,413.92874864735063,565.2242142277223,47.98418081434977,19531.197420795143,13091.792557739085,0.7474542924481272,1.1098100652302356,0.7935175631439091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496728275907036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.05827321684,1226.0,0.9999999999999998,0.48666296984376295,6.27409032704403,1.3047573187903696
911.0,-29.695553285202212,3.298231898603879,34.9590457860321,19.583254877384775,-0.4552729983628654,-26.68838444907246,-40.59761540321631,-3.359217567765991,402.9475947621702,-11.121791116766932,39.93938733521847,46051.34347544555,18320.437750969024,18320.437750969024,64371.781226414576,81122.75566495207,81122.75566495207,18320.437750969024,99443.1934159211,99443.1934159211,41485.80675377928,118974.33861136515,92878.90797841731,58225.38262286423,38503.917061725646,19531.14519544405,0.0,58035.062257169695,13084.606140513648,1226.0,57957.38666214181,277617.2015618907,603278.4767886762,2.1730587059973088,1551921.4450047878,5.590148723759142,0.6699354292633,0.04779366710991684,4.027634451161993,1.276698098261841,1.0,0.0,4.02763445116223,1.3078447041152375,1.3081598300983148,3.079596865353142,19601.349809409363,1998.7814196906552,4632.441516551485,4632.441516551485,3.954812529313322,3.298231898603879,-10.70360914386243,14.001841042466308,1.3019210287567728,1.3019210287567728,0.3719774367876494,0.0,0.0,0.0002409380694494583,7.368632648451759e-05,0.00016725174296494072,0.0006736288819824858,0.07663160174304819,0.05154892325564787,0.025082678487400322,0.05332391760785767,0.03215007936563959,0.015643587744277244,0.9999999999999998,0.9999999999999998,0.4865800661442948,0.0,414.0693858789371,565.6316172990664,47.32269163495823,19531.14519544405,13084.606140513648,0.7474542924481272,1.1091877689587908,0.7935089872287736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496728275907036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.039215769051,1226.0,0.9999999999999998,0.4865800661442948,6.27409032704403,1.3019210287567728
912.0,-29.695665192508876,3.298237664857637,34.958952562457895,19.583015853446,-0.4552731625341684,-26.688403000615068,-40.59760415749622,-3.359382986616164,403.0672983238892,-11.121795651500932,39.93907436583787,46050.81155315862,18284.765463726333,18284.765463726333,64335.577016884956,81121.78823753758,81121.78823753758,18284.765463726333,99406.55370126391,99406.55370126391,41448.94208882944,118937.64812216217,92878.60949707778,58225.22857330185,38503.75658197325,19531.09442089826,0.0,58034.85100287151,13077.611323932817,1226.0,57957.61161243447,277617.1498688005,603200.2963885423,2.1727774983411856,1551907.9678534847,5.59010121884366,0.669579033417594,0.04776835747981184,4.027634451161993,1.2766973850363867,1.0,0.0,4.027634451160777,1.307845511888555,1.3081606344050258,3.0795949632812585,19601.286817312717,1998.7749962844314,4632.441516551485,4632.441516551485,3.947111992325381,3.298237664857637,-10.706831391104458,14.005069055962096,1.2990865242163483,1.2990865242163483,0.37116757834752806,0.0,0.0,0.00024093527015134325,7.368642073983554e-05,0.0001672488494115077,0.0006736172278069926,0.07660920781884265,0.05153655626260992,0.025072651556232728,0.0533240470054883,0.03213473566587753,0.015633621813934313,0.9999999999999998,0.9999999999999998,0.4865022689617134,0.0,414.1890939753901,566.0163759746542,46.64929734407565,19531.09442089826,13077.611323932817,0.7474542924481272,1.1085679708853167,0.7935027101367086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496735174531143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.01985325724,1226.0,0.9999999999999998,0.4865022689617134,6.27409032704403,1.2990865242163483
913.0,-29.695665192508876,3.298237664857637,34.958952562457895,19.58294747108596,-0.4552731625341684,-26.688403000615068,-40.59756259722633,-3.359382986616164,402.7971041671873,-11.121795651500932,39.93907436583787,46050.63925256958,18249.047161967457,18249.047161967457,64299.686414537035,81121.51145245899,81121.51145245899,18249.047161967457,99370.55861442644,99370.55861442644,41412.94700199197,118901.65303532469,92878.33271199919,58225.05627271281,38503.640488095974,19531.09442089826,0.0,58034.73490899423,13077.611318082856,1226.0,57957.61161243447,277617.1498688005,603371.5810499816,2.173394479898414,1551907.9678534847,5.59010121884366,0.6695790331180735,0.04776835747981184,4.027634451161993,1.2766964185005056,1.0,0.0,4.027634451162116,1.307845511888555,1.3081606344050258,3.0795949632812585,19601.22840403821,1998.7690397881247,4632.441516551485,4632.441516551485,3.939401522234983,3.298237664857637,-10.71003859100642,14.008276255864057,1.2962519835339048,1.2962519835339048,0.37035770958111564,0.0,0.0,0.00024093527015134325,7.368676907567478e-05,0.00016724850107566847,0.000673615824837566,0.07664564999289157,0.05156366891166916,0.02508198108122241,0.0533240470054883,0.03213635437590667,0.01563200310390516,0.9999999999999998,0.9999999999999998,0.4864273937564247,0.0,413.9188998186882,565.9718526399811,45.70175318854285,19531.09442089826,13077.611318082856,0.7474542924481272,1.1079517553645595,0.7935013285540595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496741862814917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15465.000190768755,1226.0,0.9999999999999998,0.4864273937564247,6.27409032704403,1.2962519835339048
914.0,-29.695781131070536,3.298243697640691,34.95885527533622,19.58270432604479,-0.45527322131721704,-26.688422299944268,-40.597555263061054,-3.3595549345850695,402.93253713642855,-11.121799127152684,39.93874820533558,46050.106138059644,18213.286608545422,18213.286608545422,64263.392746605066,81120.52695660204,81120.52695660204,18213.286608545422,99333.81356514746,99333.81356514746,41375.96261863838,118864.85573482895,92878.04401875086,58224.9143212457,38503.4774416724,19531.04216968148,0.0,58034.519611353884,13070.323207596644,1226.0,57957.850946509076,277617.1102485805,603283.2967549303,2.173076782676492,1551893.922757538,5.590051425029099,0.6692076692090722,0.04774198886428693,4.027634451161993,1.2766957245068626,1.0,0.0,4.027634451161226,1.307846351525565,1.3081614704512539,3.0795929861821105,19601.167477639836,1998.7628270245025,4632.441516551485,4632.441516551485,3.931681931325035,3.298243697640691,-10.71324005080157,14.011483748442261,1.293415712975334,1.293415712975334,0.36954734656438115,0.0,0.0,0.00024093237004525723,7.368683054686377e-05,0.00016724553949839344,0.0006736038966869033,0.076620267406946,0.051549700662090095,0.0250705667448559,0.05332418642711054,0.03212055136659208,0.015621437497694849,0.9999999999999998,0.9999999999999998,0.48633777544498746,0.0,414.05433626358126,566.3685112051061,45.04481891514541,19531.04216968148,13070.323207596644,0.7474542924481272,1.107330484976265,0.7934950861392225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496741862814917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.981135956608,1226.0,0.9999999999999998,0.48633777544498746,6.27409032704403,1.293415712975334
915.0,-29.69589617716677,3.298249709872217,34.95875838824333,19.58279519984501,-0.45527339074108325,-26.68844143401189,-40.59752526283262,-3.3593842399785703,403.0729619878018,-11.121803818335152,39.9384238109152,46049.48277362888,18177.518065799864,18177.518065799864,64227.00083942874,81120.89496076675,81120.89496076675,18177.518065799864,99298.41302656662,99298.41302656662,41340.32888407935,118829.40256968336,92877.72024478197,58224.6791763896,38503.37896488041,19530.98954311674,0.0,58034.36850799715,13063.128169167327,1226.0,57958.08414248727,277617.0567720914,603191.8991901425,2.1727479795498676,1551879.9538077554,5.590002184490288,0.6688410815196578,0.047715956163425,4.027634451161993,1.2766945052100351,1.0,0.0,4.027634451161887,1.307845530109547,1.3081606450734715,3.0795949203761337,19601.09914773629,1998.755859313455,4632.441516551485,4632.441516551485,3.9239606157686993,3.298249709872217,-10.716429706916205,14.014679416788422,1.2905812623063184,1.2905812623063184,0.36873750351609097,0.0,0.0,0.00024092949229523558,7.36870819937903e-05,0.00016724241030144528,0.0006735912934254704,0.0765944263593473,0.0515352418063533,0.025059184552993993,0.053324320579487314,0.032104860050347094,0.015611096113077903,0.9999999999999998,0.9999999999999998,0.4862533612853773,0.0,414.19476580613696,566.7764070494087,44.37984710914071,19530.98954311674,13063.128169167327,0.7474542924481272,1.1067062930232152,0.7934864108546861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496748792038026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.961396866842,1226.0,0.9999999999999998,0.4862533612853773,6.27409032704403,1.2905812623063184
916.0,-29.69589617716677,3.298249709872217,34.95875838824333,19.582726817484968,-0.45527339074108325,-26.68844143401189,-40.59748366763813,-3.3593842399785703,402.8017501094837,-11.121803818335152,39.9384238109152,46049.31047300787,18141.703701561022,18141.703701561022,64191.01417456889,81120.61817569112,81120.61817569112,18141.703701561022,99262.32187725215,99262.32187725215,41304.23773476488,118793.31142036889,92877.44345970634,58224.506875768595,38503.26287104194,19530.98954311674,0.0,58034.25241415868,13063.128170398997,1226.0,57958.08414248727,277617.0567720914,603363.8230292172,2.173367263685625,1551879.9538077554,5.590002184490288,0.6688410815827202,0.047715956163425,4.027634451161993,1.276693538674154,1.0,0.0,4.027634451161739,1.307845530109547,1.3081606450734715,3.0795949203761337,19601.04073446241,1998.749902817212,4632.441516551485,4632.441516551485,3.9162294087775575,3.298249709872217,-10.719603995566718,14.017853705438934,1.2877468154922302,1.2877468154922302,0.36792766156920864,0.0,0.0,0.00024092949229523558,7.368743062524198e-05,0.0001672420616699936,0.0006735898892654249,0.07663068734270208,0.05156245563084043,0.02506823171186165,0.053324320579487314,0.03210661365409298,0.015609342509332021,0.9999999999999998,0.9999999999999998,0.48617218488073494,0.0,413.92355392781883,566.7283425494782,43.43430219364325,19530.98954311674,13063.128170398997,0.7474542924481272,1.1060884133816833,0.7934850292268635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496755667927987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.942112098346,1226.0,0.9999999999999998,0.48617218488073494,6.27409032704403,1.2877468154922302
