time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
917.0,-29.696011230353395,3.2982557757164717,34.95866083307613,19.5828175515868,-0.45527356051846124,-26.68846055445305,-40.597453667409695,-3.3592131255854354,402.94176223727925,-11.121808526328534,39.93809774486271,46048.68707015036,18105.84773380241,18105.84773380241,64154.53480395277,81120.98588136167,81120.98588136167,18105.84773380241,99226.83361516408,99226.83361516408,41268.51504708221,118757.77026276715,92877.11768637766,58224.27177634715,38503.16212225612,19530.93664760307,0.0,58034.09876985919,13055.92879024491,1226.0,57958.31856808187,277617.003103976,603272.6313737405,2.173039203754377,1551865.9129705532,5.589952688846411,0.6684742788230382,0.04768990861082574,4.027634451161993,1.27669236113783,1.0,0.0,4.027634451159827,1.307844706659906,1.30815981766139,3.079596859361182,19600.971982609997,1998.742892079354,4632.441516551485,4632.441516551485,3.908489220880849,3.2982557757164717,-10.722773687321581,14.021029463038053,1.284910565008684,1.284910565008684,0.36711730428819545,0.0,0.0,0.00024092661439952258,7.368768207406276e-05,0.00016723893232545984,0.0006735772854095712,0.07660429624072126,0.051548029398821006,0.02505626684190026,0.053324455448971894,0.03209116109327481,0.015598747517550927,0.9999999999999998,0.9999999999999998,0.4860761339302203,0.0,414.0635707636078,567.130342744282,42.77453672624631,19530.93664760307,13055.92879024491,0.7474542924481272,1.105462756617706,0.7934763879553235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496755667927987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.923060615678,1226.0,0.9999999999999998,0.4860761339302203,6.27409032704403,1.284910565008684
918.0,-29.696129527681176,3.2982620408795857,34.95856021539538,19.582923233415954,-0.45527373517283964,-26.688480201240697,-40.597423737030454,-3.35903707155209,403.09520200275483,-11.12181210592655,39.9377617424027,46048.05005683526,18069.98141157061,18069.98141157061,64118.03146840587,81121.41393913214,81121.41393913214,18069.98141157061,99191.39535070275,99191.39535070275,41232.83022586359,118722.27816564056,92876.83224630995,58224.03406719035,38503.10908791066,19530.882814937806,0.0,58033.99190284847,13048.500631487303,1226.0,57958.56512483916,277616.96229885245,603172.9157088709,2.172680338817194,1551851.4443588972,5.589901393302983,0.6680957924496591,0.04766303522539205,4.027634451161993,1.2766911517316482,1.0,0.0,4.027634451163823,1.3078438594363189,1.3081589663635487,3.079598854329526,19600.911742769338,1998.7367493251354,4632.441516551485,4632.441516551485,3.9007467977755295,3.2982620408795857,-10.725929178370158,14.024191219249744,1.2820761443881543,1.2820761443881543,0.36630746982518697,0.0,0.0,0.00024092365538914333,7.368793293822814e-05,0.00016723572245091518,0.0006735643572082712,0.07657614763318862,0.05153225186527181,0.025043895767916824,0.053324599077591385,0.03207504701938935,0.015587988206002707,0.9999999999999998,0.9999999999999998,0.4859848902662489,0.0,414.2170141086814,567.5503327133746,42.11932309301841,19530.882814937806,13048.500631487303,0.7474542924481272,1.1048357930597357,0.7934668725515518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676254424794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.903778233696,1226.0,0.9999999999999998,0.4859848902662489,6.27409032704403,1.2820761443881543
919.0,-29.696129527681176,3.2982620408795857,34.95856021539538,19.58284437367695,-0.45527373517283964,-26.688480201240697,-40.59738217676056,-3.35903707155209,402.822652742469,-11.12181210592655,39.9377617424027,46047.877756173424,18034.07139247705,18034.07139247705,64081.94914865047,81121.09457174064,81121.09457174064,18034.07139247705,99155.1659642177,99155.1659642177,41196.60083937854,118686.0487791555,92876.51287891844,58223.86176652852,38502.945680433244,19530.882814937806,0.0,58033.82849537105,13048.500630074359,1226.0,57958.56512483916,277616.96229885245,603345.670310536,2.1733026156414725,1551851.4443588972,5.589901393302983,0.6680957923773151,0.04766303522539205,4.027634451161993,1.2766901846462861,1.0,0.0,4.0276344511615925,1.3078438594363189,1.3081589663635487,3.079598854329526,19600.844342838667,1998.7298764449295,4632.441516551485,4632.441516551485,3.8929949418772405,3.2982620408795857,-10.72907018696548,14.027332227845065,1.279241794005221,1.279241794005221,0.36549765543006313,0.0,0.0,0.00024092365538914333,7.368828128067719e-05,0.00016723537410846614,0.0006735629542122226,0.07661226773688094,0.051559597191169385,0.025052670545711555,0.053324599077591385,0.03207693715019356,0.015586098075198496,0.9999999999999998,0.9999999999999998,0.4858973287324735,0.0,413.94446484839557,567.4982394371303,41.175968210429346,19530.882814937806,13048.500630074359,0.7474542924481272,1.1042171576490396,0.7934661377690485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496769614465161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.88449545241,1226.0,0.9999999999999998,0.4858973287324735,6.27409032704403,1.279241794005221
920.0,-29.696244540931147,3.298268184281837,34.958461700242864,19.58294027661907,-0.455273905306163,-26.688499283696153,-40.59735214160753,-3.3588655061702406,402.96365430095034,-11.121816836848973,39.937433428150456,46047.254502347445,17998.118919097527,17998.118919097527,64045.37342144497,81121.4832479725,81121.4832479725,17998.118919097527,99119.60216707003,99119.60216707003,41160.800964836126,118650.43172340203,92876.20624899285,58223.626808256166,38502.866045262985,19530.82955633199,0.0,58033.695601594976,13041.276530088047,1226.0,57958.8012022339,277616.90836937574,603253.8434922954,2.1729722697208778,1551837.306907863,5.589851554873983,0.667727732325635,0.04763689856561088,4.027634451161993,1.2766889999667184,1.0,0.0,4.0276344511622675,1.307843033800344,1.308158136766007,3.0796007984677267,19600.779631048183,1998.7232776787368,4632.441516551485,4632.441516551485,3.8852339214194376,3.298268184281837,-10.73220656682464,14.030474751106478,1.2764055640733536,1.2764055640733536,0.36468730402095817,0.0,0.0,0.00024092077855658958,7.368853302490781e-05,0.00016723224553168175,0.0006735503534485827,0.07658539742532056,0.05154507046060694,0.025040326964713616,0.053324734909552224,0.032061559718137365,0.015575338847473516,0.9999999999999998,0.9999999999999998,0.4857947955246381,0.0,414.0854711377993,567.8990838275008,40.51781064807926,19530.82955633199,13041.276530088047,0.7474542924481272,1.1035894364046803,0.7934572152437919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496769614465161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.86544665428,1226.0,0.9999999999999998,0.4857947955246381,6.27409032704403,1.2764055640733536
921.0,-29.696362513817316,3.298274513937567,34.95836033788119,19.58303537629547,-0.45527407990235264,-26.688518843900777,-40.59731847429646,-3.3586890330321704,403.1148486958522,-11.121820430204926,39.937095930030175,46046.603166538225,17962.156558027036,17962.156558027036,64008.75972456526,81121.86842499595,81121.86842499595,17962.156558027036,99084.02498302299,99084.02498302299,41124.97611998188,118614.80046464085,92875.8762319292,58223.37381384886,38502.78046453371,19530.77548161786,0.0,58033.555946151566,13033.8722944547,1226.0,57959.048863041106,277616.8674074311,603155.5487612621,2.17261852420541,1551822.7740942396,5.589800031194722,0.6673504749835474,0.04761011316974092,4.027634451161993,1.2766877339640637,1.0,0.0,4.02763445116356,1.3078421845300885,1.3081572834317141,3.0796027982605056,19600.70998358948,1998.7161756144537,4632.441516551485,4632.441516551485,3.877470766516781,3.298274513937567,-10.735328610770981,14.033603124708549,1.2735711874011657,1.2735711874011657,0.3638774821146188,0.0,0.0,0.00024091782772737703,7.368881521357221e-05,0.00016722901251380482,0.0006735373320344003,0.07655724795121302,0.05152951787149789,0.02502773007971513,0.053324879183092255,0.03204564222328906,0.015564470946451858,0.9999999999999998,0.9999999999999998,0.48569695804506086,0.0,414.2366691260571,568.3141470967897,39.86242601525504,19530.77548161786,13033.8722944547,0.7474542924481272,1.1029611865238447,0.7934479012325929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496776488410854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.846168354983,1226.0,0.9999999999999998,0.48569695804506086,6.27409032704403,1.2735711874011657
922.0,-29.696362513817316,3.298274513937567,34.95836033788119,19.582972267549508,-0.45527407990235264,-26.688518843900777,-40.597280650958396,-3.3586890330321704,402.84175802368327,-11.121820430204926,39.937095930030175,46046.44652953508,17926.150560870396,17926.150560870396,63972.59709040548,81121.61293108549,81121.61293108549,17926.150560870396,99047.76349195588,99047.76349195588,41088.71462891477,118578.53897357374,92875.62073801874,58223.21717684572,38502.67062352558,19530.77548161786,0.0,58033.446105143434,13033.87229073186,1226.0,57959.048863041106,277616.8674074311,603328.6309039549,2.173241981073536,1551822.7740942396,5.589800031194722,0.6673504747929333,0.04761011316974092,4.027634451161993,1.2766868564439942,1.0,0.0,4.02763445116133,1.3078421845300885,1.3081572834317141,3.0796027982605056,19600.656063645525,1998.7106773103483,4632.441516551485,4632.441516551485,3.8696981919407154,3.298274513937567,-10.738436037936523,14.03671055187409,1.2707368771544465,1.2707368771544465,0.36306767918698474,0.0,0.0,0.00024091782772737703,7.368913223792117e-05,0.00016722869548945585,0.0006735360551762106,0.07659308737746007,0.05155691504386473,0.025036172333595327,0.053324879183092255,0.032047677459773875,0.015562435709967038,0.9999999999999998,0.9999999999999998,0.4856026066007731,0.0,413.9635784538882,568.2588814079738,38.92167812994467,19530.77548161786,13033.87229073186,0.7474542924481272,1.1023401397618477,0.7934467039249982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496783539250264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.826963821091,1226.0,0.9999999999999998,0.4856026066007731,6.27409032704403,1.2707368771544465
923.0,-29.696477404790546,3.298280734642994,34.95826087086675,19.58272922728213,-0.4552742504491079,-26.688537963012497,-40.5972695100121,-3.3588614790431857,402.9731846571393,-11.121823945614084,39.93676539698254,46045.90214214326,17890.10043855227,17890.10043855227,63936.00258069553,81120.62924748712,81120.62924748712,17890.10043855227,99010.72968603938,99010.72968603938,41051.43825937544,118541.45220915315,92875.33442138154,58223.060441654736,38502.5266441409,19530.72252311377,0.0,58033.24916725467,13026.62383161271,1226.0,57959.29142666394,277616.82733403455,603242.8725692984,2.1729333857830726,1551808.5412993308,5.589749570303105,0.6669811532162345,0.04758389110945488,4.027634451161993,1.2766861217888077,1.0,0.0,4.027634451163662,1.3078430265216487,1.3081581218675784,3.079600815606997,19600.595638811898,1998.7045156920965,4632.441516551485,4632.441516551485,3.8619160921151017,3.298280734642994,-10.741537535709895,14.039818270352889,1.2679006680110092,1.2679006680110092,0.3622573337174312,0.0,0.0,0.00024091495401735812,7.368922561837182e-05,0.0001672257283989863,0.0006735241048204157,0.0765672959263941,0.0515433467002899,0.02502394922610419,0.05332502049189015,0.032032383632318,0.015551507477136874,0.9999999999999998,0.9999999999999998,0.4854932950243109,0.0,414.0950086027534,568.6440936746335,38.26533471822415,19530.72252311377,13026.62383161271,0.7474542924481272,1.101713302255899,0.7934400159025512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496783539250264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.807843668517,1226.0,0.9999999999999998,0.4854932950243109,6.27409032704403,1.2679006680110092
924.0,-29.696588332970332,3.298286768721368,34.95816441312161,19.582490482740127,-0.45527441536680724,-26.688556486136648,-40.597262036148436,-3.3590285632373793,403.08884201693945,-11.121828543775198,39.936445354814886,46045.39007310103,17854.043222631102,17854.043222631102,63899.43329573213,81119.66301660305,81119.66301660305,17854.043222631102,98973.70623923416,98973.70623923416,41014.18463291811,118504.37684780062,92875.04387594473,58222.92239707227,38502.35719874718,19530.670608566466,0.0,58033.02780731364,13019.657496831882,1226.0,57959.52160631605,277616.7749179711,603167.2157167918,2.1726612734227344,1551794.7603370596,5.589700985452254,0.6666262391994492,0.04755868890506012,4.027634451161993,1.2766854360373694,1.0,0.0,4.027634451161447,1.3078438423138268,1.308158934227422,3.079598894648106,19600.534321523974,1998.6982630688333,4632.441516551485,4632.441516551485,3.854132461001288,3.298286768721368,-10.744626744322668,14.042913513044036,1.2650663354470424,1.2650663354470424,0.3614475244134407,0.0,0.0,0.00024091217945665868,7.36892882623712e-05,0.0001672228911942875,0.0006735126775970258,0.07654412548274751,0.051531379274045316,0.025012746208702197,0.05332515294772365,0.03201767373115221,0.015541015173907902,0.9999999999999998,0.9999999999999998,0.48538864204825005,0.0,414.2106705607147,569.014662198423,37.59442351707747,19530.670608566466,13019.657496831882,0.7474542924481272,1.1010873585279168,0.7934342186312419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496790405900473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.788190239473,1226.0,0.9999999999999998,0.48538864204825005,6.27409032704403,1.2650663354470424
925.0,-29.696588332970332,3.298286768721368,34.95816441312161,19.582422135304682,-0.45527441536680724,-26.688556486136648,-40.597220475878544,-3.3590285632373793,402.814559979322,-11.121828543775198,39.936445354814886,46045.2177723737,17817.940271998898,17817.940271998898,63863.1580443726,81119.38623153631,81119.38623153631,17817.940271998898,98937.32650353521,98937.32650353521,40977.80489721916,118467.99711210167,92874.76709087798,58222.75009634494,38502.241105036715,19530.670608566466,0.0,58032.911713603185,13019.657499481214,1226.0,57959.52160631605,277616.7749179711,603341.0675235812,2.1732875028962266,1551794.7603370596,5.589700985452254,0.6666262393350991,0.04755868890506012,4.027634451161993,1.2766844695014883,1.0,0.0,4.027634451161595,1.3078438423138268,1.308158934227422,3.079598894648106,19600.475908251967,1998.6923065727815,4632.441516551485,4632.441516551485,3.846338957186242,3.298286768721368,-10.747700345881215,14.045987114602584,1.2622319569517566,1.2622319569517566,0.3606377019862162,0.0,0.0,0.00024091217945665868,7.368963661074543e-05,0.00016722254284591326,0.0006735112745771127,0.07657973013128094,0.05155889827654201,0.02502083185473893,0.05332515294772365,0.03201987783474951,0.01553881107031061,0.9999999999999998,0.9999999999999998,0.48528639461101064,0.0,413.9363885230972,568.9547324977353,36.65721632341564,19530.670608566466,13019.657499481214,0.7474542924481272,1.1004644805613428,0.7934328368635083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496797035713618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.768463717905,1226.0,0.9999999999999998,0.48528639461101064,6.27409032704403,1.2622319569517566
926.0,-29.69670316528347,3.2982930742425247,34.95806385051701,19.582184438500576,-0.45527458663810194,-26.688575739886236,-40.59721314171327,-3.3592017137762173,402.9457157901214,-11.121832084256033,39.936112126222994,46044.68938294268,17781.794461074667,17781.794461074667,63826.48384401735,81118.42434560526,81118.42434560526,17781.794461074667,98900.21880667993,98900.21880667993,40940.45264641997,118430.83602330732,92874.50542116114,58222.60857660549,38502.107605061836,19530.617216627397,0.0,58032.72482168923,13012.405810643317,1226.0,57959.766160259955,277616.73455878475,603255.4535123047,2.172979429612038,1551780.4116678562,5.589650112894293,0.6662567632304626,0.04753245660938857,4.027634451161993,1.2766837958386175,1.0,0.0,4.027634451160572,1.307844687719579,1.3081597760802917,3.0795969039601867,19600.420684953526,1998.686675363506,4632.441516551485,4632.441516551485,3.8385362011676105,3.2982930742425247,-10.750767807381775,14.0490608816243,1.2593957682329586,1.2593957682329586,0.3598273623522739,0.0,0.0,0.00024090930727590037,7.36896980841457e-05,0.00016721960919175469,0.0006734994588905558,0.07655358428386594,0.05154535282315266,0.025008231460713272,0.05332529541976793,0.03200473589057665,0.015527720718811922,0.9999999999999998,0.9999999999999998,0.48516946904048164,0.0,414.06754787437745,569.3367485678061,36.00263353682118,19530.617216627397,13012.405810643317,0.7474542924481272,1.0998360673245993,0.7934262870547458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496797035713618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.749420309803,1226.0,0.9999999999999998,0.48516946904048164,6.27409032704403,1.2593957682329586
927.0,-29.696818305043198,3.2982994275237782,34.95796261134098,19.581941642705374,-0.45527475864605715,-26.688595119194197,-40.59720584247259,-3.35937558447434,403.0777886850956,-11.121835644710968,39.93577703534688,46044.15974989616,17745.641059525882,17745.641059525882,63789.80080942204,81117.4416848495,81117.4416848495,17745.641059525882,98863.08274437538,98863.08274437538,40903.07066518534,118393.64626878676,92874.22588891194,58222.4665494189,38501.95482165893,19530.56352441138,0.0,58032.51834607031,13005.136378697487,1226.0,57960.01207919004,277616.6939719107,603169.2869931834,2.172669367837844,1551765.9829106727,5.589598956421837,0.6658863868644794,0.04750616065553077,4.027634451161993,1.2766830848110842,1.0,0.0,4.0276344511641655,1.307845536633581,1.308160621432235,3.079594905013936,19600.36169191066,1998.6806597472798,4632.441516551485,4632.441516551485,3.8307318065692986,3.2982994275237782,-10.753821814074337,14.052121241598115,1.25656148167971,1.25656148167971,0.35901756619420283,0.0,0.0,0.00024090642743697128,7.368975926486229e-05,0.00016721666817210898,0.0006734876135385092,0.07652755802803787,0.05153171994933725,0.024995838078700615,0.05332543868615804,0.03198944576112202,0.015516714894408746,0.9999999999999998,0.9999999999999998,0.4850573220392207,0.0,414.19962432980657,569.722676387401,35.344768908131584,19530.56352441138,13005.136378697487,0.7474542924481272,1.0992078687507378,0.793419983522291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496803898870094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.729692624082,1226.0,0.9999999999999998,0.4850573220392207,6.27409032704403,1.25656148167971
928.0,-29.696818305043198,3.2982994275237782,34.95796261134098,19.58186278296637,-0.45527475864605715,-26.688595119194197,-40.5971642822027,-3.35937558447434,402.8021691310479,-11.121835644710968,39.93577703534688,46043.98744914571,17709.44393489278,17709.44393489278,63753.431384038486,81117.12231746817,81117.12231746817,17709.44393489278,98826.56625236095,98826.56625236095,40866.55417317091,118357.12977677233,92873.9065215306,58222.294248668455,38501.79141429128,19530.56352441138,0.0,58032.35493870266,13005.136377215638,1226.0,57960.01207919004,277616.6939719107,603343.9910616002,2.17329866741604,1551765.9829106727,5.589598956421837,0.6658863867886061,0.04750616065553077,4.027634451161993,1.276682117725723,1.0,0.0,4.0276344511625295,1.307845536633581,1.308160621432235,3.079594905013936,19600.294291982136,1998.6737868672928,4632.441516551485,4632.441516551485,3.82291797351738,3.2982994275237782,-10.756861030778351,14.05516045830213,1.2537272200432923,1.2537272200432923,0.3582077771552264,0.0,0.0,0.00024090642743697128,7.369010761529551e-05,0.00016721631982167577,0.0006734862105103034,0.07656300777465355,0.05155937385632694,0.025003633918326617,0.05332543868615804,0.031991793020024466,0.015514367635506303,0.9999999999999998,0.9999999999999998,0.4849483624064293,0.0,413.9240047757589,569.6585189489972,34.41048043776465,19530.56352441138,13005.136377215638,0.7474542924481272,1.0985842544452793,0.7934192485860724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496810780407876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.709964483176,1226.0,0.9999999999999998,0.4849483624064293,6.27409032704403,1.2537272200432923
929.0,-29.69688275436352,3.2983027345235447,34.9579069577271,19.581976637151115,-0.45527479136992194,-26.688605716265034,-40.59712492218239,-3.3591865439475974,402.7582739039891,-11.12183761051246,39.93559372740079,46043.544838268346,17673.19713092216,17673.19713092216,63716.74196919051,81117.58330746173,81117.58330746173,17673.19713092216,98790.78043838388,98790.78043838388,40830.63390320444,118321.31458065001,92873.60204387056,58222.06961361717,38501.702700281545,19530.53414226613,0.0,58032.236842547674,13001.147818330739,1226.0,57960.14653517944,277616.6715630527,603370.4776408966,2.1733942498617496,1551758.0898534327,5.589570976111192,0.6656831668620311,0.04749173210867147,4.027634451161993,1.2766809198586273,1.0,0.0,4.027634451162259,1.3078446236237966,1.3081597060941705,3.079597054887269,19600.23003441006,1998.6672344184874,4632.441516551485,4632.441516551485,3.815093416242106,3.2983027345235447,-10.759892615887685,14.058195350411228,1.2508910524224983,1.2508910524224983,0.3573974435492852,0.0,0.0,0.00024090481546498233,7.369043752505053e-05,0.0001672143779399318,0.0006734783893204912,0.07656286459115341,0.051563569964061896,0.024999294627091523,0.053325516991879346,0.03198473913400207,0.0155069929746694,0.9999999999999998,0.9999999999999998,0.4848247443789327,0.0,413.88011151450155,569.8459464522563,33.63482324965054,19530.53414226613,13001.147818330739,0.7474542924481272,1.0979542653519623,0.7934132362189158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496810780407876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.690922948197,1226.0,0.9999999999999998,0.4848247443789327,6.27409032704403,1.2508910524224983
930.0,-29.6970000133661,3.2983092866202868,34.957802858806424,19.582076731044822,-0.4552749669978713,-26.68862540535964,-40.59709502672774,-3.3590085814739163,402.9095275563516,-11.121841258756007,39.935249970718104,46042.91231156612,17636.937334394494,17636.937334394494,63679.84964596061,81117.98871853741,81117.98871853741,17636.937334394494,98754.9260529319,98754.9260529319,40794.527223871846,118285.40511385209,92873.28622775321,58221.83201686696,38501.61578987361,19530.479060920195,0.0,58032.09485079381,12993.711435821888,1226.0,57960.398829060054,277616.62997545267,603272.0290234287,2.1730399546913706,1551743.2881155137,5.589518496254066,0.6653042864586896,0.0474648325319398,4.027634451161993,1.2766797181451697,1.0,0.0,4.0276344511610125,1.3078437670938499,1.3081588455220348,3.079599071769689,19600.16338394736,1998.660437962746,4632.441516551485,4632.441516551485,3.8072660542779833,3.2983092866202868,-10.762913151250839,14.061222437871125,1.2480558824133012,1.2480558824133012,0.3565873949752289,0.0,0.0,0.00024090188267090085,7.369068810515556e-05,0.0001672111945657453,0.0006734655678529468,0.07653322292252508,0.051547993115304114,0.024985229807220965,0.053325663977064265,0.03196934307930972,0.015495489452630075,0.9999999999999998,0.9999999999999998,0.484698400407815,0.0,414.0313688151076,570.2491959171938,32.989370178176216,19530.479060920195,12993.711435821888,0.7474542924481272,1.0973212290489898,0.7934042779249474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496814632341801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.671838720227,1226.0,0.9999999999999998,0.484698400407815,6.27409032704403,1.2480558824133012
931.0,-29.6970000133661,3.2983092866202868,34.957802858806424,19.58200834868478,-0.4552749669978713,-26.68862540535964,-40.597053431533254,-3.3590085814739163,402.6332483407382,-11.121841258756007,39.935249970718104,46042.74001077145,17600.64595806494,17600.64595806494,63643.38596883639,81117.71193347593,81117.71193347593,17600.64595806494,98718.35789154087,98718.35789154087,40757.95906248082,118248.83695246108,92873.00944269173,58221.65971607229,38501.49969624383,19530.479060920195,0.0,58031.978757164026,12993.711430998981,1226.0,57960.398829060054,277616.62997545267,603447.2592990431,2.173671149860154,1551743.2881155137,5.589518496254066,0.665304286211747,0.0474648325319398,4.027634451161993,1.2766787516092886,1.0,0.0,4.027634451160567,1.3078437670938499,1.3081588455220348,3.079599071769689,19600.104970676468,1998.6544814668077,4632.441516551485,4632.441516551485,3.799431875217138,3.2983092866202868,-10.765917669546306,14.064226956166593,1.2452216968533576,1.2452216968533576,0.3557776276723879,0.0,0.0,0.00024090188267090085,7.3691036752384e-05,0.00016721084591851687,0.0006734641636293582,0.07656815627207654,0.05157573031563112,0.024992425956445425,0.053325663977064265,0.0319719518052009,0.01549288072673891,0.9999999999999998,0.9999999999999998,0.48457725762675113,0.0,413.7550895994942,570.1786245851374,32.062258872439145,19530.479060920195,12993.711430998981,0.7474542924481272,1.096695086603085,0.7934028960728396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496821640549955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15464.65256619746,1226.0,0.9999999999999998,0.48457725762675113,6.27409032704403,1.2452216968533576
932.0,-29.697113776188164,3.2983156953951434,34.9577011699993,19.582104042079322,-0.4552751377012889,-26.688644487610752,-40.597019624523796,-3.3588355507009315,402.7712991550402,-11.121846043345107,39.934914831434554,46042.10646472582,17564.311395754572,17564.311395754572,63606.41786048039,81118.09956985438,81118.09956985438,17564.311395754572,98682.41096560896,98682.41096560896,40721.770983792645,118212.83567115891,92872.69583891929,58221.40940493047,38501.42937109869,19530.42470554995,0.0,58031.85407664864,12986.49601607619,1226.0,57960.63998181631,277616.57543426205,603357.195121714,2.1733471575964507,1551728.8575348803,5.589467614127819,0.664936692973493,0.047438730783158925,4.027634451161993,1.2766775427525867,1.0,0.0,4.027634451162963,1.3078429342881308,1.3081580087942568,3.079601032790888,19600.03878711145,1998.6477326213796,4632.441516551485,4632.441516551485,3.791588373646627,3.2983156953951434,-10.768917155900386,14.067232851295529,1.2423855456643913,1.2423855456643913,0.35496729876125466,0.0,0.0,0.00024089903735209436,7.369132012086062e-05,0.00016720771723123374,0.0006734515624206699,0.07654006958322979,0.05156148269032677,0.024978586892903016,0.05332580278719567,0.03195726512199109,0.015481465661167832,0.9999999999999998,0.9999999999999998,0.4844427582294708,0.0,413.8931451983853,570.5635245789231,31.4117368544928,19530.42470554995,12986.49601607619,0.7474542924481272,1.0960604115193158,0.7933936834744806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496821640549955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.633529055995,1226.0,0.9999999999999998,0.4844427582294708,6.27409032704403,1.2423855456643913
933.0,-29.6972309136331,3.298322323301805,34.957596147234746,19.58219875758516,-0.4552753135633844,-26.688642705312944,-40.59697142858056,-3.3586568810397663,402.92297548727663,-11.121849710724597,39.934568986598464,46041.39876723677,17527.968884715683,17527.968884715683,63569.36765195246,81118.48318595483,81118.48318595483,17527.968884715683,98646.45207067051,98646.45207067051,40685.55825263261,118176.82135814162,92872.35536402749,58221.18306881885,38501.30255023183,19530.369287471116,0.0,58031.67183770295,12979.041251563165,1226.0,57960.8938180379,277616.53362853697,603258.4694333693,2.172991865969177,1551713.9660960124,5.5894148155177,0.6645568785987739,0.04741176510252076,4.027634451161993,1.276676289387979,1.0,0.0,4.027634451162877,1.3078420743257204,1.3081571447929015,3.0796030577610116,19599.966932611856,1998.6404055015585,4632.441516551485,4632.441516551485,3.7837431561929322,3.298322323301805,-10.771901852509792,14.070224175811598,1.2395513277891732,1.2395513277891732,0.3541575222254781,0.0,0.0,0.0002408961076630376,7.369172409832333e-05,0.00016720438356471429,0.0006734381356305474,0.07651023098763354,0.051545862018546905,0.024964368969086645,0.05332595067381674,0.03194187588357039,0.015469889218950365,0.9999999999999998,0.9999999999999998,0.48431373521513943,0.0,414.0448251980012,570.9669071730127,30.76576030246855,19530.369287471116,12979.041251563165,0.7474542924481272,1.0954254054533665,0.7933839799756356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496828439808382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.61433727773,1226.0,0.9999999999999998,0.48431373521513943,6.27409032704403,1.2395513277891732
934.0,-29.69734468443438,3.29832860182315,34.957490789759774,19.582309189159446,-0.4552754894841281,-26.68866232830973,-40.59694149820132,-3.358478122267171,403.0745866701766,-11.121853385955283,39.934222433350705,46040.78117961,17491.595377820897,17491.595377820897,63532.37655743089,81118.93062474494,81118.93062474494,17491.595377820897,98610.52600256584,98610.52600256584,40649.37783075526,118140.83975634373,92872.07835267442,58220.946559265074,38501.25754823261,19530.313753777893,0.0,58031.5713020105,12971.594615943992,1226.0,57961.14817181058,277616.49173331796,603159.836302963,2.172636908337442,1551699.04426259,5.58936190920953,0.6641774822196495,0.047384829339362056,4.027634451161993,1.2766751239402225,1.0,0.0,4.027634451161538,1.3078412137554123,1.3081562802936768,3.07960508416523,19599.908471583934,1998.6344441357585,4632.441516551485,4632.441516551485,3.775891247698281,3.29832860182315,-10.77487479699605,14.0732033988192,1.2367171867000082,1.2367171867000082,0.3533477676285738,0.0,0.0,0.00024089326220750376,7.369197497521268e-05,0.00016720128723229108,0.0006734256647354074,0.07648063581041455,0.0515302560119291,0.02495037979848545,0.053326098860848645,0.03192641328181005,0.015458416057552013,0.9999999999999998,0.9999999999999998,0.48418893538408786,0.0,414.19644005613185,571.3731526746151,30.11538345270344,19530.313753777893,12971.594615943992,0.7474542924481272,1.0947898726848675,0.7933747121890342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449683544076413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.595434884672,1226.0,0.9999999999999998,0.48418893538408786,6.27409032704403,1.2367171867000082
935.0,-29.69734468443438,3.29832860182315,34.957490789759774,19.582235568109922,-0.4552754894841281,-26.68866232830973,-40.59689990300683,-3.358478122267171,402.7967482167886,-11.121853385955283,39.934222433350705,46040.60887875473,17455.1770969991,17455.1770969991,63495.785975753824,81118.63254852965,81118.63254852965,17455.1770969991,98573.80964552876,98573.80964552876,40612.66147371818,118104.12339930666,92871.78027645912,58220.7742584098,38501.11779783257,19530.313753777893,0.0,58031.43155161047,12971.594620196898,1226.0,57961.14817181058,277616.49173331796,603335.942751257,2.1732712598746815,1551699.04426259,5.58936190920953,0.6641774824374087,0.047384829339362056,4.027634451161993,1.276674157404341,1.0,0.0,4.027634451162579,1.3078412137554123,1.3081562802936768,3.07960508416523,19599.845564985513,1998.628029447927,4632.441516551485,4632.441516551485,3.7680296739057826,3.29832860182315,-10.777832676012302,14.076161277835453,1.2338829512594502,1.2338829512594502,0.3525379860741286,0.0,0.0,0.00024089326220750376,7.369232362807078e-05,0.00016720093857943298,0.0006734242604891446,0.07651571267579561,0.051558131901629556,0.024957580774166058,0.053326098860848645,0.03192904039940881,0.015455788939953247,0.9999999999999998,0.9999999999999998,0.48406681649722916,0.0,413.9186016027439,571.3017408793871,29.18687450372147,19530.313753777893,12971.594620196898,0.7474542924481272,1.0941619787422203,0.7933736536864223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496842240511796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.576168178013,1226.0,0.9999999999999998,0.48406681649722916,6.27409032704403,1.2338829512594502
936.0,-29.69745869319106,3.2983351358592534,34.95738748320822,19.581992912013106,-0.4552756612134285,-26.688681497674228,-40.59689634069798,-3.3586526886339447,402.92592471476394,-11.121856978322125,39.93388326601615,46040.09964017877,17418.715402917773,17418.715402917773,63458.81504309655,81117.65038794088,81117.65038794088,17418.715402917773,98536.36579085866,98536.36579085866,40574.96866943123,118066.62519505748,92871.50406242108,58220.648897550804,38500.9501831892,19530.259404198827,0.0,58031.209587388024,12964.340471432219,1226.0,57961.39712142743,277616.4507826973,603251.538770793,2.1729675495454868,1551684.440555629,5.5893101297883865,0.6638078994816118,0.0473585907621255,4.027634451161993,1.2766735463822267,1.0,0.0,4.027634451160443,1.307842065977396,1.3081571289916223,3.079603077418986,19599.787272224545,1998.6220852405813,4632.441516551485,4632.441516551485,3.760158728541216,3.2983351358592534,-10.780784092633066,14.07911922849232,1.2310468322624888,1.2310468322624888,0.35172766636071107,0.0,0.0,0.00024089041083166462,7.369235348758102e-05,0.0001671980573440836,0.0006734126559263896,0.0764888185867845,0.05154477807763566,0.024944040509148842,0.05332624390499488,0.03191431239238788,0.01544427836973762,0.9999999999999998,0.9999999999999998,0.48392953543380574,0.0,414.04778169308605,571.6744786712677,28.535203815853436,19530.259404198827,12964.340471432219,0.7474542924481272,1.0935290767554173,0.7933679130166659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496842240511796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.557136154166,1226.0,0.9999999999999998,0.48392953543380574,6.27409032704403,1.2310468322624888
937.0,-29.697580399544865,3.2983420210124357,34.95727877812159,19.58209779057654,-0.45527584149471756,-26.688701593766083,-40.5968627432361,-3.3584722644681713,403.08577897356747,-11.121860757284933,39.93352659971448,46039.432601617365,17382.24828816123,17382.24828816123,63421.680889778596,81118.07533366565,81118.07533366565,17382.24828816123,98500.32362182689,98500.32362182689,40538.664712510275,118030.52586968985,92871.19779396671,58220.39314313764,38500.89405647675,19530.202247862962,0.0,58031.096304339706,12956.736146672762,1226.0,57961.65890931661,277616.40770501044,603147.6117705891,2.172593532049019,1551669.083498462,5.589255679539065,0.6634204798411915,0.04733108615558947,4.027634451161993,1.2766722644446422,1.0,0.0,4.027634451162368,1.3078411977509958,1.3081562565749716,3.079605121851214,19599.722636719667,1998.6154942533556,4632.441516551485,4632.441516551485,3.752286613021517,3.2983420210124357,-10.78372182762676,14.082063848639196,1.2282126843664187,1.2282126843664187,0.3509179098189768,0.0,0.0,0.00024088736697209514,7.369263510429053e-05,0.0001671947318678046,0.0006733992621235618,0.0764575517915645,0.05152833429154044,0.024929217500024047,0.05332639642664163,0.03189864143774477,0.0154324447178447,0.9999999999999998,0.9999999999999998,0.4837963004776722,0.0,414.2076397308524,572.08644596966,27.893207922639135,19530.202247862962,12956.736146672762,0.7474542924481272,1.0928913104996048,0.79335796725547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496849054487464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.53734359135,1226.0,0.9999999999999998,0.4837963004776722,6.27409032704403,1.2282126843664187
938.0,-29.697580399544865,3.2983420210124357,34.95727877812159,19.582018895912938,-0.45527584149471756,-26.688701593766083,-40.59682114804161,-3.3584722644681713,402.8067723373732,-11.121860757284933,39.93352659971448,46039.26030073015,17345.73849523914,17345.73849523914,63384.998795969295,81117.7559662956,81117.7559662956,17345.73849523914,98463.49446153475,98463.49446153475,40501.83555221814,117993.69670939771,92870.87842659665,58220.220842250426,38500.73064927359,19530.202247862962,0.0,58030.93289713655,12956.73614633797,1226.0,57961.65890931661,277616.40770501044,603324.4482796299,2.1732305135246555,1551669.083498462,5.589255679539065,0.6634204798240492,0.04733108615558947,4.027634451161993,1.2766712973592806,1.0,0.0,4.027634451162368,1.3078411977509958,1.3081562565749716,3.079605121851214,19599.655236793522,1998.6086213736112,4632.441516551485,4632.441516551485,3.744405284613669,3.2983420210124357,-10.786644070907938,14.084986091920374,1.2253786532807274,1.2253786532807274,0.3501081866516364,0.0,0.0,0.00024088736697209514,7.369298376003657e-05,0.00016719438321205856,0.0006733978578656674,0.07649239104201436,0.05155632574255651,0.024936065299457855,0.05332639642664163,0.03190143310131669,0.01542965305427278,0.9999999999999998,0.9999999999999998,0.48366645489778753,0.0,413.92863309465815,572.0104355276288,26.968965653583496,19530.202247862962,12956.73614633797,0.7474542924481272,1.0922622751614757,0.7933572321220067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496856328533125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.51815285151,1226.0,0.9999999999999998,0.48366645489778753,6.27409032704403,1.2253786532807274
939.0,-29.697697172521337,3.298348796773248,34.957171951786,19.58212925763803,-0.45527601779976146,-26.688721197660183,-40.59679125258697,-3.3582930251773493,402.9576855561878,-11.12186445987863,39.9331767458915,46038.629811135754,17309.18339134667,17309.18339134667,63347.81320248242,81118.2030520936,81118.2030520936,17309.18339134667,98427.38644344026,98427.38644344026,40465.470731160654,117957.53262692965,92870.59911378018,58219.98366018256,38500.68383733068,19530.14618348939,0.0,58030.83002082007,12949.280706769674,1226.0,57961.91571227961,277616.36549788644,603226.1933794478,2.1728769206296676,1551654.0198792522,5.589202268736802,0.6630406441973732,0.04730411986753926,4.027634451161993,1.2766701242187999,1.0,0.0,4.0276344511614095,1.3078403350101258,1.3081553898065952,3.0796071533692295,19599.596290060173,1998.6026104796413,4632.441516551485,4632.441516551485,3.7365141749770214,3.298348796773248,-10.789560010506762,14.087908807280009,1.2225425566490813,1.2225425566490813,0.3492978733283089,0.0,0.0,0.00024088444652893746,7.369323434814817e-05,0.0001671912121807893,0.0006733850861108816,0.07646186865506706,0.051540779655372335,0.024921088999694724,0.05332654604906567,0.03188636717581178,0.01541775269172748,0.9999999999999998,0.9999999999999998,0.48352176987483886,0.0,414.07955001606643,572.4071227905276,26.32665124719756,19530.14618348939,12949.280706769674,0.7474542924481272,1.091623421201364,0.7933477738405292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496856328533125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.499123452828,1226.0,0.9999999999999998,0.48352176987483886,6.27409032704403,1.2225425566490813
940.0,-29.69780758418604,3.2983552310019078,34.95707050628609,19.58189100204038,-0.45527618472990405,-26.688739794552184,-40.59678377872331,-3.358462767586811,403.0729555683712,-11.121869167256536,39.932845071014306,46038.120007979756,17272.624182603045,17272.624182603045,63310.7441905828,81117.23873047382,81117.23873047382,17272.624182603045,98389.86291307687,98389.86291307687,40427.70843813996,117919.9553069222,92870.3212310779,58219.84549207698,38500.52859888992,19530.09239384534,0.0,58030.62099273526,12942.265153638758,1226.0,57962.154474936906,277616.31183689286,603150.6985181129,2.172605401056118,1551639.7390910583,5.589151908345677,0.6626832527283562,0.04727874394061666,4.027634451161993,1.2766694335220383,1.0,0.0,4.027634451161242,1.3078411636570464,1.308156215041579,3.0796052021330587,19599.537645140976,1998.5966303621499,4632.441516551485,4632.441516551485,3.728622179230718,3.2983552310019078,-10.792462921081873,14.09081815208378,1.219708504038614,1.219708504038614,0.34848814401103256,0.0,0.0,0.00024088168520951958,7.369329699529922e-05,0.00016718838821422035,0.0006733737122058396,0.07643693545113489,0.05152883806777031,0.024908097383364577,0.05332668351850964,0.031872271254530536,0.015406472686086123,0.9999999999999998,0.9999999999999998,0.4833817007595949,0.0,414.1948247356277,572.7643532392196,25.664824729381394,19530.09239384534,12942.265153638758,0.7474542924481272,1.090988569612387,0.7933418464321307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496863307731274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.479861055865,1226.0,0.9999999999999998,0.4833817007595949,6.27409032704403,1.219708504038614
941.0,-29.697918009939865,3.2983616959845135,34.956968650403304,19.581652781367325,-0.45527635194515187,-26.688758462469135,-40.59677253300322,-3.3586327692438522,403.1880362365815,-11.121873885377456,39.93251241259503,46037.59452402613,17236.03264775466,17236.03264775466,63273.62717178078,81116.27459517951,81116.27459517951,17236.03264775466,98352.30724293417,98352.30724293417,40389.91328568414,117882.3456875914,92870.044583055,58219.691412667096,38500.39241154212,19530.038444657228,0.0,58030.430856199346,12935.250510698894,1226.0,57962.39395725003,277616.2580534443,603075.3492584191,2.1723344068066797,1551625.4160546823,5.589101398218459,0.6623259113060042,0.04725337180116663,4.027634451161993,1.2766687076585375,1.0,0.0,4.027634451161929,1.3078419935624195,1.3081570415348913,3.0796032479360558,19599.47926079098,1998.5906768153225,4632.441516551485,4632.441516551485,3.7207232052841164,3.2983616959845135,-10.795353982176998,14.093715678161512,1.2168743596922151,1.2168743596922151,0.34767838848349003,0.0,0.0,0.00024087892356690685,7.369339125886207e-05,0.0001671855323080448,0.0006733622096597376,0.07641214700140753,0.05151691954683545,0.02489522745457208,0.053326821406201735,0.03185813053195015,0.015395241269216481,0.9999999999999998,0.9999999999999998,0.4832437124261504,0.0,414.309910121959,573.1230013507264,25.000484371289758,19530.038444657228,12935.250510698894,0.7474542924481272,1.090352531218908,0.7933353904972423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496869906737286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.46015047621,1226.0,0.9999999999999998,0.4832437124261504,6.27409032704403,1.2168743596922151
942.0,-29.697918009939865,3.2983616959845135,34.956968650403304,19.581573886703723,-0.45527635194515187,-26.688758462469135,-40.596730972733326,-3.3586327692438522,402.90763289228335,-11.121873885377456,39.93251241259503,46037.42222310199,17199.396897210197,17199.396897210197,63236.81912031218,81115.95522781443,81115.95522781443,17199.396897210197,98315.35212502463,98315.35212502463,40352.958167774595,117845.39056968185,92869.72521568992,58219.51911174295,38500.229004385525,19530.038444657228,0.0,58030.26744904275,12935.250507853085,1226.0,57962.39395725003,277616.2580534443,603252.9986834727,2.1729743168259965,1551625.4160546823,5.589101398218459,0.6623259111602897,0.04725337180116663,4.027634451161993,1.2766677405731754,1.0,0.0,4.027634451160442,1.3078419935624195,1.3081570415348913,3.0796032479360558,19599.411860865886,1998.5838039356852,4632.441516551485,4632.441516551485,3.7128146865443643,3.2983616959845135,-10.798228565315185,14.0965902612997,1.214040235346971,1.214040235346971,0.34686863867056317,0.0,0.0,0.00024087892356690685,7.36937396251711e-05,0.00016718518394173574,0.0006733608065675896,0.07644679858923806,0.05154503967432719,0.02490175891491087,0.053326821406201735,0.03186107161039121,0.015392300190775417,0.9999999999999998,0.9999999999999998,0.4831067949941568,0.0,414.0295067776608,573.0429454637463,24.079761116218606,19530.038444657228,12935.250507853085,0.7474542924481272,1.089721310966581,0.7933346552905023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496876506591103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.440515708542,1226.0,0.9999999999999998,0.4831067949941568,6.27409032704403,1.214040235346971
943.0,-29.69803404008714,3.298368546211699,34.95686097888539,19.581673736125254,-0.45527652800008417,-26.68877806802603,-40.59670100742949,-3.3584534118876515,403.05467200167027,-11.121877597823367,39.932161124638235,46036.79492511541,17162.71759378215,17162.71759378215,63199.512518897565,81116.35964874273,81116.35964874273,17162.71759378215,98279.07724252487,98279.07724252487,40316.42541189154,117809.05939013915,92869.4027614614,58219.28210773589,38500.13405969501,19529.98214761429,0.0,58030.1162073093,12927.845307152544,1226.0,57962.65183063333,277616.2157340296,603157.2268487881,2.172629668818205,1551610.2910080727,5.589047768357285,0.6619486494887432,0.047226589265294765,4.027634451161993,1.2766665157815447,1.0,0.0,4.027634451164073,1.3078411302089261,1.3081561741781695,3.079605280894158,19599.34380948298,1998.5768646258387,4632.441516551485,4632.441516551485,3.704896766092052,3.298368546211699,-10.801096548793371,14.099465095005069,1.2112041715069457,1.2112041715069457,0.3460583347162702,0.0,0.0,0.00024087602179519217,7.369399080115205e-05,0.0001671820309940401,0.000673348107646828,0.07641648952919008,0.051529886649355115,0.02488660287983497,0.05332697165766524,0.03184627829241874,0.015380310972876024,0.9999999999999998,0.9999999999999998,0.4829547374940018,0.0,414.1765495994936,573.4328425094347,23.43664144800971,19529.98214761429,12927.845307152544,0.7474542924481272,1.0890812676149206,0.7933259130595495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496876506591103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.421488617212,1226.0,0.9999999999999998,0.4829547374940018,6.27409032704403,1.2112041715069457
944.0,-29.698147340134696,3.29837526574669,34.956755408823625,19.58144166218119,-0.455276700178023,-26.688776531114822,-40.59667551247401,-3.358628476185274,403.18325688486425,-11.121881232055152,39.931817150738944,46036.19783906208,17126.033752039013,17126.033752039013,63162.231591101096,81115.42043074526,81115.42043074526,17126.033752039013,98241.45418278428,98241.45418278428,40278.549845328074,117771.38120407537,92869.17150435879,58219.14985669954,38500.024052954715,19529.927021291092,0.0,58029.95107424581,12920.586832955589,1226.0,57962.9043374562,277616.17430620856,603073.2468690348,2.1723274891175812,1551595.4809833413,5.588995255269036,0.6615788588902484,0.04720033685649014,4.027634451161993,1.2766658739885317,1.0,0.0,4.027634451163513,1.3078419848069003,1.3081570252760903,3.0796032685528623,19599.295004523246,1998.5718879049673,4632.441516551485,4632.441516551485,3.696977865958703,3.29837526574669,-10.803950303465564,14.102325569212255,1.2083701741521207,1.2083701741521207,0.3452486211863202,0.0,0.0,0.0002408731883309994,7.369420450628112e-05,0.00016717898382471828,0.0006733358347626889,0.07638916458000017,0.05151660001596976,0.02487256456403041,0.05332711878287885,0.03183175111056873,0.015368585745921407,0.9999999999999998,0.9999999999999998,0.4828067954080839,0.0,414.3051381169194,573.8022907843174,22.785175040399395,19529.927021291092,12920.586832955589,0.7474542924481272,1.0884419239004501,0.7933178813154874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496883441410797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.402230625405,1226.0,0.9999999999999998,0.4828067954080839,6.27409032704403,1.2083701741521207
