time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
945.0,-29.698147340134696,3.29837526574669,34.956755408823625,19.58136276751759,-0.455276700178023,-26.688776531114822,-40.596633952204115,-3.358628476185274,402.90184112598206,-11.121881232055152,39.931817150738944,46036.02553809999,17089.306322436125,17089.306322436125,63125.33186053611,81115.10106338358,81115.10106338358,17089.306322436125,98204.40738581971,98204.40738581971,40241.503048363506,117734.3344071108,92868.85213699713,58218.97755573745,38499.860645844085,19529.927021291092,0.0,58029.78766713518,12920.586827834726,1226.0,57962.9043374562,277616.17430620856,603251.5379297673,2.1729697105629926,1551595.4809833413,5.588995255269036,0.6615788586280424,0.04720033685649014,4.027634451161993,1.2766649069031706,1.0,0.0,4.027634451161579,1.3078419848069003,1.3081570252760903,3.0796032685528623,19599.22760459887,1998.5650150254032,4632.441516551485,4632.441516551485,3.6890495565625328,3.29837526574669,-10.806788577767824,14.105163843514514,1.2055361487888623,1.2055361487888623,0.34443889965396063,0.0,0.0,0.0002408731883309994,7.36945528761454e-05,0.00016717863545485402,0.0006733344316562219,0.07642350775052184,0.0515448217079731,0.024878686042548736,0.05332711878287885,0.03183487672099745,0.01536546013549269,0.9999999999999998,0.9999999999999998,0.4826612105382533,0.0,414.0237223580372,573.7173117784271,21.86984680056861,19529.927021291092,12920.586827834726,0.7474542924481272,1.0878091131856193,0.793317146052082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689021306564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.382884076462,1226.0,0.9999999999999998,0.4826612105382533,6.27409032704403,1.2055361487888623
946.0,-29.698259917929363,3.2983819955206513,34.95664982859268,19.581463455129438,-0.4552768715810004,-26.688795612194944,-40.59660011027006,-3.3584538387924803,403.03568245170857,-11.121886082699943,39.93147369612266,46035.39708278049,17052.535586672682,17052.535586672682,63087.93266945317,81115.50885045022,81115.50885045022,17052.535586672682,98168.04443712291,98168.04443712291,40204.89276747802,117697.91576366298,92868.55217763639,58218.72754330379,38499.80514925845,19529.871326540077,0.0,58029.67647579852,12913.403988249403,1226.0,57963.15166964489,277616.119012098,603164.1766077434,2.172655459467246,1551580.6934232872,5.58894310223994,0.6612129579523015,0.047174357676808776,4.027634451161993,1.2766636716714133,1.0,0.0,4.027634451162789,1.3078411441522997,1.308156180736738,3.079605248061358,19599.164300577686,1998.5585598117284,4632.441516551485,4632.441516551485,3.68111189871363,3.2983819955206513,-10.809621316725096,14.108003312245748,1.2027001075651071,1.2027001075651071,0.3436286021614592,0.0,0.0,0.00024087037295967748,7.369483654987332e-05,0.00016717553640980415,0.0006733219498356133,0.07639476563263028,0.051531002036814696,0.024863763595815592,0.053327261217196685,0.03182079166547946,0.015353566011329322,0.9999999999999998,0.9999999999999998,0.48250106951253263,0.0,414.1575685344085,574.0892250899316,21.22155873058398,19529.871326540077,12913.403988249403,0.7474542924481272,1.0871667136687244,0.7933078362409914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689021306564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.36386021915,1226.0,0.9999999999999998,0.48250106951253263,6.27409032704403,1.2027001075651071
947.0,-29.698372798985037,3.2983887751314627,34.956543559441236,19.58122090380641,-0.45527704371726374,-26.68879413394662,-40.59657838717101,-3.3586292552289785,403.16176172201494,-11.121889726574166,39.93112835476099,46034.81749579966,17015.758964637756,17015.758964637756,63050.57646043741,81114.52730313814,81114.52730313814,17015.758964637756,98130.2862677759,98130.2862677759,40166.8810707329,117660.10224760494,92868.28001718738,58218.610857860076,38499.632399252565,19529.815979829043,0.0,58029.44837908161,12906.17324658886,1226.0,57963.405197042994,277616.0774743707,603081.7690160975,2.1723589444194693,1551565.824736139,5.588890380022671,0.6608445906463598,0.047148207032660906,4.027634451161993,1.276663074935787,1.0,0.0,4.02763445116068,1.307842000435161,1.3081570335337311,3.0796032317526656,19599.10686329422,1998.5527028388103,4632.441516551485,4632.441516551485,3.673172970201846,3.2983887751314627,-10.812438672141322,14.110827447272785,1.1998660964898302,1.1998660964898302,0.34281888471138006,0.0,0.0,0.0002408675500347724,7.36950186402495e-05,0.00016717253139452289,0.0006733098467325403,0.07636739030865888,0.05151796431413993,0.024849425994518948,0.05332740894235856,0.03180650324133044,0.015341703791330461,0.9999999999999998,0.9999999999999998,0.4823448737802441,0.0,414.2836514485891,574.4524533530534,20.572083993156355,19529.815979829043,12906.17324658886,0.7474542924481272,1.0865272412819595,0.7933009666932185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496896941559245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.344683123185,1226.0,0.9999999999999998,0.4823448737802441,6.27409032704403,1.1998660964898302
948.0,-29.698372798985037,3.2983887751314627,34.956543559441236,19.581152556370967,-0.45527704371726374,-26.68879413394662,-40.59653679197652,-3.3586292552289785,402.8796558935327,-11.121889726574166,39.93112835476099,46034.64519479965,16978.93963559243,16978.93963559243,63013.58483039208,81114.25051809422,81114.25051809422,16978.93963559243,98093.19015368665,98093.19015368665,40129.784956643656,117623.0061335157,92868.00323214347,58218.43855686006,38499.51630587045,19529.815979829043,0.0,58029.33228569949,12906.17324760571,1226.0,57963.405197042994,277616.0774743707,603260.5088899456,2.1730027827571985,1551565.824736139,5.588890380022671,0.6608445906984263,0.047148207032660906,4.027634451161993,1.2766621083999055,1.0,0.0,4.027634451162315,1.307842000435161,1.3081570335337311,3.0796032317526656,19599.048450027036,1998.5467463432506,4632.441516551485,4632.441516551485,3.6652248225752073,3.2983887751314627,-10.815240370203936,14.113629145335398,1.1970321116649592,1.1970321116649592,0.3420091747614169,0.0,0.0,0.0002408675500347724,7.369536730642314e-05,0.00016717218272834926,0.0006733084424326474,0.07640141529676893,0.05154625704877133,0.024855158247997593,0.05332740894235856,0.03180979815169742,0.015338408880963484,0.9999999999999998,0.9999999999999998,0.4821913300994964,0.0,414.00154562010687,574.3633791831012,19.661918072832464,19529.815979829043,12906.17324760571,0.7474542924481272,1.0858919506458096,0.7932995845644812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496903688183986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.325264374624,1226.0,0.9999999999999998,0.4821913300994964,6.27409032704403,1.1970321116649592
949.0,-29.69848582258498,3.2983956217501285,34.956436404810574,19.580910144746326,-0.4552772165876726,-26.688813444372425,-40.59652945781124,-3.35880541821969,403.005926168708,-11.12189339065171,39.930780657942336,46034.12461115648,16942.075537937002,16942.075537937002,62976.200149093485,81113.26950658309,81113.26950658309,16942.075537937002,98055.3450445201,98055.3450445201,40091.68457368405,117585.10530068327,92867.73462674294,58218.29729214628,38499.37481621851,19529.760256163172,0.0,58029.13507238168,12898.927205395183,1226.0,57963.660470836054,277616.03570634447,603177.9156578097,2.1727056008242864,1551550.8547434898,5.588837297513616,0.6604754506049074,0.047122002057778695,4.027634451161993,1.2766614352865147,1.0,0.0,4.0276344511631335,1.307842860345569,1.3081578899545174,3.0796012069047642,19598.991763008085,1998.5409658760216,4632.441516551485,4632.441516551485,3.657267010798472,3.2983956217501285,-10.8180352595236,14.116430881273727,1.1941960929568451,1.1941960929568451,0.3411988837019558,0.0,0.0,0.00024086472357566022,7.369542878424459e-05,0.00016716929479141561,0.0006732968108783606,0.07637340681225341,0.05153318997751742,0.02484021683473598,0.05332755769082819,0.03179571509928859,0.015326286958490093,0.9999999999999998,0.9999999999999998,0.48202365981172735,0.0,414.12781955935975,574.7214265140369,19.018448152420603,19529.760256163172,12898.927205395183,0.7474542924481272,1.0852514012235606,0.7932933095372967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496903688183986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.306244454478,1226.0,0.9999999999999998,0.48202365981172735,6.27409032704403,1.1941960929568451
950.0,-29.698598715459752,3.298402491534037,34.95632895898398,19.580667768046283,-0.4552773895236652,-26.688832804984035,-40.59652212364597,-3.3589816136887225,403.13340238625403,-11.121897060048912,39.93043239134892,46033.604619620855,16905.20766765517,16905.20766765517,62938.81228727603,81112.28851904601,81112.28851904601,16905.20766765517,98017.49618670117,98017.49618670117,40053.58002214151,117547.20062630979,92867.46617659878,58218.15588722147,38499.23365486369,19529.70443960862,0.0,58028.93809447231,12891.662053042908,1226.0,57963.91616455966,277615.9938776829,603094.5940479811,2.1724057955886487,1551535.8603287735,5.588784128238582,0.6601053330278285,0.04709572738063806,4.027634451161993,1.2766607627226043,1.0,0.0,4.027634451161897,1.307843720407607,1.3081587465312814,3.0795991817024797,19598.935108754747,1998.5351887499553,4632.441516551485,4632.441516551485,3.6493083846290784,3.298402491534037,-10.820815836050242,14.119218327584278,1.191362139645362,1.191362139645362,0.3403891827558177,0.0,0.0,0.0002408619004161842,7.369549026211261e-05,0.00016716641015407157,0.0006732851926136146,0.07634545194085998,0.05152000762095649,0.024825444319903488,0.053327706684271226,0.031781490211683076,0.015314237168954983,0.9999999999999998,0.9999999999999998,0.48186026101838897,0.0,414.25529944630296,575.0834387147421,18.37269090209037,19529.70443960862,12891.662053042908,0.7474542924481272,1.0846107882382812,0.7932870414529591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449691044333425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.28653955822,1226.0,0.9999999999999998,0.48186026101838897,6.27409032704403,1.191362139645362
951.0,-29.698598715459752,3.298402491534037,34.95632895898398,19.58058887338268,-0.4552773895236652,-26.688832804984035,-40.596480563376076,-3.3589816136887225,402.8499583676994,-11.121897060048912,39.93043239134892,46033.43231859769,16868.297120373114,16868.297120373114,62901.729438970804,81111.969151691,81111.969151691,16868.297120373114,97980.26627206411,97980.26627206411,40016.35010750445,117509.97071167274,92867.14680924376,58217.98358619831,38499.07024782828,19529.70443960862,0.0,58028.7746874369,12891.66205713394,1226.0,57963.91616455966,277615.9938776829,603274.1981522739,2.1730527471629584,1551535.8603287735,5.588784128238582,0.6601053332373059,0.04709572738063806,4.027634451161993,1.2766597956372427,1.0,0.0,4.027634451161302,1.307843720407607,1.3081587465312814,3.0795991817024797,19598.867708831778,1998.5283158705347,4632.441516551485,4632.441516551485,3.641340545823089,3.298402491534037,-10.823580627849847,14.121983119383884,1.1885282047330914,1.1885282047330914,0.3395794870665975,0.0,0.0,0.0002408619004161842,7.369583863759718e-05,0.00016716606177858703,0.0006732837894845112,0.07637930446935455,0.051548437154625,0.024830867314729548,0.053327706684271226,0.03178493389012513,0.015310793490512934,0.9999999999999998,0.9999999999999998,0.48169971167596654,0.0,413.9718554277483,574.9899241260173,17.467298752575402,19529.70443960862,12891.66205713394,0.7474542924481272,1.0839748000501706,0.7932863060877938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496917190677379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.266834906433,1226.0,0.9999999999999998,0.48169971167596654,6.27409032704403,1.1885282047330914
952.0,-29.698711271515695,3.298409394358772,34.956221148406044,19.580689316522353,-0.45527756226301863,-26.688852090952306,-40.59644675636662,-3.3588056190578826,402.9843919633372,-11.121901962237754,39.930083478388475,46032.804082202434,16831.34300538133,16831.34300538133,62864.14708758377,81112.37597464735,81112.37597464735,16831.34300538133,97943.71898002869,97943.71898002869,39979.55145666625,117473.36684565296,92866.84038582543,58217.73287522541,38499.008345111135,19529.64786562427,0.0,58028.656210735404,12884.448509776115,1226.0,57964.167523362434,277615.93799603294,603186.4076086218,2.172736954379187,1551520.8381949335,5.5887311420034695,0.659737881523972,0.04706963904035145,4.027634451161993,1.2766585378767923,1.0,0.0,4.027634451162862,1.3078428731700225,1.3081578954082338,3.079601176706792,19598.803040623,1998.521721548439,4632.441516551485,4632.441516551485,3.633363302104034,3.298409394358772,-10.826339722630772,14.124749116989545,1.1856922088856479,1.1856922088856479,0.33876920253875653,0.0,0.0,0.00024085908571002304,7.369612202314714e-05,0.0001671629636868759,0.0006732713115036026,0.07634973705753514,0.051534549634976674,0.024815187422558466,0.05332785147051585,0.031771067496898835,0.01529857154345261,0.9999999999999998,0.9999999999999998,0.4815252602055594,0.0,414.10629392557496,575.356980783483,16.82502491951493,19529.64786562427,12884.448509776115,0.7474542924481272,1.0833293616052027,0.7932770994218936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496917190677379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.247816162082,1226.0,0.9999999999999998,0.4815252602055594,6.27409032704403,1.1856922088856479
953.0,-29.698820314181845,3.298416110494931,34.95611628697296,19.58045127047228,-0.45527772984104115,-26.68887083868366,-40.59644305435938,-3.358976741548385,403.0953769225313,-11.121906719632037,39.92974456804485,46032.31591542925,16794.385170608435,16794.385170608435,62826.70108603769,81111.41264685152,81111.41264685152,16794.385170608435,97905.79781745996,97905.79781745996,39941.38612556467,117435.39073138019,92866.56908206717,58217.61019142657,38498.843211822896,19529.592913920234,0.0,58028.43612574313,12877.46377583084,1226.0,57964.411691895286,277615.8837649521,603113.5867676655,2.1724750709087712,1551506.246820014,5.588679674155898,0.6593820891500553,0.04704437878801755,4.027634451161993,1.2766579191619534,1.0,0.0,4.027634451160962,1.3078437084376962,1.3081587273106632,3.079599209888208,19598.74578413726,1998.5158830117584,4632.441516551485,4632.441516551485,3.6253852553999737,3.298416110494931,-10.829084267744674,14.127500378239606,1.1828582953903328,1.1828582953903328,0.3379595129686665,0.0,0.0,0.00024085635889262405,7.369615305509743e-05,0.00016716020583752662,0.0006732602038945524,0.0763239025592834,0.051523031408299495,0.024800871150983894,0.05332799212038401,0.031757666007660765,0.015286712780356782,0.9999999999999998,0.9999999999999998,0.4813550459491964,0.0,414.2172836421633,575.6980301311175,16.17185177312581,19529.592913920234,12877.46377583084,0.7474542924481272,1.0826881660208296,0.7932716955473483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496923917895592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.228643479422,1226.0,0.9999999999999998,0.4813550459491964,6.27409032704403,1.1828582953903328
954.0,-29.698820314181845,3.298416110494931,34.95611628697296,19.58038288811224,-0.45527772984104115,-26.68887083868366,-40.59640149408949,-3.358976741548385,402.81124301757757,-11.121906719632037,39.92974456804485,46032.14361437401,16757.383017441654,16757.383017441654,62789.526631815665,81111.13586181335,81111.13586181335,16757.383017441654,97868.518879255,97868.518879255,39904.10718735972,117398.11179317524,92866.29229702901,58217.43789037132,38498.72711850854,19529.592913920234,0.0,58028.320032428775,12877.463781759288,1226.0,57964.411691895286,277615.8837649521,603293.65072872,2.173123679189438,1551506.246820014,5.588679674155898,0.6593820894536176,0.04704437878801755,4.027634451161993,1.2766569526260723,1.0,0.0,4.027634451161408,1.3078437084376962,1.3081587273106632,3.079599209888208,19598.687370871285,1998.5099265163217,4632.441516551485,4632.441516551485,3.61739764173349,3.298416110494931,-10.83181190997979,14.130228020474721,1.1800243370820056,1.1800243370820056,0.33714981059485877,0.0,0.0,0.00024085635889262405,7.369650143347805e-05,0.000167159857459146,0.0006732588007537845,0.0763574684026444,0.05155153373269482,0.024805934669949584,0.05332799212038401,0.03176126619645983,0.015283112591557721,0.9999999999999998,0.9999999999999998,0.48118713205650476,0.0,413.9331497372096,575.6007415172005,15.271748037810426,19529.592913920234,12877.463781759288,0.7474542924481272,1.0820497060181324,0.7932703133340621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496930435132205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15464.208868820118,1226.0,0.9999999999999998,0.48118713205650476,6.27409032704403,1.1800243370820056
955.0,-29.69893583873084,3.298422908587497,34.95600454920532,19.58048759205269,-0.45527790772141763,-26.68889069136504,-40.596371598634846,-3.358795095420274,402.9595868947597,-11.121910511788146,39.92938375190561,46031.51863986556,16720.33652758803,16720.33652758803,62751.855167453585,81111.55994810507,81111.55994810507,16720.33652758803,97831.89647569311,97831.89647569311,39867.219842540995,117361.43156078807,92865.98023535384,58217.20016282326,38498.644525033975,19529.53508509496,0.0,58028.17961012894,12869.99928585205,1226.0,57964.676633152114,277615.84053693997,603196.9541163954,2.1727757067094777,1551490.7124315524,5.588624587958657,0.6590018261967997,0.04701738458922594,4.027634451161993,1.2766557393735276,1.0,0.0,4.027634451163162,1.307842833959784,1.3081578488437213,3.07960126903585,19598.621512753547,1998.5032108572802,4632.441516551485,4632.441516551485,3.6094004571557146,3.298422908587497,-10.834532600874828,14.132955509462326,1.1771883639328302,1.1771883639328302,0.3363395325522372,0.0,0.0,0.00024085347001455217,7.369675203265087e-05,0.00016715671798190132,0.0006732461560870752,0.07632545404362974,0.051536234468491995,0.02478921957513774,0.05332814651333202,0.031746931435226056,0.015270453153999887,0.9999999999999998,0.9999999999999998,0.48100564255025774,0.0,414.08149740654784,575.9806701179289,14.64084704157193,19529.53508509496,12869.99928585205,0.7474542924481272,1.0814031318759503,0.7932614627778305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496930435132205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.18985271141,1226.0,0.9999999999999998,0.48100564255025774,6.27409032704403,1.1771883639328302
956.0,-29.699048346934276,3.2984299247946445,34.95589529864056,19.58023487767207,-0.45527808119958413,-26.688910094531362,-40.596360492613144,-3.358972270656713,403.0838458394992,-11.121914213208731,39.92903142981071,46030.98466339287,16683.28670823679,16683.28670823679,62714.27137162966,81110.53708189934,81110.53708189934,16683.28670823679,97793.82379013613,97793.82379013613,39828.88844813596,117323.30240653515,92865.67387097333,58217.043043609556,38498.47869707086,19529.47861639902,0.0,58027.95731346988,12862.764055277166,1226.0,57964.93534200017,277615.79834325635,603115.6289859128,2.172483095649312,1551475.5438546503,5.588570798612613,0.6586332542680492,0.04699122117508241,4.027634451161993,1.276654993728735,1.0,0.0,4.02763445116258,1.3078436987508344,1.308158710163367,3.079599232698007,19598.556857004227,1998.496617805696,4632.441516551485,4632.441516551485,3.601402553842983,3.2984299247946445,-10.83723874099283,14.135668665787476,1.1743544415415792,1.1743544415415792,0.3355298404404512,0.0,0.0,0.00024085065659575745,7.369684512927356e-05,0.00016715381146648387,0.000673234449705447,0.07629729903960329,0.051523368192426075,0.02477393084717722,0.05332829727570315,0.03173304980506278,0.015258171370019634,0.9999999999999998,0.9999999999999998,0.48082902411684686,0.0,414.20576005270794,576.3341059136151,13.998741353588173,19529.47861639902,12862.764055277166,0.7474542924481272,1.0807595902927287,0.7932552995917335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496937339782578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.170604302912,1226.0,0.9999999999999998,0.48082902411684686,6.27409032704403,1.1743544415415792
957.0,-29.699048346934276,3.2984299247946445,34.95589529864056,19.580166495312028,-0.45527808119958413,-26.688910094531362,-40.59631893234325,-3.358972270656713,402.79870751853,-11.121914213208731,39.92903142981071,46030.812362304125,16646.195329097336,16646.195329097336,62677.007691401464,81110.2602968641,81110.2602968641,16646.195329097336,97756.45562596143,97756.45562596143,39791.52028396126,117285.93424236045,92865.3970859381,58216.87074252081,38498.36260379698,19529.47861639902,0.0,58027.841220196,12862.764052666578,1226.0,57964.93534200017,277615.79834325635,603296.3339659066,2.173134013144182,1551475.5438546503,5.588570798612613,0.658633254134375,0.04699122117508241,4.027634451161993,1.2766540271928535,1.0,0.0,4.027634451161837,1.3078436987508344,1.308158710163367,3.079599232698007,19598.49844373887,1998.4906613103221,4632.441516551485,4632.441516551485,3.5933956790649795,3.2984299247946445,-10.83992879423288,14.138358719027526,1.171520596278381,1.171520596278381,0.3347201703652517,0.0,0.0,0.00024085065659575745,7.369719351067924e-05,0.00016715346308507822,0.0006732330465524954,0.076330695500819,0.051551971983709304,0.02477872351710969,0.05332829727570315,0.031736775115224033,0.015254446059858368,0.9999999999999998,0.9999999999999998,0.4806552021897415,0.0,413.9206217317388,576.233416858071,13.10324301317371,19529.47861639902,12862.764052666578,0.7474542924481272,1.0801195835213557,0.7932539173331088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449694406415858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.150980475955,1226.0,0.9999999999999998,0.4806552021897415,6.27409032704403,1.171520596278381
958.0,-29.699160524975227,3.2984369788842733,34.95578561146101,19.579924328159564,-0.4552782546714718,-26.688929514053783,-40.59631159817798,-3.3591498162326276,402.9234356126699,-11.121917918811308,39.92867822600401,46030.29547749398,16609.05868594406,16609.05868594406,62639.35416343804,81109.28027877696,81109.28027877696,16609.05868594406,97718.33896472101,97718.33896472101,39753.14424761184,117247.7609718164,92865.13506913383,58216.72931232844,38498.228618672656,19529.422007095396,0.0,58027.65062576805,12855.514701799868,1226.0,57965.194717109174,277615.7561019062,603214.6574891673,2.1728401368823658,1551460.337429784,5.588516873877575,0.6582639617869502,0.04696500654697852,4.027634451161993,1.2766533771576363,1.0,0.0,4.0276344511615685,1.307844565320869,1.308159573273258,3.079597192173862,19598.443147190406,1998.4850226316232,4632.441516551485,4632.441516551485,3.5853790331946342,3.2984369788842733,-10.842611769876342,14.141048748760616,1.1686846461530387,1.1686846461530387,0.3339098989008682,0.0,0.0,0.0002408478514632588,7.369725498990962e-05,0.00016715059647334917,0.0006732215008883374,0.07630190498801644,0.051539050100589553,0.024762854887426886,0.053328448432623424,0.03172308510225791,0.015241921444720617,0.9999999999999998,0.9999999999999998,0.48046781690964113,0.0,414.0453535314812,576.5824320676288,12.466923214485291,19529.422007095396,12855.514701799868,0.7474542924481272,1.0794742418129555,0.7932476152507463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449694406415858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.131967119305,1226.0,0.9999999999999998,0.48046781690964113,6.27409032704403,1.1686846461530387
959.0,-29.6992727248192,3.2984440657684595,34.95567548559375,19.57967699216681,-0.45527842844200805,-26.68894901026669,-40.59630803586913,-3.359327632259952,403.04800891282764,-11.121921634499902,39.928323973475734,46029.79420966969,16571.919896004434,16571.919896004434,62601.714105674124,81108.27916388914,81108.27916388914,16571.919896004434,97680.19905989357,97680.19905989357,39714.744195063846,117209.56428808642,92864.85304918031,58216.60327690304,38498.055302530294,19529.36522819285,0.0,58027.420530723146,12848.267032774924,1226.0,57965.45486482972,277615.7137455875,603133.1097391783,2.1725467251176616,1551445.085967633,5.588462789211592,0.6578947591305729,0.046938798561444714,4.027634451161993,1.276652730968781,1.0,0.0,4.027634451163682,1.3078454332041758,1.3081604376960592,3.0795951485600472,19598.383629137465,1998.4789534792683,4632.441516551485,4632.441516551485,3.5773619238999097,3.2984440657684595,-10.845280151538859,14.143724217307318,1.1658508240114012,1.1658508240114012,0.33310023543182893,0.0,0.0,0.00024084504581565856,7.369728485126638e-05,0.00016714776096439217,0.0006732100804947757,0.07627336982369835,0.05152614861182548,0.02474722121187287,0.053328600040375325,0.03170930451778836,0.015229494043656353,0.9999999999999998,0.9999999999999998,0.4802847074464492,0.0,414.16993054732757,576.9338468105764,11.827866569632533,19529.36522819285,12848.267032774924,0.7474542924481272,1.0788298623842685,0.793242122235966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496950768807397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.112269485035,1226.0,0.9999999999999998,0.4802847074464492,6.27409032704403,1.1658508240114012
960.0,-29.69938430791418,3.2984511398307217,34.95556561507405,19.579777295608096,-0.45527860133028825,-26.68896838067137,-40.59627422885967,-3.35915113653391,403.1805042145438,-11.121926560827836,39.92797092685948,46029.170204130925,16534.752772499305,16534.752772499305,62563.92297663023,81108.685633145,81108.685633145,16534.752772499305,97643.4384056443,97643.4384056443,39677.72907760458,117172.74639582145,92864.54424340384,58216.352516613566,38497.99080754475,19529.307990177156,0.0,58027.29879772191,12841.067677603987,1226.0,57965.70932803972,277615.6575888132,603046.5848972267,2.172235493253126,1551429.8865357647,5.588409169750953,0.6575280437004108,0.04691276350541806,4.027634451161993,1.2766514649661262,1.0,0.0,4.027634451162058,1.3078445834837447,1.3081595841216345,3.0795971494055228,19598.318458151072,1998.4723078881243,4632.441516551485,4632.441516551485,3.5693386982698945,3.2984511398307217,-10.84793707992649,14.146388219757212,1.1630170235196047,1.1630170235196047,0.33229057814845847,0.0,0.0,0.00024084225562022408,7.369756824195918e-05,0.00016714468737826491,0.0006731977012134009,0.07624382235912773,0.051512461483648755,0.02473136087547898,0.05332874665816898,0.03169557674825916,0.0152171867571589,0.9999999999999998,0.9999999999999998,0.4801044283882509,0.0,414.30243077537165,577.2985893566665,11.184746132758676,19529.307990177156,12841.067677603987,0.7474542924481272,1.0781808609551617,0.7932330326900894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496957474765253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.09249653238,1226.0,0.9999999999999998,0.4801044283882509,6.27409032704403,1.1630170235196047
961.0,-29.69938430791418,3.2984511398307217,34.95556561507405,19.579703674558573,-0.45527860133028825,-26.68896838067137,-40.59623266858978,-3.35915113653391,402.89383179431513,-11.121926560827836,39.92797092685948,46028.99790300669,16497.542097143792,16497.542097143792,62526.54000015048,81108.38755695781,81108.38755695781,16497.542097143792,97605.92965410161,97605.92965410161,39640.22032606189,117135.23764427876,92864.24616721667,58216.18021548933,38497.85105747482,19529.307990177156,0.0,58027.15904765198,12841.067673561005,1226.0,57965.70932803972,277615.6575888132,603228.191833239,2.172889660015872,1551429.8865357647,5.588409169750953,0.6575280434933896,0.04691276350541806,4.027634451161993,1.2766504984302447,1.0,0.0,4.027634451161165,1.3078445834837447,1.3081595841216345,3.0795971494055228,19598.255551558585,1998.4658932008979,4632.441516551485,4632.441516551485,3.5613060711503595,3.2984511398307217,-10.85057664738696,14.149027787217682,1.1601832309713347,1.1601832309713347,0.33148092313466704,0.0,0.0,0.00024084225562022408,7.369791662652668e-05,0.0001671443389936974,0.0006731962980477146,0.07627716051294703,0.05154120804555015,0.02473595246739687,0.05332874665816898,0.031699403695212694,0.01521335981020536,0.9999999999999998,0.9999999999999998,0.4799257410795683,0.0,414.01575835514296,577.1948269531988,10.293604431904953,19529.307990177156,12841.067673561005,0.7474542924481272,1.0775392251894256,0.7932319737591774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449696414386713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.073329600636,1226.0,0.9999999999999998,0.4799257410795683,6.27409032704403,1.1601832309713347
962.0,-29.699496097513187,3.2984582858725284,34.95545480040074,19.5794615772553,-0.455278775027777,-26.688987860483856,-40.5962253344245,-3.3593288945320325,403.01781753871785,-11.121930284369126,39.92761534227009,46028.48272364355,16460.286133852474,16460.286133852474,62488.76885749603,81107.40769303721,81107.40769303721,16460.286133852474,97567.69382688968,97567.69382688968,39601.72335115526,117096.94482390262,92863.98516382113,58216.03867433426,38497.71832165207,19529.250997012954,0.0,58026.969318665026,12833.819496261533,1226.0,57965.970475734415,277615.615142991,603146.9988396696,2.172597526724164,1551414.5779523465,5.588354881094358,0.6571588177254978,0.04688655411479787,4.027634451161993,1.2766498516919094,1.0,0.0,4.027634451161817,1.3078454510640742,1.3081604482548759,3.0795951065051876,19598.20046888192,1998.4602763310531,4632.441516551485,4632.441516551485,3.553263667774475,3.2984582858725284,-10.853209008567271,14.1516672944398,1.157347316204386,1.157347316204386,0.3306706617726817,0.0,0.0,0.00024083946029090542,7.369797810631454e-05,0.00016714148218459088,0.0006731847918649368,0.07624821112417282,0.05152836272534725,0.02471984839882557,0.05332889885570419,0.03168582359833215,0.015200730516465717,0.9999999999999998,0.9999999999999998,0.4797328518001923,0.0,414.13974782308696,577.5415938946256,9.658699129977094,19529.250997012954,12833.819496261533,0.7474542924481272,1.076891824460593,0.79322568909071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449696414386713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.054319119445,1226.0,0.9999999999999998,0.4797328518001923,6.27409032704403,1.157347316204386
963.0,-29.699607909510206,3.2984654648506844,34.955343545282986,19.579209002573066,-0.4552789490238583,-26.68900741697847,-40.596218035183824,-3.359506923008908,403.1414862780065,-11.121934017912404,39.92725870487368,46027.96749496756,16423.028758753724,16423.028758753724,62450.996253721285,81106.38544117764,81106.38544117764,16423.028758753724,97529.41419993137,97529.41419993137,39563.181800417864,117058.60803354891,92863.68286624798,58215.89686408986,38497.54000239791,19529.193833617537,0.0,58026.733836015446,12826.57307015344,1226.0,57966.23239951351,277615.57258315815,603066.0368150864,2.1723062262094155,1551399.2241582896,5.588300431862758,0.656789685198054,0.046860351615362075,4.027634451161993,1.2766491598961878,1.0,0.0,4.027634451161191,1.307846319957844,1.3081613137011756,3.079593060514798,19598.136671399727,1998.453770798359,4632.441516551485,4632.441516551485,3.545220959633283,3.2984654648506844,-10.855826658154914,14.154292123005598,1.1545135571600489,1.1545135571600489,0.32986101633144255,0.0,0.0,0.00024083666443141543,7.369803929338819e-05,0.00016713862513802722,0.0006731732847257684,0.07621950571634245,0.05151555398327191,0.02470395173307054,0.05332905150625347,0.031672167782094224,0.01518818383326785,0.9999999999999998,0.9999999999999998,0.4795435518579958,0.0,414.2634202959189,577.890151126145,9.021635890241555,19529.193833617537,12826.57307015344,0.7474542924481272,1.0762452429290417,0.7932200289791149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449697082531722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.034624360633,1226.0,0.9999999999999998,0.4795435518579958,6.27409032704403,1.1545135571600489
964.0,-29.699607909510206,3.2984654648506844,34.955343545282986,19.579140620213025,-0.4552789490238583,-26.68900741697847,-40.596176439989335,-3.359506923008908,402.85397169319174,-11.121934017912404,39.92725870487368,46027.79519382017,16385.729564170546,16385.729564170546,62413.524757990715,81106.10865614956,81106.10865614956,16385.729564170546,97491.8382203201,97491.8382203201,39525.605820806595,117021.03205393764,92863.40608121992,58215.72456294248,38497.423909197154,19529.193833617537,0.0,58026.61774281469,12826.573071264087,1226.0,57966.23239951351,277615.57258315815,603248.2009507539,2.172962400263243,1551399.2241582896,5.588300431862758,0.6567896852549251,0.046860351615362075,4.027634451161993,1.2766481933603067,1.0,0.0,4.027634451162826,1.307846319957844,1.3081613137011756,3.079593060514798,19598.078258135887,1998.4478143031401,4632.441516551485,4632.441516551485,3.5371692239664876,3.2984654648506844,-10.858428004122864,14.156893468973548,1.1516798199615805,1.1516798199615805,0.32905137713188015,0.0,0.0,0.00024083666443141543,7.369838797277679e-05,0.00016713827645863864,0.0006731718803726505,0.07625253009431178,0.05154438874430672,0.02470814135000506,0.05332905150625347,0.031676170972552486,0.015184180642809582,0.9999999999999998,0.9999999999999998,0.47935656920044795,0.0,413.97590571110413,577.7818502034548,8.137341449936343,19529.193833617537,12826.573071264087,0.7474542924481272,1.0756016322478015,0.79321864661877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496977508111868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15464.014929146637,1226.0,0.9999999999999998,0.47935656920044795,6.27409032704403,1.1516798199615805
965.0,-29.699719333542678,3.2984726780159725,34.95523190877973,19.578898592758947,-0.4552791229312563,-26.689006467812096,-40.59615101488305,-3.359685230865905,402.9761214713161,-11.121937753326858,39.926901362464484,46027.20652428434,16348.384822267348,16348.384822267348,62375.591346551686,81105.12918730773,81105.12918730773,16348.384822267348,97453.51400957507,97453.51400957507,39487.01914802599,116982.65056768399,92863.14769825345,58215.590755295154,38497.285492175884,19529.13655810892,0.0,58026.422050284804,12819.346638182864,1226.0,57966.49486154908,277615.53000200033,603168.1479855664,2.1726743744531163,1551383.8401275252,5.58824587412796,0.6564215780886633,0.046834222395221836,4.027634451161993,1.276647555963136,1.0,0.0,4.027634451161818,1.307847190186642,1.308162180495547,3.0795910113835334,19598.023728479795,1998.4422538256995,4632.441516551485,4632.441516551485,3.5291076560503525,3.2984726780159725,-10.861022065163324,14.159494743179296,1.148843929069665,1.148843929069665,0.32824112259133287,0.0,0.0,0.00024083387830272436,7.369860110417061e-05,0.00016713527719855375,0.0006731598004494046,0.07622345947238317,0.051531723900618664,0.0246917355717645,0.05332920447735702,0.03166280085260587,0.01517142154261596,0.9999999999999998,0.9999999999999998,0.479156016968958,0.0,414.09805922464295,578.1234817285551,7.505428756695551,19529.13655810892,12819.346638182864,0.7474542924481272,1.074951533156705,0.7932111768738364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496977508111868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.995921238224,1226.0,0.9999999999999998,0.479156016968958,6.27409032704403,1.148843929069665
966.0,-29.699830983157444,3.2984799375180276,34.95511962805002,19.578646157775097,-0.45527929745528317,-26.68902614947534,-40.59614371564237,-3.3598641353614287,403.0987121859705,-11.121941505584717,39.926542310163484,46026.69206946382,16311.039243721993,16311.039243721993,62337.73131318581,81104.10756406475,81104.10756406475,16311.039243721993,97415.14680778675,97415.14680778675,39448.38822541381,116944.22581481376,92862.84957365436,58215.44855488791,38497.112243073825,19529.079007027016,0.0,58026.19125010084,12812.108840617362,1226.0,57966.75858237294,277615.48722884397,603087.8397949069,2.1723854307082284,1551368.382599942,5.588191055497989,0.6560528960944481,0.046808052675771504,4.027634451161993,1.2766468388913204,1.0,0.0,4.027634451162708,1.3078480633206784,1.3081630501885135,3.079588955414032,19597.96081167036,1998.4358380966346,4632.441516551485,4632.441516551485,3.5210459075292095,3.2984799375180276,-10.863601337469778,14.162081274987806,1.1460102141492778,1.1460102141492778,0.32743148975693653,0.0,0.0,0.0002408310865631897,7.369866229172228e-05,0.00016713242427146742,0.0006731483099019851,0.07619453339706773,0.05151901868768209,0.024675514709385647,0.053329358182834075,0.03164931699194425,0.01515873568382725,0.9999999999999998,0.9999999999999998,0.4789593307080094,0.0,414.22065369155524,578.4679029100992,6.871738189929999,19529.079007027016,12812.108840617362,0.7474542924481272,1.0743033442347032,0.7932054659779834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496984167724445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.97659077555,1226.0,0.9999999999999998,0.4789593307080094,6.27409032704403,1.1460102141492778
967.0,-29.699830983157444,3.2984799375180276,34.95511962805002,19.578572536725574,-0.45527929745528317,-26.68902614947534,-40.59610212044788,-3.3598641353614287,402.81003163784465,-11.121941505584717,39.926542310163484,46026.519768287304,16273.652094247755,16273.652094247755,62300.17186253506,81103.80948788374,81103.80948788374,16273.652094247755,97377.4615821315,97377.4615821315,39410.702999758556,116906.54058915851,92862.55149747335,58215.27625371139,38496.972493068846,19529.079007027016,0.0,58026.05150009586,12812.108843116834,1226.0,57966.75858237294,277615.48722884397,603270.7689873425,2.1730443607782384,1551368.382599942,5.588191055497989,0.6560528962224352,0.046808052675771504,4.027634451161993,1.2766458723554388,1.0,0.0,4.027634451162113,1.3078480633206784,1.3081630501885135,3.079588955414032,19597.897905079175,1998.4294234095412,4632.441516551485,4632.441516551485,3.512975185137862,3.2984799375180276,-10.866164186667248,14.164644124185276,1.1431765252290913,1.1431765252290913,0.32662186435116897,0.0,0.0,0.0002408310865631897,7.369901097383668e-05,0.000167132075589353,0.0006731469055378886,0.07622735131142366,0.05154797454955272,0.02467937676187095,0.053329358182834075,0.0316534717071193,0.015154580968652204,0.9999999999999998,0.9999999999999998,0.4787652080907045,0.0,413.9319731434294,578.3552695485173,5.993868312795087,19529.079007027016,12812.108843116834,0.7474542924481272,1.073658645590113,0.793204406958679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496990840825517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.956898038872,1226.0,0.9999999999999998,0.4787652080907045,6.27409032704403,1.1431765252290913
968.0,-29.699944627252876,3.2984873825678354,34.955004660711985,19.57868233965712,-0.4552794754115699,-26.689046166916857,-40.59607599684966,-3.3596817248079263,402.95238612739297,-11.121945337719213,39.926175117374314,46025.91863479175,16236.21951915926,16236.21951915926,62262.13815395101,81104.25432664108,81104.25432664108,16236.21951915926,97340.47384580034,97340.47384580034,39373.44554429205,116869.49399756848,92862.25709434833,58215.05408848944,38496.8922287321,19529.02015176814,0.0,58025.91238050024,12804.71126630283,1226.0,57967.02830150829,277615.4435451547,603177.82800846,2.1727099195414605,1551352.5747373474,5.588134993235767,0.6556760742112041,0.04678130509702301,4.027634451161993,1.2766447349311787,1.0,0.0,4.027634451162045,1.307847185031875,1.308162167971634,3.079591023521476,19597.835773657047,1998.4230877676932,4632.441516551485,4632.441516551485,3.504894656769665,3.2984873825678354,-10.868719747854847,14.167207130422682,1.140340658458288,1.140340658458288,0.325811616702368,0.0,0.0,0.00024082824498333546,7.369922996220809e-05,0.00016712901502112737,0.0006731345786878629,0.07619492324962224,0.05153326983669659,0.024661653412925658,0.05332951539072418,0.03163981950581817,0.015141485591204843,0.9999999999999998,0.9999999999999998,0.4785579003831077,0.0,414.0743314651122,578.719372822712,5.371059575735387,19529.02015176814,12804.71126630283,0.7474542924481272,1.0730057589731992,0.7931959489577777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496990840825517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.937892607777,1226.0,0.9999999999999998,0.4785579003831077,6.27409032704403,1.140340658458288
969.0,-29.70005653943514,3.2984943791370833,34.9548910185593,19.57843528306114,-0.4552796509003606,-26.689065950291315,-40.596064960677154,-3.3598612609661096,403.07705890742955,-11.121949120074698,39.92581257265842,46025.38745113982,16198.786691840394,16198.786691840394,62224.17414298021,81103.25444876622,81103.25444876622,16198.786691840394,97302.04114060661,97302.04114060661,39334.74653036669,116831.00318068938,92861.98326824681,58214.8958102969,38496.76384216657,19528.96204008277,0.0,58025.72588224934,12797.430691023812,1226.0,57967.29461023992,277615.4004289175,603096.1700170983,2.1724161162720477,1551336.9670964442,5.588079640753428,0.6553052161583071,0.04675498111575744,4.027634451161993,1.2766440288489687,1.0,0.0,4.0276344511609,1.3078480612416499,1.3081630407325668,3.0795889603095192,19597.77798485096,1998.4171949494437,4632.441516551485,4632.441516551485,3.4968140739527827,3.2984943791370833,-10.871260339152647,14.169754718289731,1.1375070376108436,1.1375070376108436,0.3250020107459553,0.0,0.0,0.00024082544673877159,7.369932247619291e-05,0.00016712612426257866,0.000673122935769142,0.07616536508091211,0.051520351018113135,0.024645014062798978,0.05332967061185464,0.03162635715551444,0.015128623960243002,0.9999999999999998,0.9999999999999998,0.47835493306585714,0.0,414.19900802750425,579.0638393874995,4.742000678424347,19528.96204008277,12797.430691023812,0.7474542924481272,1.07235494596398,0.7931893440598811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496997633139208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.918578615543,1226.0,0.9999999999999998,0.47835493306585714,6.27409032704403,1.1375070376108436
970.0,-29.70005653943514,3.2984943791370833,34.9548910185593,19.578366935625695,-0.4552796509003606,-26.689065950291315,-40.59602340040726,-3.3598612609661096,402.7875301403469,-11.121949120074698,39.92581257265842,46025.215149931246,16161.310900837583,16161.310900837583,62186.52605076883,81102.97766374389,81102.97766374389,16161.310900837583,97264.28856458148,97264.28856458148,39296.99395434156,116793.25060466425,92861.70648322448,58214.723509088326,38496.64774904017,19528.96204008277,0.0,58025.60978912294,12797.430694851653,1226.0,57967.29461023992,277615.4004289175,603279.6484245411,2.1730770248785563,1551336.9670964442,5.588079640753428,0.6553052163543155,0.04675498111575744,4.027634451161993,1.2766430623130876,1.0,0.0,4.027634451162982,1.3078480612416499,1.3081630407325668,3.0795889603095192,19597.719571588328,1998.4112384543478,4632.441516551485,4632.441516551485,3.488724216613212,3.2984943791370833,-10.873784510058966,14.17227888919605,1.13467329388018,1.13467329388018,0.32419236968005144,0.0,0.0,0.00024082544673877159,7.369967086842819e-05,0.0001671257758703434,0.0006731215325725728,0.0761979758467987,0.05154939381522725,0.024648582031571446,0.05332967061185464,0.03163064251477689,0.015124338600980548,0.9999999999999998,0.9999999999999998,0.47815464367867033,0.0,413.9094792604216,578.947852286379,3.870206048168143,19528.96204008277,12797.430694851653,0.7474542924481272,1.0717082728948049,0.7931879616120605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497004321945337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.898963242667,1226.0,0.9999999999999998,0.47815464367867033,6.27409032704403,1.13467329388018
971.0,-29.700170340184204,3.298501922254702,34.95477477431195,19.578471325244777,-0.45527982965923386,-26.689086051546283,-40.59599350495262,-3.359677996251026,402.9312650981277,-11.121952979172208,39.92544217957058,46024.59773151592,16123.790940601733,16123.790940601733,62148.38867211765,81103.4006037921,81103.4006037921,16123.790940601733,97227.19154439383,97227.19154439383,39259.62484141863,116756.09421535004,92861.38672013026,58214.4853537334,38496.5570737743,19528.902670956202,0.0,58025.4597447305,12789.997091692912,1226.0,57967.56670297521,277615.3564378797,603185.8029166474,2.1727393277382285,1551321.021703727,5.588023089244549,0.6549265622955082,0.046728103736237085,4.027634451161993,1.2766418221360074,1.0,0.0,4.027634451162127,1.3078471788202914,1.3081621543770994,3.0795910381479072,19597.65208814777,1998.4043570585034,4632.441516551485,4632.441516551485,3.4806248245104046,3.298501922254702,-10.876301233902725,14.174803156157427,1.1318374511787417,1.1318374511787417,0.3233821289082119,0.0,0.0,0.0002408226013033243,7.369992147756607e-05,0.0001671226798257582,0.0006731090628367391,0.07616503651390048,0.05153454597312413,0.02463049054077635,0.05332982921056008,0.03161702167361965,0.015111082062617433,0.9999999999999998,0.9999999999999998,0.47794135129513765,0.0,414.0532180772999,579.3113003987019,3.2516619060611447,19528.902670956202,12789.997091692912,0.7474542924481272,1.0710537916549911,0.793179372192662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497004321945337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.879959737082,1226.0,0.9999999999999998,0.47794135129513765,6.27409032704403,1.1318374511787417
972.0,-29.700281738698006,3.2985089720377663,34.95466055331859,19.578224303573393,-0.45528000488247955,-26.689105798177035,-40.59598620571194,-3.3598576560472035,403.0549016863956,-11.121956764936312,39.92507866904185,46024.08439554091,16086.271347741433,16086.271347741433,62110.35574328234,81102.40081512209,81102.40081512209,16086.271347741433,97188.67216286353,97188.67216286353,39220.83841792937,116717.51656660717,92861.11348511028,58214.34299274839,38496.41165817988,19528.84440374364,0.0,58025.256061923516,12782.72508836347,1226.0,57967.833744934156,277615.3132827966,603104.7893157451,2.172447845848418,1551305.3727250672,5.587967588606357,0.654556143932052,0.046701811193461173,4.027634451161993,1.2766411578143018,1.0,0.0,4.027634451161568,1.3078480556022796,1.3081630277272551,3.0795889735885407,19597.594424084706,1998.398476960502,4632.441516551485,4632.441516551485,3.472525511712559,3.2985089720377663,-10.878802881414492,14.177311853452258,1.1290038839844514,1.1290038839844514,0.3225725382812718,0.0,0.0,0.000240819815962555,7.369998266613188e-05,0.00016711983329642313,0.0006730975980571229,0.0761353305042877,0.051521729161255414,0.024613601343032285,0.05332998486674459,0.031603698988527884,0.015098112204933293,0.9999999999999998,0.9999999999999998,0.4777324391810558,0.0,414.17685845133195,579.6524666832693,2.6255451046799863,19528.84440374364,12782.72508836347,0.7474542924481272,1.0704020965801389,0.7931733096778553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497011123634012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.860723931706,1226.0,0.9999999999999998,0.4777324391810558,6.27409032704403,1.1290038839844514
