time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
973.0,-29.70039304666466,3.298516412514008,34.954546001348625,19.577977281902008,-0.45528018022651096,-26.6891256017844,-40.59597890647126,-3.360037403834441,403.17611481502774,-11.121960556538586,39.92471446379011,46023.57148326194,16048.721365221472,16048.721365221472,62072.29284848341,81101.40109015754,81101.40109015754,16048.721365221472,97150.12245537901,97150.12245537901,39182.02115382483,116678.90847917632,92860.84066956672,58214.200458281135,38496.266901428426,19528.786023797315,0.0,58025.05292522574,12775.492730106582,1226.0,57968.101301554176,277615.27006116847,603025.3423560647,2.17216200759849,1551289.693958524,5.5879119819911915,0.6541877572184298,0.04667566374685835,4.027634451161993,1.2766404550289736,1.0,0.0,4.027634451163945,1.307848932807165,1.3081639015034052,3.079586908036148,19597.536848548778,1998.3926058897564,4632.441516551485,4632.441516551485,3.4644196387326622,3.298516412514008,-10.881291627395917,14.179808039909926,1.1261701805394337,1.1261701805394337,0.3217629087255525,0.0,0.0,0.00024081703291541353,7.370004385474456e-05,0.00016711698906066895,0.0006730861425152122,0.07610613186209524,0.05150916034355912,0.024596971518536122,0.05333014082411275,0.03159041445484898,0.01508524929200937,0.9999999999999998,0.9999999999999998,0.4775261595117772,0.0,414.2980753715663,579.9928492503227,1.9961699973440545,19528.786023797315,12775.492730106582,0.7474542924481272,1.0697498704305046,0.7931672469574553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497017781750832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.84103644536,1226.0,0.9999999999999998,0.4775261595117772,6.27409032704403,1.1261701805394337
974.0,-29.70039304666466,3.298516412514008,34.954546001348625,19.577898387238406,-0.45528018022651096,-26.6891256017844,-40.59593734620137,-3.360037403834441,402.88491000007025,-11.121960556538586,39.92471446379011,46023.39918201791,16011.131681683833,16011.131681683833,62034.530863701744,81101.08172282904,81101.08172282904,16011.131681683833,97112.21340451288,97112.21340451288,39144.1121029587,116640.9994283102,92860.52130223822,58214.0281570371,38496.103494667914,19528.786023797315,0.0,58024.88951846523,12775.492729235875,1226.0,57968.101301554176,277615.27006116847,603209.8096124679,2.172826478455452,1551289.693958524,5.5879119819911915,0.6541877571738439,0.04667566374685835,4.027634451161993,1.276639487943612,1.0,0.0,4.027634451161566,1.307848932807165,1.3081639015034052,3.079586908036148,19597.469448631404,1998.3857330109063,4632.441516551485,4632.441516551485,3.4563051955382202,3.298516412514008,-10.883763604950952,14.18228001746496,1.1233366067031634,1.1233366067031634,0.32095331620090384,0.0,0.0,0.00024081703291541353,7.370039225013294e-05,0.00016711664066528057,0.0006730847393059433,0.07613872014563157,0.05153835966557518,0.024600360480056396,0.05333014082411275,0.03159479357170484,0.015080870175153515,0.9999999999999998,0.9999999999999998,0.47732137071657904,0.0,414.0068705566088,579.8737437080247,1.1304470912517672,19528.786023797315,12775.492729235875,0.7474542924481272,1.0691020935759048,0.7931665111981283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497024434461607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15463.82134920232,1226.0,0.9999999999999998,0.47732137071657904,6.27409032704403,1.1233366067031634
975.0,-29.70050643948623,3.298524048501454,34.95442862264572,19.578013219311856,-0.4552803591605316,-26.689145760175215,-40.59590745074672,-3.3598535926342015,403.02626414417284,-11.121964431864887,39.92434170970646,46022.783550788874,15973.49629491124,15973.49629491124,61996.27984570011,81101.54685702863,81101.54685702863,15973.49629491124,97075.04315193987,97075.04315193987,39106.667994056384,116603.76942607125,92860.24152046109,58213.789906355094,38496.05734900666,19528.72627413138,0.0,58024.783623138035,12768.094966160592,1226.0,57968.375157883485,277615.2258851494,603117.4915256433,2.172494284499927,1551273.6472951134,5.587855069364538,0.6538109442945995,0.0466489181400066,4.027634451161993,1.2766383279906588,1.0,0.0,4.027634451163409,1.3078480477138381,1.3081630124887904,3.079588992163449,19597.41040292767,1998.3797120247661,4632.441516551485,4632.441516551485,3.4481808864372554,3.298524048501454,-10.886228121082663,14.184752169584117,1.1205008007240203,1.1205008007240203,0.32014308592114865,0.0,0.0,0.0002408141977708452,7.370064286153923e-05,0.00016711355490930596,0.0006730723110088721,0.07610589191103137,0.05152375362823377,0.024582138282797594,0.053330300460027145,0.03158135730252127,0.015067560837485323,0.9999999999999998,0.9999999999999998,0.47710301660411586,0.0,414.14822857603775,580.2333714087522,0.5132171062472253,19528.72627413138,12768.094966160592,0.7474542924481272,1.0684448260652952,0.7931573489304107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497024434461607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.802348565208,1226.0,0.9999999999999998,0.47710301660411586,6.27409032704403,1.1205008007240203
976.0,-29.700613536114442,3.2985312889444502,34.954317304768956,19.577765149902575,-0.4552805283919235,-26.68914509849948,-40.595882025640435,-3.360027449512349,403.1324888440614,-11.121969282871877,39.92398874438267,46022.21363962937,15935.863332024433,15935.863332024433,61958.076971653805,81100.54291460404,81100.54291460404,15935.863332024433,97036.40624662847,97036.40624662847,39067.77640563008,116565.07531301306,92859.94066609687,58213.65617684073,38495.871654729046,19528.669066384595,0.0,58024.54072111364,12761.113071095038,1226.0,57968.62984099839,277615.1705870591,603047.6034400125,2.1722429727625387,1551258.452632226,5.587801449581651,0.6534553393124575,0.04662367435999094,4.027634451161993,1.276637616413646,1.0,0.0,4.027634451160691,1.30784889614015,1.3081638576172252,3.079586994375831,19597.346910023167,1998.3732375503528,4632.441516551485,4632.441516551485,3.4400571005778215,3.2985312889444502,-10.888678495622715,14.187209784567166,1.117667298267756,1.117667298267756,0.31933351379078745,0.0,0.0,0.00024081152007733714,7.370085599896225e-05,0.00016711066407837488,0.0006730606677986216,0.07607850405947686,0.05151269979629399,0.02456580426318287,0.053330447300460236,0.03156885601784133,0.015054818342149603,0.9999999999999998,0.9999999999999998,0.4768883083264492,0.0,414.2544581269333,580.5533706371635,1.1368683772161603e-13,19528.669066384595,12761.113071095038,0.7474542924481272,1.0677909071171476,0.7931508473428222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497031211787035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.783115628306,1226.0,0.9999999999999998,0.4768883083264492,6.27409032704403,1.117667298267756
977.0,-29.700613536114442,3.2985312889444502,34.954317304768956,19.577696767542534,-0.4552805283919235,-26.68914509849948,-40.595840430445946,-3.360027449512349,402.84061167004506,-11.121969282871877,39.92398874438267,46022.04133834733,15898.186911898958,15898.186911898958,61920.228250246284,81100.26612958884,81100.26612958884,15898.186911898958,96998.4530414878,96998.4530414878,39029.82320048941,116527.12210787239,92859.66388108167,58213.48387555868,38495.7555616922,19528.669066384595,0.0,58024.4246280768,12761.1130686692,1226.0,57968.62984099839,277615.1705870591,603232.5234955093,2.1729090748891107,1551258.452632226,5.587801449581651,0.6534553391882382,0.04662367435999094,4.027634451161993,1.276636698781513,1.0,0.0,4.027634451161137,1.30784889614015,1.3081638576172252,3.079586994375831,19597.288496762038,1998.3672810554103,4632.441516551485,4632.441516551485,3.431923933652596,3.2985312889444502,-10.891111173113467,14.189642462057918,1.1148336892155626,1.1148336892155626,0.31852391120444645,0.0,0.0,0.00024081152007733714,7.370120469067425e-05,0.0001671103153866629,0.0006730592633958696,0.07611112192057247,0.05154197079187857,0.024569151128693904,0.053330447300460236,0.03157325764532149,0.01505041671466945,0.9999999999999998,0.9999999999999998,0.4766824153446077,0.0,413.96258095291694,580.4339845685905,1.1368683772161603e-13,19528.669066384595,12761.1130686692,0.7474542924481272,1.0671407540383329,0.7931494647872515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037612803616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.76379413194,1226.0,0.9999999999999998,0.4766824153446077,6.27409032704403,1.1148336892155626
978.0,-29.700772702037543,3.2985421706187865,34.95415007786575,19.577623216342204,-0.45528078245232045,-26.689173645835623,-40.59583117542786,-3.360027777988202,403.15416621520103,-11.121974751871413,39.92345715206411,46021.312575361604,15860.470995163405,15860.470995163405,61881.78357052501,81099.96871938533,81099.96871938533,15860.470995163405,96960.43971454873,96960.43971454873,38991.41909892385,116489.02359453119,92859.36668554034,58213.28381099826,38495.64763838009,19528.583879982452,0.0,58024.23151836255,12750.62620655153,1226.0,57969.02061562488,277615.1082442959,603029.9564141755,2.1721798940550485,1551235.5685396558,5.587720273403128,0.6529211890075353,0.04658576209952655,4.027634451161993,1.2766357371909547,1.0,0.0,4.0276344511616005,1.30784890609751,1.3081638623721141,3.079586970929272,19597.22577602281,1998.360885319942,4632.441516551485,4632.441516551485,3.423782240638055,3.2985421706187865,-10.893537747246164,14.19207991786495,1.11199790803047,1.11199790803047,0.31771368800870575,0.0,0.0,0.00024080754056706553,7.370128227551914e-05,0.0001671062582915464,0.0006730429228998067,0.07605513151697299,0.05150991631681023,0.024545215200162767,0.05333067516690804,0.031551174252665966,0.015034587846860584,0.9999999999999998,0.9999999999999998,0.4765143676258012,0.0,414.2761409670724,581.0149828464339,1.1368683772161603e-13,19528.583879982452,12750.62620655153,0.7474542924481272,1.0664817430790392,0.7931395448261567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037612803616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15463.744797423846,1226.0,0.9999999999999998,0.4765143676258012,6.27409032704403,1.11199790803047
979.0,-29.700772702037543,3.2985421706187865,34.95415007786575,19.57754959529268,-0.45528078245232045,-26.689173645835623,-40.59578958023337,-3.360027777988202,402.86156583895615,-11.121974751871413,39.92345715206411,46021.14027405882,15822.752254963267,15822.752254963267,61843.89252902208,81099.67064321732,81099.67064321732,15822.752254963267,96922.4228981806,96922.4228981806,38953.40228255571,116451.00677816305,92859.06860937233,58213.111509695475,38495.50788852984,19528.583879982452,0.0,58024.0917685123,12750.626204788026,1226.0,57969.02061562488,277615.1082442959,603215.3173191755,2.172847584319358,1551235.5685396558,5.587720273403128,0.6529211889172316,0.04658576209952655,4.027634451161993,1.2766347706550731,1.0,0.0,4.027634451161749,1.30784890609751,1.3081638623721141,3.079586970929272,19597.162869434367,1998.3544706331284,4632.441516551485,4632.441516551485,3.4156399381253584,3.2985421706187865,-10.895943124246275,14.19448529486506,1.1091654094838022,1.1091654094838022,0.31690440270965775,0.0,0.0,0.00024080754056706553,7.370163096909549e-05,0.00016710590959797004,0.0006730415184895457,0.07609135295554353,0.05153925709446268,0.024552095861080862,0.05333067516690804,0.031554118523713974,0.015031643575812579,0.9999999999999998,0.9999999999999998,0.4763765961174226,0.0,413.98354059082754,580.9338896087634,1.1368683772161603e-13,19528.583879982452,12750.626204788026,0.7474542924481272,1.0658312891091672,0.7931384856080234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497047125939517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.725154220723,1226.0,0.9999999999999998,0.4763765961174226,6.27409032704403,1.1091654094838022
980.0,-29.700883304858536,3.298549766926676,34.954033645152,19.577307952009164,-0.455280958151097,-26.689193494551176,-40.59578605284912,-3.3602082949619936,402.9822287577979,-11.121978567614335,39.923088890493155,46020.64608203992,15784.97410867829,15784.97410867829,61805.62019071821,81098.69276306215,81098.69276306215,15784.97410867829,96883.66687174044,96883.66687174044,38914.37565395622,116412.19172163698,92858.82075149588,58212.984658590714,38495.37343656129,19528.524849896537,0.0,58023.89828645783,12743.37913319502,1226.0,57969.29121778422,277615.06474750576,603136.135995542,2.1725627049241782,1551219.7156914165,5.587664045185262,0.6525520606981502,0.046559562590572055,4.027634451161993,1.276634120619856,1.0,0.0,4.027634451162593,1.3078497869949386,1.3081647398649128,3.07958489668476,19597.110561014244,1998.349136658721,4632.441516551485,4632.441516551485,3.407484811687178,3.298549766926676,-10.898341683823705,14.196891450750382,1.1063296464348333,1.1063296464348333,0.3160941846956667,0.0,0.0,0.00024080477528053054,7.370166053931811e-05,0.00016710311474121242,0.0006730302618281826,0.07606700790148949,0.05152673036785165,0.024540277533637838,0.053330832921036936,0.03153879840727299,0.015020764183299062,0.9999999999999998,0.9999999999999998,0.4762630455773864,0.0,414.10420732541223,581.3293082733533,1.1368683772161603e-13,19528.524849896537,12743.37913319502,0.7474542924481272,1.0651752470264997,0.7931326133042781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497047125939517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.706159207635,1226.0,0.9999999999999998,0.4762630455773864,6.27409032704403,1.1063296464348333
981.0,-29.7009935165841,3.2985573681658957,34.95391719929964,19.577061070036166,-0.4552811335169527,-26.689213345132906,-40.59577878853304,-3.3603888071265815,403.1013312994926,-11.121982378507125,39.92272093357539,46020.13790701377,15747.198116835027,15747.198116835027,61767.336023848795,81097.6935884508,81097.6935884508,15747.198116835027,96844.89170528583,96844.89170528583,38875.330103763714,116373.35757266464,92858.55158124762,58212.84223385467,38495.232608214385,19528.46586737881,0.0,58023.69847559319,12736.158496350574,1226.0,57969.56160152212,277615.02130600956,603057.9805942901,2.17228152049291,1551203.876080123,5.587607863517809,0.6521842823109623,0.04653345917460851,4.027634451161993,1.2766334304725748,1.0,0.0,4.027634451160762,1.307850667849618,1.3081656173277743,3.0795828225437027,19597.053754788703,1998.3433440358026,4632.441516551485,4632.441516551485,3.399330150325925,3.2985573681658957,-10.90072506112465,14.199282429290545,1.1034961749387446,1.1034961749387446,0.3152846214110699,0.0,0.0,0.00024080201980124344,7.37017214364441e-05,0.00016710029836479933,0.0006730189184935138,0.07604390357833112,0.051514366025741914,0.024529537552589197,0.053330990549413884,0.031523127240508625,0.01501033193409988,0.9999999999999998,0.9999999999999998,0.47616887181202416,0.0,414.2233136779997,581.7341247848381,1.1368683772161603e-13,19528.46586737881,12736.158496350574,0.7474542924481272,1.064519112821295,0.7931265864820984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497053736530296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.686402955922,1226.0,0.9999999999999998,0.47616887181202416,6.27409032704403,1.1034961749387446
982.0,-29.7009935165841,3.2985573681658957,34.95391719929964,19.576987448986642,-0.4552811335169527,-26.689213345132906,-40.59573722826315,-3.3603888071265815,402.807638729373,-11.121982378507125,39.92272093357539,46019.965605689205,15709.381594245584,15709.381594245584,61729.34719993479,81097.3955122858,81097.3955122858,15709.381594245584,96806.77710653139,96806.77710653139,38837.21550500927,116335.2429739102,92858.25350508263,58212.669932530116,38495.092858391676,19528.46586737881,0.0,58023.55872577049,12736.15850156767,1226.0,57969.56160152212,277615.02130600956,603244.0672532672,2.1729518252123796,1551203.876080123,5.587607863517809,0.6521842825781157,0.04653345917460851,4.027634451161993,1.2766324639366942,1.0,0.0,4.027634451163141,1.307850667849618,1.3081656173277743,3.0795828225437027,19596.9908482009,1998.3369293490541,4632.441516551485,4632.441516551485,3.391166739637562,3.2985573681658957,-10.90309152671611,14.201648894882005,1.1006627175907873,1.1006627175907873,0.31447506216879634,0.0,0.0,0.00024080201980124344,7.370206983916531e-05,0.0001670999499620781,0.000673017515254711,0.07608333002930738,0.051543821682991396,0.02453950834631598,0.053330990549413884,0.031524807353527654,0.015008651821080847,0.9999999999999998,0.9999999999999998,0.476090199466401,0.0,413.92962110788017,581.6864666043837,1.1368683772161603e-13,19528.46586737881,12736.15850156767,0.7474542924481272,1.0638669629292905,0.7931255272222725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497060323751516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.66672168499,1226.0,0.9999999999999998,0.476090199466401,6.27409032704403,1.1006627175907873
983.0,-29.70110608290819,3.298565057641309,34.953799548002905,19.57674556123095,-0.45528131012341516,-26.689212581787793,-40.59571180315686,-3.360567987500809,402.93019358077333,-11.121986217454701,39.92234960354585,46019.37214769529,15671.518989642309,15671.518989642309,61690.8911373376,81096.41667358544,81096.41667358544,15671.518989642309,96767.93566322775,96767.93566322775,38798.10117355538,116296.34200885009,92857.99927289727,58212.53520785023,38494.96007227449,19528.406345622334,0.0,58023.36641789682,12728.869238486459,1226.0,57969.83448967237,277614.97754471394,603163.6498983956,2.1726624954925113,1551187.8913888584,5.587551165675191,0.6518130057929626,0.046507107253136774,4.027634451161993,1.2766318408260124,1.0,0.0,4.027634451161274,1.3078515423730699,1.3081664883809219,3.0795807633134973,19596.93719453392,1998.3314581976435,4632.441516551485,4632.441516551485,3.3829933812761026,3.298565057641309,-10.905450255688256,14.204015313329565,1.0978269798710636,1.0978269798710636,0.31366485139173245,0.0,0.0,0.00024079920548299906,7.370228298040473e-05,0.00016709692250259432,0.0006730053217545946,0.07606113568533812,0.05153109934686426,0.024530036338473858,0.053331149646489634,0.031508369453108684,0.014998737800028087,0.9999999999999998,0.9999999999999998,0.4760239282565692,0.0,414.05217979822805,582.1121293069875,1.1368683772161603e-13,19528.406345622334,12728.869238486459,0.7474542924481272,1.063207720369523,0.7931179279784257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497060323751516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.647727718475,1226.0,0.9999999999999998,0.4760239282565692,6.27409032704403,1.0978269798710636
984.0,-29.70121634933385,3.298572755306035,34.953681843103126,19.57648837650197,-0.45528148647267,-26.68923259667814,-40.59570453884078,-3.3607494867447456,403.05109417136543,-11.12199005336218,39.92197844067483,46018.86383814893,15633.659246275787,15633.659246275787,61652.52308442471,81095.37562565347,81095.37562565347,15633.659246275787,96729.03487192925,96729.03487192925,38758.92761302693,116257.38172108325,92857.69222133483,58212.39220482414,38494.777796122995,19528.346849154004,0.0,58023.124645277,12721.60271855493,1226.0,57970.107258902324,277614.9338180787,603084.3185985936,2.1723770775018725,1551171.9140177013,5.587494493484941,0.6514428905233239,0.046480837995962865,4.027634451161993,1.2766311177099126,1.0,0.0,4.027634451163398,1.3078524280178954,1.3081673706333614,3.0795786778987293,19596.872393760357,1998.324850357702,4632.441516551485,4632.441516551485,3.3748206405666408,3.298572755306035,-10.907793738146692,14.206366493452727,1.0949935618097566,1.0949935618097566,0.3128553033742162,0.0,0.0,0.00024079644869486538,7.37023438780063e-05,0.0001670941048168591,0.0006729939731464548,0.07603970786466352,0.051518548916907686,0.024521158947755826,0.05333130867528001,0.03149177440628599,0.014989063589676868,0.9999999999999998,0.9999999999999998,0.47596757795537037,0.0,414.17308422472763,582.5416748860109,1.1368683772161603e-13,19528.346849154004,12721.60271855493,0.7474542924481272,1.062550896066628,0.7931124723027959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497067051710122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.628411896192,1226.0,0.9999999999999998,0.47596757795537037,6.27409032704403,1.0949935618097566
985.0,-29.70132462786179,3.2985804813403203,34.9535637780157,19.57659786511215,-0.4552816629557613,-26.68923251036174,-40.595656517520524,-3.36056535041174,403.1831604391475,-11.121993896211592,39.92160646732379,46018.19522063728,15595.771717681337,15595.771717681337,61613.96693831862,81095.81924573111,81095.81924573111,15595.771717681337,96691.59096341244,96691.59096341244,38721.21033525545,116219.87818473222,92857.38962191156,58212.16222374858,38494.69710906997,19528.287221319777,0.0,58022.98433038975,12714.339603030881,1226.0,57970.38062815699,277614.8900123157,602997.9488663506,2.172066306816612,1551155.901882771,5.587437697646397,0.6510729517102837,0.04645458147934467,4.027634451161993,1.276629951712676,1.0,0.0,4.027634451161196,1.3078515410744767,1.3081664799357418,3.0795807663712775,19596.808532575113,1998.3183383291046,4632.441516551485,4632.441516551485,3.3666419018909144,3.2985804813403203,-10.910123878768507,14.208704360108827,1.0921601590346843,1.0921601590346843,0.3120457597241955,0.0,0.0,0.0002407937416347673,7.370274644745642e-05,0.00016709099518731087,0.0006729814486953561,0.07601704592453679,0.05150488438600517,0.024512161538531613,0.05333146805510601,0.03147501746738633,0.014979564011958336,0.9999999999999998,0.9999999999999998,0.47591916438107795,0.0,414.30515433535913,582.9912080904429,5.684341886080802e-14,19528.287221319777,12714.339603030881,0.7474542924481272,1.0618889677835492,0.7931028669363889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497073642212248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.608733100249,1226.0,0.9999999999999998,0.47591916438107795,6.27409032704403,1.0921601590346843
986.0,-29.70132462786179,3.2985804813403203,34.9535637780157,19.57652420913803,-0.4552816629557613,-26.68923251036174,-40.59561495725063,-3.36056535041174,402.88812642644643,-11.121993896211592,39.92160646732379,46018.022919265335,15557.844054216277,15557.844054216277,61575.866973481614,81095.5211695707,81095.5211695707,15557.844054216277,96653.36522378697,96653.36522378697,38682.984595629976,116181.65244510674,92857.09154575114,58211.98992237663,38494.557359305014,19528.287221319777,0.0,58022.84458062479,12714.33960851596,1226.0,57970.38062815699,277614.8900123157,603184.823268444,2.1727394493922327,1551155.901882771,5.587437697646397,0.6510729519911623,0.04645458147934467,4.027634451161993,1.2766289851767945,1.0,0.0,4.027634451163129,1.3078515410744767,1.3081664799357418,3.0795807663712775,19596.745625988275,1998.3119236424545,4632.441516551485,4632.441516551485,3.3584544993452945,3.2985804813403203,-10.912436967828558,14.211017449168878,1.0893267776472038,1.0893267776472038,0.31123622218491537,0.0,0.0,0.0002407937416347673,7.370309485465886e-05,0.00016709064678010842,0.0006729800454385044,0.07605853637301466,0.05153446473511254,0.02452407163790212,0.05333146805510601,0.031475914541541035,0.014978666937803633,0.9999999999999998,0.9999999999999998,0.4758771001883107,0.0,414.01012032265805,582.9642692845663,5.684341886080802e-14,19528.287221319777,12714.33960851596,0.7474542924481272,1.0612348880606806,0.7931018076047903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497080113905485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.5898710451,1226.0,0.9999999999999998,0.4758771001883107,6.27409032704403,1.0893267776472038
987.0,-29.70143443919522,3.2985882342335753,34.953445447663675,19.576282775402092,-0.455281839275153,-26.689252501816604,-40.59560765800995,-3.3607468452854095,403.00925305237956,-11.121997736137372,39.92123410309095,46017.51655016933,15519.870016863166,15519.870016863166,61537.38656703249,81094.54399358948,81094.54399358948,15519.870016863166,96614.41401045265,96614.41401045265,38643.759699699665,116142.64154276348,92856.84834880962,58211.84711255871,38494.44581805657,19528.227532310833,0.0,58022.673350367404,12707.06449639976,1226.0,57970.65431075298,277614.84623988613,603105.329166523,2.17245344525048,1551139.8730468887,5.587380840960334,0.650702398636795,0.046428281116244655,4.027634451161993,1.2766283115139236,1.0,0.0,4.027634451161566,1.3078524266740705,1.30816736215789,3.0795786810630115,19596.694301221145,1998.3066899727376,4632.441516551485,4632.441516551485,3.3502570861200134,3.2985882342335753,-10.914742219649058,14.213330453882634,1.0864910784494377,1.0864910784494377,0.31042602241412504,0.0,0.0,0.0002407909962817904,7.370315604566087e-05,0.00016708784023612952,0.0006729687417052863,0.0760380699373177,0.05152188854245733,0.024516181394860365,0.053331627626395685,0.031458882726257374,0.014969398389987284,0.9999999999999998,0.9999999999999998,0.47584011550076355,0.0,414.1312507885169,583.4067976814706,1.7053025658242404e-13,19528.227532310833,12707.06449639976,0.7474542924481272,1.0605748238355313,0.7930954210312673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497080113905485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.570881154286,1226.0,0.9999999999999998,0.47584011550076355,6.27409032704403,1.0864910784494377
988.0,-29.701546445301823,3.298596170387905,34.95332442210805,19.576381577085726,-0.45528201923325623,-26.689272875134485,-40.59557402562348,-3.360561632186408,403.1493750347893,-11.122001659780903,39.92085351249485,46016.891342803545,15481.899823357378,15481.899823357378,61498.791166160925,81094.9442621953,81094.9442621953,15481.899823357378,96576.84408555269,96576.84408555269,38605.91004283804,116105.01060849117,92856.4980227146,58211.59280250282,38494.33913356865,19528.166522938485,0.0,58022.50565650713,12699.64806208913,1226.0,57970.934042714645,277614.8015131387,603013.7837483571,2.172124038277614,1551123.4902273426,5.587322728373806,0.6503246501493967,0.046401470304019775,4.027634451161993,1.2766270389175043,1.0,0.0,4.027634451158916,1.3078515347066197,1.3081664663132215,3.079580781365586,19596.620367703996,1998.2991508521254,4632.441516551485,4632.441516551485,3.3420605026617882,3.298596170387905,-10.917032242219364,14.215628412607268,1.083657718041137,1.083657718041137,0.3096164908688963,0.0,0.0,0.0002407881960877997,7.370343799332466e-05,0.00016708475809447504,0.0006729563279653754,0.0760149987142568,0.05150740489801271,0.024507593816244098,0.053331790725528884,0.03144141760491809,0.014960052699101691,0.9999999999999998,0.9999999999999998,0.47580719441739255,0.0,414.27137669457017,583.8754624083836,1.1368683772161603e-13,19528.166522938485,12699.64806208913,0.7474542924481272,1.059912709220684,0.7930869379413439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497086677218516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.551206286196,1226.0,0.9999999999999998,0.47580719441739255,6.27409032704403,1.083657718041137
989.0,-29.701546445301823,3.298596170387905,34.95332442210805,19.576318468339764,-0.45528201923325623,-26.689272875134485,-40.59553623721001,-3.360561632186408,402.8536924766962,-11.122001659780903,39.92085351249485,46016.73470516285,15443.890171132774,15443.890171132774,61460.624876295624,81094.68876834615,81094.68876834615,15443.890171132774,96538.57893947893,96538.57893947893,38567.64489676429,116066.74546241741,92856.24252886546,58211.43616486212,38494.22929333705,19528.166522938485,0.0,58022.39581627553,12699.648066974794,1226.0,57970.934042714645,277614.8015131387,603201.0891565613,2.1727987336007137,1551123.4902273426,5.587322728373806,0.6503246503995822,0.046401470304019775,4.027634451161993,1.2766261613974348,1.0,0.0,4.0276344511605515,1.3078515347066197,1.3081664663132215,3.079580781365586,19596.566447772977,1998.2936525493392,4632.441516551485,4632.441516551485,3.333855401293791,3.298596170387905,-10.919305025482789,14.217901195870693,1.0808244258380824,1.0808244258380824,0.30880697881088065,0.0,0.0,0.0002407881960877997,7.370375478306252e-05,0.00016708444130473718,0.0006729550520521134,0.07605722517700436,0.05153705347107736,0.02452017170592701,0.053331790725528884,0.0314420497280764,0.014959420575943383,0.9999999999999998,0.9999999999999998,0.4757775242173624,0.0,413.9756941364771,583.855981194049,1.1368683772161603e-13,19528.166522938485,12699.648066974794,0.7474542924481272,1.0592569302189285,0.7930857397007892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497093371716774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.532059202102,1226.0,0.9999999999999998,0.4757775242173624,6.27409032704403,1.0808244258380824
990.0,-29.70165582242221,3.298603979082459,34.95320545835722,19.576066557224863,-0.4552821955417156,-26.689292840270454,-40.59553270982576,-3.3607435251941893,402.972786350256,-11.12200550397982,39.92047991628375,46016.24584888359,15405.833475351907,15405.833475351907,61422.0793242355,81093.66929609675,81093.66929609675,15405.833475351907,96499.50277144865,96499.50277144865,38528.29411007942,116027.60940787417,92855.95864771136,58211.309216806345,38494.0549232278,19528.106636425517,0.0,58022.161559653316,12692.393075450158,1226.0,57971.20866136923,277614.75769200857,603122.8651413913,2.1725173047554915,1551107.4086137626,5.587265682520353,0.6499551293813198,0.046375243769359566,4.027634451161993,1.2766254937788473,1.0,0.0,4.027634451162474,1.3078524222132837,1.3081673504571685,3.0795786915667533,19596.50653692856,1998.2875433434006,4632.441516551485,4632.441516551485,3.3256401446856114,3.298603979082459,-10.921569930902573,14.220173909985032,1.077988752788729,1.077988752788729,0.30799678651106543,0.0,0.0,0.0002407854616483856,7.37037843540732e-05,0.0001670816772943124,0.0006729439196285032,0.07603756747229432,0.05152467832816278,0.02451288914413153,0.05333195085260193,0.03142485480584362,0.014950388963515939,0.9999999999999998,0.9999999999999998,0.47575045472400496,0.0,414.09479185423584,584.3031704892094,1.1368683772161603e-13,19528.106636425517,12692.393075450158,0.7474542924481272,1.0585968821772813,0.7930805163398421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497093371716774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.51299649816,1226.0,0.9999999999999998,0.47575045472400496,6.27409032704403,1.077988752788729
991.0,-29.701764985411852,3.298611805068325,34.95308629437159,19.57581464610996,-0.45528237183069103,-26.689292613364948,-40.59550358271224,-3.3609253628877256,403.09129651623846,-11.12200934932007,39.92010601402815,46015.65166811681,15367.780923904462,15367.780923904462,61383.43259202127,81092.64978506914,81092.64978506914,15367.780923904462,96460.4307089736,96460.4307089736,38488.94719735076,115988.47740866017,92855.67450403684,58211.157821714674,38493.907424802404,19528.046699686565,0.0,58021.95412448897,12685.150712846744,1226.0,57971.483511622835,277614.713857874,603045.0436346981,2.1722373258048187,1551091.3139525342,5.587208589911492,0.6495862544742044,0.046349063293751096,4.027634451161993,1.2766247767070311,1.0,0.0,4.027634451159445,1.3078533094416855,1.3081682343298202,3.0795766024259748,19596.446570681303,1998.2814284879448,4632.441516551485,4632.441516551485,3.3174257827100733,3.298611805068325,-10.923819482032657,14.222431287100981,1.075155435362233,1.075155435362233,0.3071872672463523,0.0,0.0,0.00024078273259078257,7.370402853491324e-05,0.00016707870405586933,0.0006729319445109184,0.07601811163830738,0.05151236690037349,0.024505744737933894,0.053332111116705924,0.031407646183533915,0.014941417110217183,0.9999999999999998,0.9999999999999998,0.4757254657959856,0.0,414.21330586555854,584.7511081210582,1.7053025658242404e-13,19528.046699686565,12685.150712846744,0.7474542924481272,1.057934595934499,0.793073111074266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449709990908872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.493248691215,1226.0,0.9999999999999998,0.4757254657959856,6.27409032704403,1.075155435362233
992.0,-29.701764985411852,3.298611805068325,34.95308629437159,19.575746298674517,-0.45528237183069103,-26.689292613364948,-40.59546202244235,-3.3609253628877256,402.79446606917156,-11.12200934932007,39.92010601402815,46015.47936668364,15329.688814437672,15329.688814437672,61345.16818112131,81092.37300006869,81092.37300006869,15329.688814437672,96422.06181450636,96422.06181450636,38450.57830288353,115950.10851419292,92855.39771903638,58210.98552028151,38493.791331949855,19528.046699686565,0.0,58021.83803163642,12685.150716765907,1226.0,57971.483511622835,277614.713857874,603233.1137873796,2.172914776038158,1551091.3139525342,5.587208589911492,0.6495862546748985,0.046349063293751096,4.027634451161993,1.27662381017115,1.0,0.0,4.027634451163608,1.3078533094416855,1.3081682343298202,3.0795766024259748,19596.388157423287,1998.2754719933198,4632.441516551485,4632.441516551485,3.3092028813888876,3.298611805068325,-10.926051839794251,14.224663644862577,1.0723221361664397,1.0723221361664397,0.30637775319041133,0.0,0.0,0.00024078273259078257,7.370437694772007e-05,0.0001670783556430625,0.0006729305412314943,0.0760608412379285,0.05154213652484143,0.024518704713087067,0.053332111116705924,0.0314081426027375,0.014940920691013592,0.9999999999999998,0.9999999999999998,0.47570214132023686,0.0,413.91647541849164,584.7349989015775,1.7053025658242404e-13,19528.046699686565,12685.150716765907,0.7474542924481272,1.0572772297849793,0.7930717282963992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497106433667866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.474013849758,1226.0,0.9999999999999998,0.47570214132023686,6.27409032704403,1.0723221361664397
993.0,-29.701874402460852,3.298619709711206,34.95296608225758,19.575494562182598,-0.4552825491370462,-26.68931273938958,-40.59545852998269,-3.3611082647949373,402.9158657769152,-11.122013217318461,39.919729231868764,46014.99043722215,15291.550348926226,15291.550348926226,61306.540786148376,81091.35425251056,81091.35425251056,15291.550348926226,96382.90460143678,96382.90460143678,38411.14409654114,115910.89090417145,92855.11864286411,58210.85800932755,38493.62292615173,19527.98630273468,0.0,58021.60922888641,12677.847122960877,1226.0,57971.76050489564,277614.6697654584,603153.3896840133,2.172627945755118,1551075.0954532358,5.587151056403666,0.6492142572419504,0.04632266094463132,4.027634451161993,1.2766231991490353,1.0,0.0,4.027634451162329,1.3078542018435575,1.3081691233689132,3.079574501106179,19596.329260631806,1998.2694661920032,4632.441516551485,4632.441516551485,3.300969973239873,3.298619709711206,-10.928276224004605,14.226895933715811,1.0694864891748868,1.0694864891748868,0.30556756833568194,0.0,0.0,0.00024077999721032955,7.370440622617624e-05,0.0001670755909841533,0.0006729194061960259,0.07604109558807422,0.05152952397590805,0.02451157161216617,0.05333227263915472,0.03139071904887964,0.014931941895751678,0.9999999999999998,0.9999999999999998,0.4756801484063045,0.0,414.03787899423367,585.1890533475391,1.1368683772161603e-13,19527.98630273468,12677.847122960877,0.7474542924481272,1.056615657526895,0.7930664290212983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497106433667866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.455029056771,1226.0,0.9999999999999998,0.4756801484063045,6.27409032704403,1.0694864891748868
994.0,-29.70198381929734,3.29862764682187,34.952845442644,19.575242895539873,-0.4552827267576552,-26.68933293846929,-40.59545130059121,-3.3612914603878523,403.0374986635662,-11.12201709383064,39.91935142554241,46014.48588955343,15253.416788697315,15253.416788697315,61267.90267825074,81090.33571605268,81090.33571605268,15253.416788697315,96343.75250475,96343.75250475,38371.71424707953,115871.67824514538,92854.8409654521,58210.71458355149,38493.473757667336,19527.92574039538,0.0,58021.39949806272,12670.54228683868,1226.0,57972.038257670465,277614.62557599664,603073.5465758119,2.17234068747117,1551058.8329976087,5.587093366494873,0.6488421993856957,0.04629625453504867,4.027634451161993,1.2766225046059123,1.0,0.0,4.027634451163719,1.3078550956702688,1.3081700138332284,3.079572396434218,19596.270659037476,1998.2634904924187,4632.441516551485,4632.441516551485,3.2927381239887485,3.29862764682187,-10.930485210426443,14.229112857248314,1.0666532267506028,1.0666532267506028,0.3047580647858865,0.0,0.0,0.00024077726186381477,7.370446683261542e-05,0.00016707279503119934,0.0006729081451195847,0.07602137759662425,0.05151689260506075,0.024504484991563505,0.05333243460645222,0.031373269576274655,0.014922984958774019,0.9999999999999998,0.9999999999999998,0.4756592207418253,0.0,414.1595157573969,585.6441963291314,1.1368683772161603e-13,19527.92574039538,12670.54228683868,0.7474542924481272,1.0559535483161937,0.793060599841095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497112973437547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.435283023995,1226.0,0.9999999999999998,0.4756592207418253,6.27409032704403,1.0666532267506028
995.0,-29.70209526977139,3.298635759735378,34.95272222951884,19.575351930130296,-0.4552829077960852,-26.689353494519402,-40.59541766820473,-3.3611047646735925,403.1780433019593,-11.12202104905495,39.918965813260705,46013.863180380875,15215.256692160128,15215.256692160128,61229.11987254101,81090.77751425788,81090.77751425788,15215.256692160128,96306.034206418,96306.034206418,38333.71245313676,115833.89813155985,92854.52616276883,58210.45978283631,38493.40708881391,19527.86392514185,0.0,58021.27101395576,12663.105516994712,1226.0,57972.32175328124,277614.58048927906,602981.7109274385,2.1720102375916976,1551042.234672024,5.587034484782481,0.6484634246498995,0.046269371569098716,4.027634451161993,1.2766212567361075,1.0,0.0,4.027634451160273,1.3078541964824122,1.3081691107847802,3.0795745137299453,19596.20422245193,1998.2567158460768,4632.441516551485,4632.441516551485,3.284500546374251,3.298635759735378,-10.93268070214558,14.231316461880958,1.0638199872951717,1.0638199872951717,0.3039485677986205,0.0,0.0,0.00024077447570717317,7.370474878491599e-05,0.0001670697269222572,0.0006728957878983094,0.07599890303076828,0.05150236307705624,0.024496539953712048,0.0533325999236868,0.03135547855123898,0.014913893017859746,0.9999999999999998,0.9999999999999998,0.4756391452769086,0.0,414.30006435101427,586.1239711655662,1.1368683772161603e-13,19527.86392514185,12663.105516994712,0.7474542924481272,1.0552874627274826,0.7930516235901354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497119513200156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.415611970835,1226.0,0.9999999999999998,0.4756391452769086,6.27409032704403,1.0638199872951717
996.0,-29.70209526977139,3.298635759735378,34.95272222951884,19.57528358269485,-0.4552829077960852,-26.689353494519402,-40.59537610793484,-3.3611047646735925,402.8798900164795,-11.12202104905495,39.918965813260705,46013.69087891219,15177.05776811349,15177.05776811349,61190.74864702568,81090.50072926166,81090.50072926166,15177.05776811349,96267.55849737515,96267.55849737515,38295.23674409391,115795.422422517,92854.24937777262,58210.287481367624,38493.29099600555,19527.86392514185,0.0,58021.1549211474,12663.10551541803,1226.0,57972.32175328124,277614.58048927906,603170.5525476042,2.172690467066075,1551042.234672024,5.587034484782481,0.6484634245691594,0.046269371569098716,4.027634451161993,1.276620290200226,1.0,0.0,4.0276344511628,1.3078541964824122,1.3081691107847802,3.0795745137299453,19596.145809194808,1998.250759351543,4632.441516551485,4632.441516551485,3.2762545871084625,3.298635759735378,-10.934858773185272,14.23349453292065,1.0609868141021164,1.0609868141021164,0.3031390897434618,0.0,0.0,0.00024077447570717317,7.370509720087055e-05,0.00016706937850630263,0.0006728943846062075,0.07604201305115377,0.05153225481711227,0.02450975823404149,0.0533325999236868,0.031355890648534945,0.014913480920563766,0.9999999999999998,0.9999999999999998,0.4756197515716419,0.0,414.0019110655345,586.110081295438,1.1368683772161603e-13,19527.86392514185,12663.10551541803,0.7474542924481272,1.0546282425812767,0.7930502407517787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497126174517547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.396470098654,1226.0,0.9999999999999998,0.4756197515716419,6.27409032704403,1.0609868141021164
997.0,-29.70220424686159,3.2986433877900363,34.95260096731227,19.575031916052126,-0.4552830854037114,-26.68937366485453,-40.595372615475185,-3.361287971809662,403.00137895834644,-11.122024928700064,39.91858680255764,46013.20386634146,15138.811216121985,15138.811216121985,61152.01508246344,81089.48220267083,81089.48220267083,15138.811216121985,96228.29341879282,96228.29341879282,38255.69299370003,115756.0965888051,92853.97175724371,58210.15992705762,38493.12425576232,19527.803170012285,0.0,58020.9274257746,12655.790254755291,1226.0,57972.60042509279,277614.5362641161,603090.7827640725,2.172403473103101,1551025.9206361377,5.586976609756944,0.6480908346203558,0.046242927335218016,4.027634451161993,1.2766196841234345,1.0,0.0,4.027634451162957,1.3078550903418364,1.3081700012962647,3.079572408980939,19596.0872196052,1998.2447848760996,4632.441516551485,4632.441516551485,3.2679983464511646,3.2986433877900363,-10.937028836781442,14.235672224571479,1.0581512070350088,1.0581512070350088,0.3023289162957168,0.0,0.0,0.0002407717514115129,7.370512647959141e-05,0.00016706662493192148,0.0006728832942151661,0.07602242002864201,0.05151963505847809,0.024502784970163928,0.05333276243795797,0.031338370173543004,0.014904557161675018,0.9999999999999998,0.9999999999999998,0.4756009032740952,0.0,414.1234038870465,586.5679204008461,1.1368683772161603e-13,19527.803170012285,12655.790254755291,0.7474542924481272,1.053964798489207,0.7930449564979039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497126174517547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.377488169484,1226.0,0.9999999999999998,0.4756009032740952,6.27409032704403,1.0581512070350088
998.0,-29.702312682681118,3.2986513722904314,34.952479877763565,19.574785453174286,-0.45528326243948786,-26.68939380660133,-40.5953653511591,-3.361470928590487,403.11937012801184,-11.122028797152701,39.91820866008296,46012.703497066264,15100.569236582734,15100.569236582734,61113.272733649,81088.48478810609,81088.48478810609,15100.569236582734,96189.05402468881,96189.05402468881,38216.17555838799,115716.79657768321,92853.71423782149,58210.016940834415,38492.996996652306,19527.7425529944,0.0,58020.73954964671,12648.540175531842,1226.0,57972.87846630082,277614.49216654425,603013.2708489092,2.1721246111573826,1551009.64410129,5.586918867228375,0.6477215756612023,0.046216720260051754,4.027634451161993,1.2766189857339487,1.0,0.0,4.027634451163044,1.3078559829603242,1.3081708905842435,3.0795703071568066,19596.032872193206,1998.2392429823851,4632.441516551485,4632.441516551485,3.259743092844053,3.2986513722904314,-10.939183512175454,14.237834884465885,1.0553179010977232,1.0553179010977232,0.30151940031363517,0.0,0.0,0.0002407690406751482,7.370518737936546e-05,0.00016706385329578273,0.0006728721310779676,0.07600337729611742,0.05150737267763153,0.02449600461848589,0.053332924586852876,0.03132100071155569,0.014895719548496063,0.9999999999999998,0.9999999999999998,0.4755824913027245,0.0,414.24139892516456,587.0223332957974,1.7053025658242404e-13,19527.7425529944,12648.540175531842,0.7474542924481272,1.0533004785531233,0.7930389004727265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497132688008147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.357745000525,1226.0,0.9999999999999998,0.4755824913027245,6.27409032704403,1.0553179010977232
999.0,-29.702312682681118,3.2986513722904314,34.952479877763565,19.574711832124763,-0.45528326243948786,-26.68939380660133,-40.59532379088921,-3.361470928590487,402.82007600172915,-11.122028797152701,39.91820866008296,46012.53119557584,15062.28977200822,15062.28977200822,61074.820967584055,81088.1867119593,81088.1867119593,15062.28977200822,96150.47648396752,96150.47648396752,38177.5980176667,115678.21903696192,92853.4161616747,58209.84463934399,38492.857247034124,19527.7425529944,0.0,58020.599800028525,12648.540170285069,1226.0,57972.87846630082,277614.49216654425,603202.8732206582,2.1728075811647094,1551009.64410129,5.586918867228375,0.6477215753925192,0.046216720260051754,4.027634451161993,1.2766180191980676,1.0,0.0,4.0276344511608135,1.3078559829603242,1.3081708905842435,3.0795703071568066,19595.969965609245,1998.2328282960284,4632.441516551485,4632.441516551485,3.251479747384056,3.2986513722904314,-10.941320750491176,14.239972122781607,1.0524847154016586,1.0524847154016586,0.3007099186861882,0.0,0.0,0.0002407690406751482,7.370553579723698e-05,0.00016706350487791122,0.0006728707277781449,0.07604673179792379,0.05153738483705568,0.0245093469608681,0.053332924586852876,0.031321384123096076,0.014895336136955678,0.9999999999999998,0.9999999999999998,0.4755644283922946,0.0,413.94210479888187,587.0089713469947,1.7053025658242404e-13,19527.7425529944,12648.540170285069,0.7474542924481272,1.0526402894503346,0.7930378409420238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497139169152888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.338077510838,1226.0,0.9999999999999998,0.4755644283922946,6.27409032704403,1.0524847154016586
1000.0,-29.702423690729347,3.29865923131931,34.952355238366394,19.574820692092203,-0.4552834440895848,-26.689414409103566,-40.595297737140186,-3.3612831738358424,402.96095233759127,-11.122032769121931,39.917819759333334,46011.941742705276,15023.963669453344,15023.963669453344,61035.90541215862,81088.62775772612,81088.62775772612,15023.963669453344,96112.59142717946,96112.59142717946,38139.426984972495,115640.27163967355,92853.09631697387,58209.621116028204,38492.75022327296,19527.680212494088,0.0,58020.43043576705,12641.07765697491,1226.0,57973.164442206966,277614.4468889643,603110.7319963849,2.1724760319754086,1550992.904628456,5.586859480871315,0.6473414926616305,0.04618974474532406,4.027634451161993,1.276616842211224,1.0,0.0,4.027634451163405,1.3078550786139116,1.3081699823905821,3.0795724365963792,19595.902464946263,1998.2259451439854,4632.441516551485,4632.441516551485,3.2432063342350803,3.29865923131931,-10.943449957600281,14.242109188919592,1.0496491343554757,1.0496491343554757,0.29989975267299307,0.0,0.0,0.00024076626566596392,7.370575421795663e-05,0.00016706051144800728,0.0006728586713367367,0.07602430495117565,0.051522806969653605,0.024501497981522045,0.05333309137127089,0.03130347990710702,0.014886264838217042,0.9999999999999998,0.9999999999999998,0.47554664473061736,0.0,414.0829851067132,587.4929934679695,5.684341886080802e-14,19527.680212494088,12641.07765697491,0.7474542924481272,1.0519726405637395,0.7930299964534723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497139169152888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.31909732557,1226.0,0.9999999999999998,0.47554664473061736,6.27409032704403,1.0496491343554757
