time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-29.702531842256494,3.2986672815080493,34.952233366394104,19.57457436891275,-0.45528362135445893,-26.68943454979615,-40.595290472824104,-3.361466785659582,403.0796630083937,-11.122036646032996,39.91743990000898,46011.442594062886,14985.64317945972,14985.64317945972,60997.0857735226,81087.63081314918,81087.63081314918,14985.64317945972,96073.2739926089,96073.2739926089,38099.83021370116,115600.8933130439,92852.84191859516,58209.47820394848,38492.62634960743,19527.619320435006,0.0,58020.24567004244,12633.806885063019,1226.0,57973.443778907735,277614.4026949837,603032.7415463966,2.172195446966603,1550976.5544579283,5.586801475001258,0.6469711785011171,0.04616346274097944,4.027634451161993,1.2766161548113453,1.0,0.0,4.027634451162557,1.307855974392774,1.3081708748490612,3.0795703273305675,19595.84877620551,1998.2204704160451,4632.441516551485,4632.441516551485,3.234934132663468,3.2986672815080493,-10.945563625986996,14.244230907495044,1.0468159241163386,1.0468159241163386,0.29909026403323963,0.0,0.0,0.00024076356209320215,7.370581511821042e-05,0.00016705774697499173,0.00067284753704998,0.07600519495277402,0.05151046885679014,0.024494726095983875,0.05333325428654931,0.03128604053076013,0.014877422210219303,0.9999999999999998,0.9999999999999998,0.47552908446794223,0.0,414.2016996544267,587.9500835569045,1.7053025658242404e-13,19527.619320435006,12633.806885063019,0.7474542924481272,1.0513069200087375,0.7930239188528626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449714580404394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.299807878342,1226.0,0.9999999999999998,0.47552908446794223,6.27409032704403,1.0468159241163386
1002.0,-29.702531842256494,3.2986672815080493,34.952233366394104,19.574495474249147,-0.45528362135445893,-26.68943454979615,-40.595248877629615,-3.361466785659582,402.7792380696459,-11.122036646032996,39.91743990000898,46011.270292541805,14947.284853801753,14947.284853801753,60958.555146343555,81087.31144585229,81087.31144585229,14947.284853801753,96034.59629965405,96034.59629965405,38061.15252074631,115562.21562008906,92852.52255129827,58209.3059024274,38492.46294318986,19527.619320435006,0.0,58020.08226362486,12633.806884352214,1226.0,57973.443778907735,277614.4026949837,603223.0853257929,2.1728810878323093,1550976.5544579283,5.586801475001258,0.6469711784647171,0.04616346274097944,4.027634451161993,1.2766151877259837,1.0,0.0,4.02763445116211,1.307855974392774,1.3081708748490612,3.0795703273305675,19595.781376294803,1998.213597537875,4632.441516551485,4632.441516551485,3.22665376354906,3.2986672815080493,-10.947659833586329,14.246327115094378,1.0439827846421403,1.0439827846421403,0.2982807956120401,0.0,0.0,0.00024076356209320215,7.37061638316173e-05,0.00016705739826158487,0.0006728461325598489,0.07604875607602206,0.05154059837363078,0.024508157702391283,0.05333325428654931,0.03128640908064864,0.014877053660330803,0.9999999999999998,0.9999999999999998,0.4755117029244688,0.0,413.9012747156789,587.936880334833,1.7053025658242404e-13,19527.619320435006,12633.806884352214,0.7474542924481272,1.0506457896658472,0.793023182619445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497152268207842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.2801428846,1226.0,0.9999999999999998,0.4755117029244688,6.27409032704403,1.0439827846421403
1003.0,-29.702642282106435,3.2986751878681204,34.95210823686878,19.57460957290607,-0.4552838027853521,-26.68945509921483,-40.59521524524314,-3.361278838775883,402.9199580949273,-11.122040616296598,39.917050219053486,46010.651920206095,14908.879809196673,14908.879809196673,60919.53172940277,81087.77364676543,81087.77364676543,14908.879809196673,95996.6534559621,95996.6534559621,38022.92309214361,115524.21031117742,92852.22308514632,58209.05137460252,38492.41301171534,19527.556855215313,0.0,58019.96986693065,12626.341844371496,1226.0,57973.7303638185,277614.3574368577,603131.025225077,2.172549830612622,1550959.781673258,5.586741968221213,0.6465909656793201,0.04613647793624099,4.027634451161993,1.276613919525408,1.0,0.0,4.027634451163289,1.3078550690850188,1.3081699657124841,3.0795724590338165,19595.718176361384,1998.2071529381985,4632.441516551485,4632.441516551485,3.2183633092674704,3.2986751878681204,-10.949747944585006,14.248423132453127,1.0411472301113203,1.0411472301113203,0.29747063717466293,0.0,0.0,0.00024076080134578784,7.370644578992016e-05,0.00016705435555586768,0.0006728338776534776,0.07602637696960407,0.05152603334419723,0.02450034362540684,0.05333342143775374,0.03126848595556524,0.014867991980675756,0.9999999999999998,0.9999999999999998,0.4754944643563567,0.0,414.0419987112239,588.4224637400237,1.1368683772161603e-13,19527.556855215313,12626.341844371496,0.7474542924481272,1.0499752390275674,0.7930140609471524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497152268207842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.261165894932,1226.0,0.9999999999999998,0.4754944643563567,6.27409032704403,1.0411472301113203
1004.0,-29.70275053513731,3.298683332822704,34.95198514802144,19.574358115810924,-0.45528398091747035,-26.689475311343273,-40.595211752783484,-3.3614633975818857,403.04076328543056,-11.122044515416576,39.91666727567144,46010.16804343446,14870.481011691938,14870.481011691938,60880.6490551264,81086.75609072439,81086.75609072439,14870.481011691938,95957.23710241633,95957.23710241633,37983.225100247546,115484.73257139508,92851.95190543539,58208.92385605522,38492.25338820019,19527.495468978752,0.0,58019.74885717894,12619.024093609432,1226.0,57974.01200216878,277614.3129897232,603051.6753486039,2.172264350689036,1550943.2990231542,5.586683490200908,0.6462182574132934,0.046110025941222925,4.027634451161993,1.2766133359773084,1.0,0.0,4.027634451163606,1.307855969459768,1.308170862764707,3.079570338946173,19595.66094605484,1998.2013170710527,4632.441516551485,4632.441516551485,3.2100742035404983,3.298683332822704,-10.951820517244242,14.250503850066945,1.0383140606657881,1.0383140606657881,0.2966611601902252,0.0,0.0,0.00024075809529222638,7.370647506913671e-05,0.00016705162022308967,0.0006728228607329454,0.07600697258275299,0.05151348008778721,0.02449349249496579,0.05333358570647981,0.03125092109917194,0.014859104842050988,0.9999999999999998,0.9999999999999998,0.4754773401685337,0.0,414.16280780084713,588.8835160815772,1.1368683772161603e-13,19527.495468978752,12619.024093609432,0.7474542924481272,1.0493090758629415,0.7930087418456913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497158869149347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.242030770183,1226.0,0.9999999999999998,0.4754773401685337,6.27409032704403,1.0383140606657881
1005.0,-29.702861024432604,3.2986913029898797,34.95185918868443,19.574472109694057,-0.455284162845825,-26.689495922196254,-40.59518192717803,-3.361274931772728,403.1816216651391,-11.122048501491209,39.916275638668964,46009.5651604344,14832.057151838313,14832.057151838313,60841.62231227272,81087.21792274609,81087.21792274609,14832.057151838313,95919.2750745844,95919.2750745844,37944.97503549479,115446.70776213461,92851.64996757463,58208.68476899664,38492.18355397555,19527.432687550223,0.0,58019.61624152577,12611.558891473744,1226.0,57974.300039089605,277614.2675513743,602959.6038611387,2.1719330536553105,1550926.4423191512,5.586623684721617,0.6458380419620795,0.046083041359461875,4.027634451161993,1.2766120589850476,1.0,0.0,4.02763445116235,1.3078550616389093,1.3081699511128853,3.0795724765669776,19595.597224487065,1998.1948192794753,4632.441516551485,4632.441516551485,3.201779687632131,3.2986913029898797,-10.953879395518882,14.252570698508762,1.035480976373535,1.035480976373535,0.2958517075352957,0.0,0.0,0.0002407553333665704,7.370672511408306e-05,0.00016704860825248732,0.0006728107296163816,0.07598460242984831,0.0514989132844726,0.02448568914537571,0.053333753708557516,0.03123299293494019,0.014850048424521685,0.9999999999999998,0.9999999999999998,0.475460307484942,0.0,414.30367016663035,589.3700803061205,1.1368683772161603e-13,19527.432687550223,12611.558891473744,0.7474542924481272,1.048638826892605,0.7930001634086035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497165339391203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.222292963314,1226.0,0.9999999999999998,0.475460307484942,6.27409032704403,1.035480976373535
1006.0,-29.702861024432604,3.2986913029898797,34.95185918868443,19.57439324995505,-0.455284162845825,-26.689495922196254,-40.59514033198354,-3.361274931772728,402.8798797249111,-11.122048501491209,39.916275638668964,46009.392858868865,14793.594471914847,14793.594471914847,60802.98733078371,81086.89855545406,81086.89855545406,14793.594471914847,95880.49302736891,95880.49302736891,37906.192988279305,115407.92571491914,92851.3306002826,58208.5124674311,38492.02014761278,19527.432687550223,0.0,58019.452835163,12611.558890044333,1226.0,57974.300039089605,277614.2675513743,603150.7037535282,2.172621418464782,1550926.4423191512,5.586623684721617,0.6458380418888794,0.046083041359461875,4.027634451161993,1.276611091899686,1.0,0.0,4.027634451161607,1.3078550616389093,1.3081699511128853,3.0795724765669776,19595.52982457739,1998.1879464014103,4632.441516551485,4632.441516551485,3.1934767916784392,3.2986913029898797,-10.955920719560394,14.254612022550274,1.032647852928671,1.032647852928671,0.29504224369390597,0.0,0.0,0.0002407553333665704,7.370707383147025e-05,0.00016704825953510016,0.0006728093251102194,0.07602836001887148,0.051529162486438934,0.02449919753243254,0.053333753708557516,0.031233351942506416,0.014849689416955456,0.9999999999999998,0.9999999999999998,0.4754433480047353,0.0,414.00192822640236,589.3571047105617,1.1368683772161603e-13,19527.432687550223,12611.558890044333,0.7474542924481272,1.0479758832529653,0.7929994270987786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497171943299396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.203082813547,1226.0,0.9999999999999998,0.4754433480047353,6.27409032704403,1.032647852928671
1007.0,-29.702969234049334,3.2986995320580994,34.95173504220737,19.57414193255829,-0.45528434161130743,-26.68951617863024,-40.59513310259206,-3.3614601874447385,403.0003578232139,-11.122052417189627,39.915890114286405,46008.89353219697,14755.085868074708,14755.085868074708,60763.97940027168,81085.88150001304,81085.88150001304,14755.085868074708,95840.96736808775,95840.96736808775,37866.38375703647,115368.33825603499,92851.06273977367,58208.3691438832,38491.88177321163,19527.37088794724,0.0,58019.25266115887,12604.233916983261,1226.0,57974.583611051276,277614.222915269,603071.5318712484,2.1723365810955317,1550909.8488476665,5.586564811274174,0.6454649726944499,0.04605656426227112,4.027634451161993,1.2766104314243423,1.0,0.0,4.027634451161348,1.3078559653894428,1.3081708515431936,3.079570348530449,19595.473294761847,1998.1821819644679,4632.441516551485,4632.441516551485,3.1851639821799185,3.2986995320580994,-10.957953775283508,14.256653307341608,1.0298123384336542,1.0298123384336542,0.29423209669532974,0.0,0.0,0.00024075262845483787,7.370713443993849e-05,0.00016704549401489938,0.0006727981866057833,0.07600900933607513,0.051516637434641965,0.024492371901433163,0.053333919116730404,0.03121576433253942,0.014840799929731701,0.9999999999999998,0.9999999999999998,0.4754264470872366,0.0,414.12241024040355,589.819588516342,1.7053025658242404e-13,19527.37088794724,12604.233916983261,0.7474542924481272,1.0473071715546292,0.792993556826659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497171943299396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.184109442067,1226.0,0.9999999999999998,0.4754264470872366,6.27409032704403,1.0298123384336542
1008.0,-29.703079551458778,3.2987075779563386,34.951608148589415,19.574250582978152,-0.45528452397372904,-26.689536810487855,-40.59510324206201,-3.3612712314642854,403.1423189517907,-11.122056415442085,39.91549629887031,46008.29140055561,14716.585059228504,14716.585059228504,60724.876459784115,81086.32169310776,81086.32169310776,14716.585059228504,95802.90675233626,95802.90675233626,37828.03346572834,115330.21451005238,92850.73717695255,58208.13002738853,38491.7857217378,19527.307757716124,0.0,58019.09347945392,12596.739262773075,1226.0,57974.87328660792,277614.1773381138,602978.7346060624,2.1720026707125926,1550892.8986578437,5.5865046718020075,0.6450832556677216,0.046029473003270434,4.027634451161993,1.2766091857524593,1.0,0.0,4.027634451162592,1.3078550551832406,1.3081699375111542,3.0795724917679737,19595.40458733536,1998.1751757567938,4632.441516551485,4632.441516551485,3.1768528553780717,3.2987075779563386,-10.959971372291148,14.258678950247488,1.026979306374217,1.026979306374217,0.293422658964062,0.0,0.0,0.00024074987088351112,7.370738477974782e-05,0.0001670424861037633,0.0006727860718392656,0.07598647960226157,0.05150195576994358,0.024484523832317993,0.05333408808657484,0.03119775906367546,0.01483171393959498,0.9999999999999998,0.9999999999999998,0.47540959301990426,0.0,414.2643753672328,590.3088498707008,1.1368683772161603e-13,19527.307757716124,12596.739262773075,0.7474542924481272,1.0466360781953339,0.7929853543273362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497178410957523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.164448995507,1226.0,0.9999999999999998,0.47540959301990426,6.27409032704403,1.026979306374217
1009.0,-29.703079551458778,3.2987075779563386,34.951608148589415,19.574182235542708,-0.45528452397372904,-26.689536810487855,-40.59506164686752,-3.3612712314642854,402.83995282909063,-11.122056415442085,39.91549629887031,46008.11909895801,14678.045716064627,14678.045716064627,60686.16481502264,81086.04490812412,81086.04490812412,14678.045716064627,95764.09062418876,95764.09062418876,37789.217337580834,115291.39838190487,92850.4603919689,58207.95772579093,38491.669629086624,19527.307757716124,0.0,58018.97738680275,12596.739265173399,1226.0,57974.87328660792,277614.1773381138,603170.2544481251,2.172692548455506,1550892.8986578437,5.5865046718020075,0.6450832557906431,0.046029473003270434,4.027634451161993,1.2766082681203264,1.0,0.0,4.027634451164227,1.3078550551832406,1.3081699375111542,3.0795724917679737,19595.346174080896,1998.1692192625308,4632.441516551485,4632.441516551485,3.1685334102159084,3.2987075779563386,-10.961971361852855,14.260678939809194,1.024146232773616,1.024146232773616,0.2926132093638903,0.0,0.0,0.00024074987088351112,7.370773350002143e-05,0.00016704213738348968,0.0006727846673214776,0.0760303410442196,0.05153227144574369,0.024498069598475905,0.05333408808657484,0.031198114657009033,0.014831358346261396,0.9999999999999998,0.9999999999999998,0.4753927764327051,0.0,413.96200924453274,590.2963891329136,1.1368683772161603e-13,19527.307757716124,12596.739265173399,0.7474542924481272,1.0459709486163158,0.7929839713001081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497185004603492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.14524216707,1226.0,0.9999999999999998,0.4753927764327051,6.27409032704403,1.024146232773616
1010.0,-29.70318761661665,3.2987155184792964,34.951483058341026,19.57393626160922,-0.45528470320576186,-26.689557092062326,-40.59505818933246,-3.361457003409647,402.9619108046762,-11.122060343698346,39.91510855241494,46007.636072176465,14639.46001291553,14639.46001291553,60647.096085091995,81085.04951512124,81085.04951512124,14639.46001291553,95724.50952803677,95724.50952803677,37749.35099844235,115251.75513043054,92850.21628213096,58207.8300156135,38491.54029613051,19527.245602393763,0.0,58018.78589852427,12589.383740614947,1226.0,57975.15852959442,277614.1325588698,603090.1185224811,2.172404239523332,1550876.209818656,5.586445457670579,0.64470862900765,0.04600288529487313,4.027634451161993,1.2766076164366678,1.0,0.0,4.02763445116155,1.307855961428791,1.3081708404418722,3.0795703578564804,19595.294656654285,1998.163965947014,4632.441516551485,4632.441516551485,3.160203957375274,3.2987155184792964,-10.963963048333696,14.262678566812992,1.021310745403543,1.021310745403543,0.291803070115298,0.0,0.0,0.00024074716963925537,7.370776248691404e-05,0.0001670394071523413,0.0006727736709484449,0.07601077172511693,0.05151959381818002,0.02449117790693691,0.05333425448151002,0.03118044865308259,0.014822436641790542,0.9999999999999998,0.9999999999999998,0.47537598982961243,0.0,414.0839711483746,590.7620334200458,1.1368683772161603e-13,19527.245602393763,12589.383740614947,0.7474542924481272,1.0453010201069128,0.7929782631550497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497185004603492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.126271418427,1226.0,0.9999999999999998,0.47537598982961243,6.27409032704403,1.021310745403543
1011.0,-29.703297617176695,3.298723854385623,34.95135756421452,19.57367939120161,-0.455284882717787,-26.689557025813148,-40.59502909714354,-3.3616404576421357,403.0836832213929,-11.122064278532024,39.91471986122255,46007.03839643283,14600.881814855948,14600.881814855948,60607.92021128877,81084.0098778994,81084.0098778994,14600.881814855948,95684.89169275535,95684.89169275535,37709.4472147816,115212.0749875634,92849.91854299582,58207.6778654008,38491.378530661124,19527.183294808056,0.0,58018.56182546918,12582.028611876181,1226.0,57975.44447797375,277614.0877046538,603010.1298323141,2.1721164614449986,1550859.4804536542,5.586386099049744,0.6443340251341589,0.04597629942556326,4.027634451161993,1.276606925739907,1.0,0.0,4.02763445116159,1.3078568565416115,1.3081717321739375,3.079568250161823,19595.23182119393,1998.1575585132468,4632.441516551485,4632.441516551485,3.151876124649976,3.298723854385623,-10.965939256235151,14.264663110620774,1.0184776534245623,1.0184776534245623,0.2909936152641607,0.0,0.0,0.00024074442004550978,7.37080063871438e-05,0.000167036413658366,0.0006727616142489806,0.07599123846924255,0.05150693950838734,0.02448429896085521,0.053334421291206004,0.031162782987021305,0.014813516438541958,0.9999999999999998,0.9999999999999998,0.47535922721380497,0.0,414.20574749992494,591.2276215147344,1.1368683772161603e-13,19527.183294808056,12582.028611876181,0.7474542924481272,1.044629827150988,0.7929710242530781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449719146363845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.106538031847,1226.0,0.9999999999999998,0.47535922721380497,6.27409032704403,1.0184776534245623
1012.0,-29.703297617176695,3.298723854385623,34.95135756421452,19.573611008841567,-0.455284882717787,-26.689557025813148,-40.594987536873646,-3.3616404576421357,402.78037250705677,-11.122064278532024,39.91471986122255,46006.86609480604,14562.26763920862,14562.26763920862,60569.133734014664,81083.73309291856,81083.73309291856,14562.26763920862,95646.00073212717,95646.00073212717,37670.55625415342,115173.18402693523,92849.64175801497,58207.505563774015,38491.26243804551,19527.183294808056,0.0,58018.445732853565,12582.028616653579,1226.0,57975.44447797375,277614.0877046538,603202.2866915963,2.172808634024823,1550859.4804536542,5.586386099049744,0.6443340253788126,0.04597629942556326,4.027634451161993,1.276605959204026,1.0,0.0,4.027634451161292,1.3078568565416115,1.3081717321739375,3.079568250161823,19595.173407940056,1998.1516020190438,4632.441516551485,4632.441516551485,3.1435405254828024,3.298723854385623,-10.967897763130345,14.266621617515968,1.0156446939537696,1.0156446939537696,0.2901841982725056,0.0,0.0,0.00024074442004550978,7.370835481733745e-05,0.00016703606522817233,0.0006727602108995287,0.07603525083492704,0.051537356017643116,0.024497894817283927,0.053334421291206004,0.0311631366484633,0.014813162777099964,0.9999999999999998,0.9999999999999998,0.4753424837878257,0.0,413.9024367855888,591.2151945432067,1.1368683772161603e-13,19527.183294808056,12582.028616653579,0.7474542924481272,1.043963397656424,0.7929696411835135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497198038357686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.087318308084,1226.0,0.9999999999999998,0.4753424837878257,6.27409032704403,1.0156446939537696
1013.0,-29.703406454626727,3.298732200735761,34.95122641397331,19.573350715823494,-0.45528495452383755,-26.689578258934503,-40.59498418411238,-3.361834420651431,402.9209318308501,-11.122067099422745,39.91431390051327,46006.38033031138,14523.605373421326,14523.605373421326,60529.98570373271,81082.67924049466,81082.67924049466,14523.605373421326,95606.28461391598,95606.28461391598,37630.53642968013,115133.40351502741,92849.37278341044,58207.37438975775,38491.10932628076,19527.118901111433,0.0,58018.228227392196,12574.338971958166,1226.0,57975.748184235854,277614.0555485736,603110.2235387211,2.17247726289275,1550842.0079499949,5.586323808012836,0.6439423570695044,0.045948506187802454,4.027634451161993,1.276605304772966,1.0,0.0,4.027634451162409,1.3078578025380947,1.308172674839974,3.0795660226561044,19595.116643003556,1998.1458136064361,4632.441516551485,4632.441516551485,3.135194545150584,3.298732200735761,-10.969846865549163,14.268579066284925,1.0128092337110788,1.0128092337110788,0.28937406677459393,0.0,0.0,0.00024074169955354204,7.370838292605831e-05,0.00016703331662748372,0.0006727491405407028,0.07601289677867931,0.051522788431160434,0.02449010834751888,0.053334600222209795,0.031144651281149925,0.014803854906652526,0.9999999999999998,0.9999999999999998,0.4753257557137089,0.0,414.04299893027286,591.703173262868,1.1368683772161603e-13,19527.118901111433,12574.338971958166,0.7474542924481272,1.0432925574096494,0.7929642413414885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497198038357686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.068349331283,1226.0,0.9999999999999998,0.4753257557137089,6.27409032704403,1.0128092337110788
1014.0,-29.70351362651063,3.2987405637014944,34.95110070588397,19.57309426451104,-0.45528513352714195,-26.689598599269303,-40.59497695472089,-3.362020264805722,403.0415071586672,-11.122071023320718,39.91392527303121,46005.8855118387,14484.953393943812,14484.953393943812,60490.83890578251,81081.64131924305,81081.64131924305,14484.953393943812,95566.59471318686,95566.59471318686,37590.56058981827,115093.65131744147,92849.08643904119,58207.23103422794,38490.9504497925,19527.056604254616,0.0,58018.00705404712,12566.996837943478,1226.0,57976.03412336859,277614.01081902644,603030.9830534977,2.1721921788976535,1550825.2816058956,5.586264457728907,0.6435684134395012,0.04592196707939347,4.027634451161993,1.2766046536387883,1.0,0.0,4.027634451160163,1.3078587090903666,1.308173578106786,3.079563888031351,19595.056212317304,1998.1396513913828,4632.441516551485,4632.441516551485,3.126850785312623,3.2987405637014944,-10.971781500607845,14.27052206430934,1.009976291284013,1.009976291284013,0.28856465465257514,0.0,0.0,0.00024073902072160245,7.370844353552116e-05,0.0001670305771860813,0.0006727381070721335,0.07599354121349516,0.05151025253499445,0.024483288678500706,0.05333476703889989,0.031127015314601433,0.01479495176479203,0.9999999999999998,0.9999999999999998,0.47530903992108214,0.0,414.1635781819879,592.1688144573777,1.1368683772161603e-13,19527.056604254616,12566.996837943478,0.7474542924481272,1.0426217992877935,0.7929587355350135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497204543563587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.048616316068,1226.0,0.9999999999999998,0.47530903992108214,6.27409032704403,1.009976291284013
1015.0,-29.70362336720565,3.29874915571317,34.95097165963719,19.57320274030792,-0.45528531693958074,-26.689619408189646,-40.59494709419084,-3.361830239331069,403.1818417573413,-11.122075047526623,39.91352654165055,46005.285965419986,14446.276937961104,14446.276937961104,60451.56290338109,81082.08075472368,81082.08075472368,14446.276937961104,95528.35769268477,95528.35769268477,37552.03019076005,115055.350378828,92848.75578500611,58206.99145172133,38490.84925920531,19526.99268614324,0.0,58017.84194534855,12559.513095687205,1226.0,57976.32750192472,277613.96494604857,602939.197794697,2.1718619159229693,1550808.1205364622,5.586203564499523,0.6431872689028914,0.045894917693322296,4.027634451161993,1.2766033903835345,1.0,0.0,4.027634451161033,1.3078577936651408,1.308172658873513,3.079566043548932,19594.986430430883,1998.1325356192874,4632.441516551485,4632.441516551485,3.118501741758694,3.29874915571317,-10.973702387189178,14.272451542902347,1.0071433677799022,1.0071433677799022,0.28775524793711493,0.0,0.0,0.00024073627770899013,7.370869387944203e-05,0.00016702758382954811,0.0006727260509262358,0.07597125733439918,0.051495731107612554,0.024475526226786618,0.05333493819722732,0.03110903285881527,0.014785884834507022,0.9999999999999998,0.9999999999999998,0.4752923339536474,0.0,414.3039168048679,592.6595909318089,5.684341886080802e-14,19526.99268614324,12559.513095687205,0.7474542924481272,1.0419478022006583,0.7929506583294823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497210949224164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.028961074437,1226.0,0.9999999999999998,0.4752923339536474,6.27409032704403,1.0071433677799022
1016.0,-29.70362336720565,3.29874915571317,34.95097165963719,19.57313435794788,-0.45528531693958074,-26.689619408189646,-40.59490553392095,-3.361830239331069,402.877240744363,-11.122075047526623,39.91352654165055,46005.11366375909,14407.564056013716,14407.564056013716,60412.67771977281,81081.80396974701,81081.80396974701,14407.564056013716,95489.36802576072,95489.36802576072,37513.040523835996,115016.36071190395,92848.47900002945,58206.81915006044,38490.73316663223,19526.99268614324,0.0,58017.72585277547,12559.51309381346,1226.0,57976.32750192472,277613.96494604857,603132.0954225422,2.172556757149284,1550808.1205364622,5.586203564499523,0.6431872688069348,0.045894917693322296,4.027634451161993,1.2766024727514016,1.0,0.0,4.0276344511640065,1.3078577936651408,1.308172658873513,3.079566043548932,19594.92801717789,1998.1265791251742,4632.441516551485,4632.441516551485,3.1101448349722753,3.29874915571317,-10.97560548164514,14.274354637358309,1.0043105273095938,1.0043105273095938,0.2869458649455982,0.0,0.0,0.00024073627770899013,7.370904231264106e-05,0.00016702723539634907,0.0006727246475646794,0.07601544317348655,0.051526264873124165,0.024489178300362378,0.05333493819722732,0.031109384970621004,0.01478553272270129,0.9999999999999998,0.9999999999999998,0.47527563584636623,0.0,413.9993157918896,592.6471775801533,5.684341886080802e-14,19526.99268614324,12559.51309381346,0.7474542924481272,1.0412796577562298,0.7929492752008356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497217508428109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15463.009759450928,1226.0,0.9999999999999998,0.47527563584636623,6.27409032704403,1.0043105273095938
1017.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.5732575719245,-0.455285505120627,-26.6896406932613,-40.594879584945716,-3.3616344192589622,403.03211108249604,-11.122077891183624,39.91311653263735,46004.51885185183,14368.802415053342,14368.802415053342,60373.32126690517,81082.3031484581,81082.3031484581,14368.802415053342,95451.10556351145,95451.10556351145,37474.4713100247,114978.03320877417,92848.18461001989,58206.592950237944,38490.657399757714,19526.927645262724,0.0,58017.58504502044,12551.77828668636,1226.0,57976.63425348674,277613.9325304606,603030.9754123774,2.1721927639428222,1550790.4742367144,5.586140652600558,0.6427933013687102,0.04586696138671396,4.027634451161993,1.2766012518061332,1.0,0.0,4.02763445116073,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.865888523673,1998.1202437655747,4632.441516551485,4632.441516551485,3.1017774026319245,3.2987576290710376,-10.97749916854836,14.276256797619396,1.0014751092357828,1.0014751092357828,0.28613574549593795,0.0,0.0,0.00024073346941961204,7.370925986456221e-05,0.00016702420955504985,0.0006727124605820189,0.07599097725885307,0.0515102637177786,0.024480713541074468,0.05333511892693424,0.031090786856377155,0.014776174530336805,0.9999999999999998,0.9999999999999998,0.475258944027208,0.0,414.15418897367965,593.1556779053668,1.1368683772161603e-13,19526.927645262724,12551.77828668636,0.7474542924481272,1.0406038310635772,0.7929409474067782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497217508428109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.990793207558,1226.0,0.9999999999999998,0.475258944027208,6.27409032704403,1.0014751092357828
1018.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.573183950874977,-0.455285505120627,-26.6896406932613,-40.59483802467582,-3.3616344192589622,402.8720146525079,-11.122077891183624,39.91311653263735,46004.346550163864,14348.621243184367,14348.621243184367,60352.96779334823,81082.00507233094,81082.00507233094,14348.621243184367,95430.62631551531,95430.62631551531,37453.99206202857,114957.55396077804,92847.88653389273,58206.42064854997,38490.51765038085,19526.927645262724,0.0,58017.44529564357,12551.778282673788,1226.0,57976.63425348674,277613.9325304606,603132.389437556,2.172558069906591,1550790.4742367144,5.586140652600558,0.642793301163221,0.04586696138671396,4.027634451161993,1.2766002852702516,1.0,0.0,4.027634451162514,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.802981943853,1998.1138290796403,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37096083002354e-05,0.00016702386111937663,0.0006727110572104974,0.07601379952529905,0.05152631654382413,0.024487482981474927,0.05333511892693424,0.031091138531084816,0.014775822855629147,0.9999999999999998,0.9999999999999998,0.47524225723854807,0.0,413.9940925436915,593.1430454169324,1.1368683772161603e-13,19526.927645262724,12551.778282673788,0.7474542924481272,1.0402555211764906,0.7929398875758193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.971515603262,1226.0,0.9999999999999998,0.47524225723854807,6.27409032704403,1.0
1019.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.573115568514936,-0.455285505120627,-26.6896406932613,-40.594796429481335,-3.3616344192589622,402.8698507765913,-11.122077891183624,39.91311653263735,46004.17424845957,14348.621243184367,14348.621243184367,60352.795491643934,81081.72828735573,81081.72828735573,14348.621243184367,95430.34953054009,95430.34953054009,37453.71527705334,114957.27717580281,92847.60974891752,58206.24834684567,38490.40155785761,19526.927645262724,0.0,58017.32920312033,12551.778283800126,1226.0,57976.63425348674,277613.9325304606,603133.7606151325,2.1725630090591905,1550790.4742367144,5.586140652600558,0.6427933012209023,0.04586696138671396,4.027634451161993,1.276599367638119,1.0,0.0,4.027634451160284,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.744568691163,1998.1078725855582,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.370995703023651e-05,0.00016702351238937553,0.0006727096526535309,0.07601326011232183,0.05152653358752271,0.024486726524799118,0.05333511892693424,0.03109149012893107,0.014775471257782887,0.9999999999999998,0.9999999999999998,0.4752255744742868,0.0,413.9919286677749,593.1306365405527,1.1368683772161603e-13,19526.927645262724,12551.778283800126,0.7474542924481272,1.0402546328933389,0.792938504414735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.9525516102,1226.0,0.9999999999999998,0.4752255744742868,6.27409032704403,1.0
1020.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57303670877593,-0.455285505120627,-26.6896406932613,-40.59475486921144,-3.3616344192589622,402.86735399302154,-11.122077891183624,39.91311653263735,46004.00194673904,14348.621243184367,14348.621243184367,60352.623189923404,81081.40892007662,81081.40892007662,14348.621243184367,95430.03016326099,95430.03016326099,37453.39590977425,114956.95780852372,92847.2903816384,58206.07604512514,38490.238151681406,19526.927645262724,0.0,58017.16579694413,12551.778283962087,1226.0,57976.63425348674,277613.9325304606,603135.3427194878,2.172568707996347,1550790.4742367144,5.586140652600558,0.6427933012291965,0.04586696138671396,4.027634451161993,1.2765984005527575,1.0,0.0,4.027634451163258,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.677168784212,1998.100999707771,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37103054689569e-05,0.00016702316395065514,0.0006727082492697365,0.07601277011167842,0.05152678401882112,0.0244859860928573,0.05333511892693424,0.031091841666874266,0.014775119719839688,0.9999999999999998,0.9999999999999998,0.4752088949295445,0.0,413.98943188420515,593.11778683591,1.1368683772161603e-13,19526.927645262724,12551.778283962087,0.7474542924481272,1.0402545929450122,0.7929377678969998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.933589702137,1226.0,0.9999999999999998,0.4752088949295445,6.27409032704403,1.0
1021.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57297356510537,-0.455285505120627,-26.6896406932613,-40.59471708079798,-3.3616344192589622,402.86535656333785,-11.122077891183624,39.91311653263735,46003.845308797114,14348.621243184367,14348.621243184367,60352.46655198148,81081.15342625335,81081.15342625335,14348.621243184367,95429.77466943773,95429.77466943773,37453.140415950984,114956.70231470045,92847.03488781513,58205.91940718322,38490.128311813234,19526.927645262724,0.0,58017.05595707596,12551.77828900794,1226.0,57976.63425348674,277613.9325304606,603136.6085871877,2.17257326780964,1550790.4742367144,5.586140652600558,0.6427933014876014,0.04586696138671396,4.027634451161993,1.276597523032688,1.0,0.0,4.02763445116073,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.623248858654,1998.0955014055417,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371062228598938e-05,0.00016702284713362265,0.0006727069732465418,0.07601220639154999,0.05152698439301933,0.024485221998530662,0.05333511892693424,0.03109219315848145,0.014774768228232513,0.9999999999999998,0.9999999999999998,0.4751922179604173,0.0,413.98743445452146,593.1056025651073,1.1368683772161603e-13,19526.927645262724,12551.77828900794,0.7474542924481272,1.0402538625302424,0.7929365692535857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.914628480925,1226.0,0.9999999999999998,0.4751922179604173,6.27409032704403,1.0
1022.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572899944055848,-0.455285505120627,-26.6896406932613,-40.594675520528085,-3.3616344192589622,402.8630262255293,-11.122077891183624,39.91311653263735,46003.67300704549,14348.621243184367,14348.621243184367,60352.294250229854,81080.85535012618,81080.85535012618,14348.621243184367,95429.47659331054,95429.47659331054,37452.842339823794,114956.40423857326,92846.73681168795,58205.7471054316,38489.98856250706,19526.927645262724,0.0,58016.916207769784,12551.778284243142,1226.0,57976.63425348674,277613.9325304606,603138.0850746406,2.172578586301545,1550790.4742367144,5.586140652600558,0.6427933012435898,0.04586696138671396,4.027634451161993,1.276596556496807,1.0,0.0,4.027634451162217,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.560342278834,1998.0890867196072,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371097072761764e-05,0.0001670224986919944,0.0006727055698510355,0.07601169195178811,0.05152721810621824,0.024484473845569878,0.05333511892693424,0.031092544614606536,0.014774416772107427,0.9999999999999998,0.9999999999999998,0.47517554305178217,0.0,413.98510411671293,593.0929768059409,1.1368683772161603e-13,19526.927645262724,12551.778284243142,0.7474542924481272,1.0402533984070548,0.7929355094003523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.895593082198,1226.0,0.9999999999999998,0.47517554305178217,6.27409032704403,1.0
1023.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572831561695807,-0.455285505120627,-26.6896406932613,-40.594633925333596,-3.3616344192589622,402.86086233735784,-11.122077891183624,39.91311653263735,46003.500705277635,14348.621243184367,14348.621243184367,60352.121948462,81080.57856515095,81080.57856515095,14348.621243184367,95429.19980833531,95429.19980833531,37452.56555484857,114956.12745359803,92846.46002671274,58205.57480366374,38489.87247005445,19526.927645262724,0.0,58016.80011531717,12551.77828382644,1226.0,57976.63425348674,277613.9325304606,603139.4562522173,2.1725835254541455,1550790.4742367144,5.586140652600558,0.6427933012222499,0.04586696138671396,4.027634451161993,1.276595638864674,1.0,0.0,4.027634451162663,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.501929026144,1998.083130225525,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371131946357923e-05,0.0001670221499560328,0.0006727041652700623,0.07601115299900826,0.05152743514991686,0.02448371784909141,0.05333511892693424,0.031092896043932925,0.014774065342781039,0.9999999999999998,0.9999999999999998,0.47515886979154076,0.0,413.98294022854145,593.080573297195,1.1368683772161603e-13,19526.927645262724,12551.77828382644,0.7474542924481272,1.0402525101091928,0.7929341262158326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.876634505941,1226.0,0.9999999999999998,0.47515886979154076,6.27409032704403,1.0
1024.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572757940646284,-0.455285505120627,-26.6896406932613,-40.594592365063704,-3.3616344192589622,402.85853199295093,-11.122077891183624,39.91311653263735,46003.32840349342,14348.621243184367,14348.621243184367,60351.949646677785,81080.28048902379,81080.28048902379,14348.621243184367,95428.90173220815,95428.90173220815,37452.267478721405,114955.82937747087,92846.16195058558,58205.40250187953,38489.7327207845,19526.927645262724,0.0,58016.660366047225,12551.778287017758,1226.0,57976.63425348674,277613.9325304606,603140.933046696,2.1725888450519957,1550790.4742367144,5.586140652600558,0.6427933013856815,0.04586696138671396,4.027634451161993,1.2765946723287929,1.0,0.0,4.027634451162663,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.439022446324,1998.0767155395904,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371166790825527e-05,0.00016702180151135677,0.0006727027618622808,0.07601063876851497,0.0515276689117149,0.024482969856800076,0.05333511892693424,0.031093247453407538,0.01477371393330642,0.9999999999999998,0.9999999999999998,0.4751421978500143,0.0,413.98060988413454,593.0679492041606,1.1368683772161603e-13,19526.927645262724,12551.778287017758,0.7474542924481272,1.0402520459794895,0.7929330663509838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.857678014683,1226.0,0.9999999999999998,0.4751421978500143,6.27409032704403,1.0
1025.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57268431959676,-0.455285505120627,-26.6896406932613,-40.59455454172564,-3.3616344192589622,402.8562016451219,-11.122077891183624,39.91311653263735,46003.17176549368,14348.621243184367,14348.621243184367,60351.79300867805,81079.98241289663,81079.98241289663,14348.621243184367,95428.60365608099,95428.60365608099,37451.969402594244,114955.53130134371,92845.86387445842,58205.24586387978,38489.57556730959,19526.927645262724,0.0,58016.503212572316,12551.778280991339,1226.0,57976.63425348674,277613.9325304606,603142.4095341491,2.1725941635439012,1550790.4742367144,5.586140652600558,0.6427933010770606,0.04586696138671396,4.027634451161993,1.276593794259243,1.0,0.0,4.027634451160878,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.376115866504,1998.070300853656,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371198502351481e-05,0.00016702148439609723,0.0006727014846379365,0.07601012451289788,0.05152790262491384,0.02448222188798404,0.05333511892693424,0.031093598848588106,0.014773362538125853,0.9999999999999998,0.9999999999999998,0.47512552696345983,0.0,413.97827953630554,593.0553256998435,1.1368683772161603e-13,19526.927645262724,12551.778280991339,0.7474542924481272,1.0402521638980764,0.7929325143388628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.838722210276,1226.0,0.9999999999999998,0.47512552696345983,6.27409032704403,1.0
1026.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57261593723672,-0.455285505120627,-26.6896406932613,-40.59451298145575,-3.3616344192589622,402.8540377476455,-11.122077891183624,39.91311653263735,46002.9994636784,14348.621243184367,14348.621243184367,60351.62070686277,81079.7056279214,81079.7056279214,14348.621243184367,95428.32687110576,95428.32687110576,37451.69261761902,114955.25451636848,92845.58708948318,58205.073562064514,38489.45947490962,19526.927645262724,0.0,58016.387120172345,12551.778288189762,1226.0,57976.63425348674,277613.9325304606,603143.7810187512,2.1725991038024453,1550790.4742367144,5.586140652600558,0.6427933014457013,0.04586696138671396,4.027634451161993,1.2765928277233622,1.0,0.0,4.027634451162514,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.31770261381,1998.0643443595736,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371233347109986e-05,0.00016702113594851219,0.0006727000812184385,0.07600958577533828,0.05152811971721151,0.02448146605812677,0.05333511892693424,0.03109395023392095,0.014773011152793003,0.9999999999999998,0.9999999999999998,0.4751088569208829,0.0,413.9761156388291,593.042923983249,1.1368683772161603e-13,19526.927645262724,12551.778288189762,0.7474542924481272,1.0402512755896594,0.7929311311369667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.81969292801,1226.0,0.9999999999999998,0.4751088569208829,6.27409032704403,1.0
1027.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572547554876678,-0.455285505120627,-26.6896406932613,-40.594475193042285,-3.3616344192589622,402.8518738472193,-11.122077891183624,39.91311653263735,46002.84282565038,14348.621243184367,14348.621243184367,60351.46406883475,81079.42884294619,81079.42884294619,14348.621243184367,95428.05008613056,95428.05008613056,37451.41583264382,114954.97773139329,92845.31030450796,58204.91692403649,38489.32597830163,19526.927645262724,0.0,58016.25362356436,12551.778286230143,1226.0,57976.63425348674,277613.9325304606,603145.1521963277,2.1726040429550446,1550790.4742367144,5.586140652600558,0.6427933013453467,0.04586696138671396,4.027634451161993,1.2765919100912293,1.0,0.0,4.027634451162217,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.25928936112,1998.0583878654916,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371265029619262e-05,0.0001670208191234194,0.0006726988051627799,0.07600904699364368,0.05152833676091009,0.02448071023273359,0.05333511892693424,0.03109430161296328,0.014772659773750677,0.9999999999999998,0.9999999999999998,0.475092187553488,0.0,413.9739517384029,593.0305226363025,1.1368683772161603e-13,19526.927645262724,12551.778286230143,0.7474542924481272,1.040250969330462,0.7929302557889655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.800739769722,1226.0,0.9999999999999998,0.475092187553488,6.27409032704403,1.0
1028.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572473933827155,-0.455285505120627,-26.6896406932613,-40.59443363277239,-3.3616344192589622,402.8495434896139,-11.122077891183624,39.91311653263735,46002.67052380408,14348.621243184367,14348.621243184367,60351.29176698845,81079.13076681901,81079.13076681901,14348.621243184367,95427.75201000337,95427.75201000337,37451.11775651663,114954.6796552661,92845.0122283808,58204.744622190185,38489.186229100684,19526.927645262724,0.0,58016.11387436341,12551.778287759624,1226.0,57976.63425348674,277613.9325304606,603146.6289908066,2.1726093625528957,1550790.4742367144,5.586140652600558,0.6427933014236734,0.04586696138671396,4.027634451161993,1.2765909435553477,1.0,0.0,4.027634451162812,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.1963827813,1998.051973179557,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371299874668585e-05,0.00016702047067292618,0.0006726974017315688,0.07600853289300533,0.051528570522708164,0.024479962370297162,0.05333511892693424,0.031094652988560966,0.014772308398152991,0.9999999999999998,0.9999999999999998,0.47507551872623877,0.0,413.9716213807975,593.0179002644023,1.1368683772161603e-13,19526.927645262724,12551.778287759624,0.7474542924481272,1.0402505051903679,0.792929195902797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.78171243392,1226.0,0.9999999999999998,0.47507551872623877,6.27409032704403,1.0
