time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1029.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57240031277763,-0.455285505120627,-26.6896406932613,-40.59439584435893,-3.3616344192589622,402.8472131285871,-11.122077891183624,39.91311653263735,46002.51388574784,14348.621243184367,14348.621243184367,60351.135128932205,81078.83269069185,81078.83269069185,14348.621243184367,95427.45393387621,95427.45393387621,37450.81968038947,114954.38157913894,92844.71415225364,58204.58798413394,38489.02907568855,19526.927645262724,0.0,58015.956720951275,12551.778288858004,1226.0,57976.63425348674,277613.9325304606,603148.1057852854,2.1726146821507464,1550790.4742367144,5.586140652600558,0.642793301479923,0.04586696138671396,4.027634451161993,1.2765900654857982,1.0,0.0,4.027634451162217,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.13347620148,1998.0455584936224,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37133155744223e-05,0.00016702015384518974,0.0006726961256652625,0.07600801880684029,0.0515288042845062,0.02447921452233409,0.05333511892693424,0.031095004362990813,0.014771957023723144,0.9999999999999998,0.9999999999999998,0.475058850331106,0.0,413.9692910197707,593.0052781253555,1.1368683772161603e-13,19526.927645262724,12551.778288858004,0.7474542924481272,1.0402506231037922,0.79292864387316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.762761920589,1226.0,0.9999999999999998,0.475058850331106,6.27409032704403,1.0
1030.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57233193041759,-0.455285505120627,-26.6896406932613,-40.59435424916444,-3.3616344192589622,402.8450492188558,-11.122077891183624,39.91311653263735,46002.34158387041,14348.621243184367,14348.621243184367,60350.96282705478,81078.55590571664,81078.55590571664,14348.621243184367,95427.17714890101,95427.17714890101,37450.54289541427,114954.10479416374,92844.43736727843,58204.41568225651,38488.91298335768,19526.927645262724,0.0,58015.840628620404,12551.778285726874,1226.0,57976.63425348674,277613.9325304606,603149.4769628618,2.1726196213033457,1550790.4742367144,5.586140652600558,0.6427933013195736,0.04586696138671396,4.027634451161993,1.2765890989499167,1.0,0.0,4.027634451163852,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.075062948792,1998.0396019995405,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371366432064189e-05,0.00016701980509897015,0.0006726947210429736,0.07600748007079372,0.051529021328204784,0.024478458742588943,0.05333511892693424,0.031095355738074367,0.014771605648639592,0.9999999999999998,0.9999999999999998,0.4750421822816665,0.0,413.9671271100394,592.9928774851815,1.1368683772161603e-13,19526.927645262724,12551.778285726874,0.7474542924481272,1.0402497347816142,0.7929272606484739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.743737229743,1226.0,0.9999999999999998,0.4750421822816665,6.27409032704403,1.0
1031.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572258309368067,-0.455285505120627,-26.6896406932613,-40.59431268889455,-3.3616344192589622,402.84271885122985,-11.122077891183624,39.91311653263735,46002.16928197668,14348.621243184367,14348.621243184367,60350.79052516105,81078.25782958946,81078.25782958946,14348.621243184367,95426.87907277382,95426.87907277382,37450.24481928708,114953.80671803655,92844.13929115125,58204.243380362794,38488.773234209395,19526.927645262724,0.0,58015.70087947212,12551.778285994538,1226.0,57976.63425348674,277613.9325304606,603150.9537573408,2.172624940901197,1550790.4742367144,5.586140652600558,0.642793301333281,0.04586696138671396,4.027634451161993,1.2765881813177842,1.0,0.0,4.027634451161325,1.307856850287867,1.3081717115960905,3.0795682648873135,19594.01215636897,1998.0331873136058,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371401277556769e-05,0.00016701945664404435,0.0006726933175939099,0.07600696600138572,0.051529255090002855,0.02447771091138286,0.05333511892693424,0.031095707115268944,0.014771254271445013,0.9999999999999998,0.9999999999999998,0.47502551450878155,0.0,413.96479674241345,592.9802556725576,1.1368683772161603e-13,19526.927645262724,12551.778285994538,0.7474542924481272,1.0402492706334805,0.7929262007460084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.724790061024,1226.0,0.9999999999999998,0.47502551450878155,6.27409032704403,1.0
1032.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572189927008026,-0.455285505120627,-26.6896406932613,-40.59427109370006,-3.3616344192589622,402.84055493537085,-11.122077891183624,39.91311653263735,46001.99698006675,14348.621243184367,14348.621243184367,60350.61822325112,81077.98104461425,81077.98104461425,14348.621243184367,95426.60228779863,95426.60228779863,37449.96803431188,114953.52993306135,92843.86250617602,58204.071078452864,38488.65714191462,19526.927645262724,0.0,58015.584787177344,12551.77828209177,1226.0,57976.63425348674,277613.9325304606,603152.3249349173,2.172629880053796,1550790.4742367144,5.586140652600558,0.642793301133415,0.04586696138671396,4.027634451161993,1.2765872147819026,1.0,0.0,4.027634451160284,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.953743116283,1998.0272308195238,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371436152483739e-05,0.00016701910789477465,0.0006726919129593364,0.07600642727624105,0.05152947213370144,0.024476955142539614,0.05333511892693424,0.031096058495740486,0.014770902890973476,0.9999999999999998,0.9999999999999998,0.47500884695714024,0.0,413.96263282655445,592.9678552856204,1.1368683772161603e-13,19526.927645262724,12551.77828209177,0.7474542924481272,1.0402483823034714,0.7929248175092799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.705843579155,1226.0,0.9999999999999998,0.47500884695714024,6.27409032704403,1.0
1033.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572116305958502,-0.455285505120627,-26.6896406932613,-40.59423330528659,-3.3616344192589622,402.8382245611459,-11.122077891183624,39.91311653263735,46001.84034195264,14348.621243184367,14348.621243184367,60350.461585137,81077.68296848709,81077.68296848709,14348.621243184367,95426.30421167146,95426.30421167146,37449.66995818472,114953.23185693419,92843.56443004886,58203.91444033875,38488.49998856679,19526.927645262724,0.0,58015.42763382952,12551.778281528503,1226.0,57976.63425348674,277613.9325304606,603153.801729396,2.1726351996516464,1550790.4742367144,5.586140652600558,0.6427933011045694,0.04586696138671396,4.027634451161993,1.276586336712353,1.0,0.0,4.027634451162663,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.890836536462,1998.0208161335893,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371467835799007e-05,0.00016701879106162198,0.0006726906368712154,0.07600591321204767,0.051529705895499475,0.024476207316548183,0.05333511892693424,0.0310964098804218,0.014770551506292152,0.9999999999999998,0.9999999999999998,0.4749921795824939,0.0,413.96030245232953,592.9552336714294,1.1368683772161603e-13,19526.927645262724,12551.778281528503,0.7474542924481272,1.0402485002100699,0.7929242654608719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.686899182285,1226.0,0.9999999999999998,0.4749921795824939,6.27409032704403,1.0
1034.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.572047958523058,-0.455285505120627,-26.6896406932613,-40.5941917450167,-3.3616344192589622,402.8360606391585,-11.122077891183624,39.91311653263735,46001.66804001159,14348.621243184367,14348.621243184367,60350.289283195954,81077.40618351185,81077.40618351185,14348.621243184367,95426.02742669621,95426.02742669621,37449.393173209464,114952.95507195893,92843.28764507364,58203.74213839769,38488.38389630661,19526.927645262724,0.0,58015.31154156933,12551.778285640457,1226.0,57976.63425348674,277613.9325304606,603155.1732139984,2.172640139910192,1550790.4742367144,5.586140652600558,0.6427933013151481,0.04586696138671396,4.027634451161993,1.276585370176472,1.0,0.0,4.027634451161325,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.83242328377,1998.014859639507,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371502681734825e-05,0.0001670184426022638,0.0006726892334042995,0.07600537456025354,0.0515299229877972,0.024475451572456345,0.05333511892693424,0.031096761270059236,0.014770200116654721,0.9999999999999998,0.9999999999999998,0.47497551234944346,0.0,413.9581385303421,592.9428334353368,1.1368683772161603e-13,19526.927645262724,12551.778285640457,0.7474542924481272,1.0402476118731787,0.7929228822127468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.667879909408,1226.0,0.9999999999999998,0.47497551234944346,6.27409032704403,1.0
1035.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571974302548938,-0.455285505120627,-26.6896406932613,-40.594153956603236,-3.3616344192589622,402.8337302583344,-11.122077891183624,39.91311653263735,46001.51140186925,14348.621243184367,14348.621243184367,60350.132645053614,81077.10810738469,81077.10810738469,14348.621243184367,95425.72935056905,95425.72935056905,37449.0950970823,114952.65699583177,92842.98956894648,58203.58550025536,38488.22674299013,19526.927645262724,0.0,58015.15438825286,12551.778284246368,1226.0,57976.63425348674,277613.9325304606,603156.6500084773,2.1726454595080424,1550790.4742367144,5.586140652600558,0.6427933012437549,0.04586696138671396,4.027634451161993,1.2765844525443395,1.0,0.0,4.027634451164893,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.76951670395,1998.0084449535723,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371534365314494e-05,0.0001670181257664671,0.0006726879573055295,0.07600486049388688,0.05153015674959525,0.02447470374429164,0.05333511892693424,0.031097112665249914,0.014769848721464043,0.9999999999999998,0.9999999999999998,0.4749588452296698,0.0,413.955808149518,592.9302119376623,1.1368683772161603e-13,19526.927645262724,12551.778284246368,0.7474542924481272,1.0402477297771968,0.7929223301555812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.648937459002,1226.0,0.9999999999999998,0.4749588452296698,6.27409032704403,1.0
1036.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571905955113493,-0.455285505120627,-26.6896406932613,-40.594112396333344,-3.3616344192589622,402.83156633021974,-11.122077891183624,39.91311653263735,46001.33909989711,14348.621243184367,14348.621243184367,60349.960343081475,81076.83132240947,81076.83132240947,14348.621243184367,95425.45256559385,95425.45256559385,37448.818312107105,114952.38021085657,92842.71278397126,58203.41319828321,38488.1106507645,19526.927645262724,0.0,58015.038296027225,12551.778287586705,1226.0,57976.63425348674,277613.9325304606,603158.0214930796,2.1726503997665874,1550790.4742367144,5.586140652600558,0.642793301414818,0.04586696138671396,4.027634451161993,1.276583486008458,1.0,0.0,4.027634451162514,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.71110345126,1998.0024884594905,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371569211541085e-05,0.0001670177773042012,0.0006726865538269023,0.07600432183784857,0.051530373841892955,0.024473947995955612,0.05333511892693424,0.031097464066471608,0.01476949732024235,0.9999999999999998,0.9999999999999998,0.47494217820051754,0.0,413.95364422140335,592.9178117868822,1.1368683772161603e-13,19526.927645262724,12551.778287586705,0.7474542924481272,1.0402468414334243,0.7929209468960603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.629920831081,1226.0,0.9999999999999998,0.47494217820051754,6.27409032704403,1.0
1037.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571832299139373,-0.455285505120627,-26.6896406932613,-40.59407457299528,-3.3616344192589622,402.82923594279623,-11.122077891183624,39.91311653263735,46001.182461726516,14348.621243184367,14348.621243184367,60349.80370491088,81076.53324628231,81076.53324628231,14348.621243184367,95425.15448946669,95425.15448946669,37448.520235979944,114952.08213472941,92842.4147078441,58203.256560112626,38487.953497479415,19526.927645262724,0.0,58014.88114274214,12551.778285361537,1226.0,57976.63425348674,277613.9325304606,603159.4982875586,2.1726557193644385,1550790.4742367144,5.586140652600558,0.6427933013008642,0.04586696138671396,4.027634451161993,1.2765826079389084,1.0,0.0,4.02763445116073,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.64819687144,1997.9960737735557,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371600924667959e-05,0.00016701746017293246,0.0006726852765380789,0.07600380776458085,0.05153060760369103,0.024473200160889826,0.05333511892693424,0.03109781547410659,0.014769145912607367,0.9999999999999998,0.9999999999999998,0.4749255112438624,0.0,413.95131383397984,592.9051903532973,1.1368683772161603e-13,19526.927645262724,12551.778285361537,0.7474542924481272,1.040246959334861,0.7929203948301361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.610981025631,1226.0,0.9999999999999998,0.4749255112438624,6.27409032704403,1.0
1038.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57175867808985,-0.455285505120627,-26.6896406932613,-40.59403301272539,-3.3616344192589622,402.8269055519513,-11.122077891183624,39.91311653263735,46001.010159723315,14348.621243184367,14348.621243184367,60349.63140290768,81076.23517015515,81076.23517015515,14348.621243184367,95424.85641333953,95424.85641333953,37448.22215985278,114951.78405860225,92842.11663171694,58203.08425810942,38487.813748452805,19526.927645262724,0.0,58014.74139371553,12551.778282705696,1226.0,57976.63425348674,277613.9325304606,603160.9750820375,2.1726610389622896,1550790.4742367144,5.586140652600558,0.6427933011648551,0.04586696138671396,4.027634451161993,1.2765816414030273,1.0,0.0,4.027634451160582,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.58529029162,1997.9896590876212,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37163577118544e-05,0.00016701711170775764,0.0006726838730477358,0.07600329368650961,0.0515308413654891,0.024472452321020514,0.05333511892693424,0.031098166888460742,0.014768794498253213,0.9999999999999998,0.9999999999999998,0.4749088443452049,0.0,413.9489834431349,592.8925689388083,1.1368683772161603e-13,19526.927645262724,12551.778282705696,0.7474542924481272,1.0402464951682966,0.7929193348900525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.591967742323,1226.0,0.9999999999999998,0.4749088443452049,6.27409032704403,1.0
1039.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571690330654405,-0.455285505120627,-26.6896406932613,-40.5939914175309,-3.3616344192589622,402.8247416145309,-11.122077891183624,39.91311653263735,46000.83785770384,14348.621243184367,14348.621243184367,60349.459100888205,81075.95838517994,81075.95838517994,14348.621243184367,95424.5796283643,95424.5796283643,37447.945374877556,114951.50727362702,92841.83984674171,58202.91195608995,38487.697656279735,19526.927645262724,0.0,58014.62530154246,12551.778284874308,1226.0,57976.63425348674,277613.9325304606,603162.3465666398,2.1726659792208345,1550790.4742367144,5.586140652600558,0.6427933012759126,0.04586696138671396,4.027634451161993,1.2765807237708944,1.0,0.0,4.027634451163704,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.52687703893,1997.9837025935392,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371670647138322e-05,0.00016701676294822882,0.0006726824683718423,0.07600275501732146,0.051531058457786806,0.024471696559534652,0.05333511892693424,0.031098518309778847,0.014768443076935115,0.9999999999999998,0.9999999999999998,0.4748921774929456,0.0,413.94681950571453,592.8801688428365,1.1368683772161603e-13,19526.927645262724,12551.778284874308,0.7474542924481272,1.0402456068139712,0.7929179516131564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.573030582993,1226.0,0.9999999999999998,0.4748921774929456,6.27409032704403,1.0
1040.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571616674680286,-0.455285505120627,-26.6896406932613,-40.59394985726101,-3.3616344192589622,402.82241121708626,-11.122077891183624,39.91311653263735,46000.66555566808,14348.621243184367,14348.621243184367,60349.286798852445,81075.66030905276,81075.66030905276,14348.621243184367,95424.28155223714,95424.28155223714,37447.647298750395,114951.20919749986,92841.54177061454,58202.73965405418,38487.55790728929,19526.927645262724,0.0,58014.48555255201,12551.778281387196,1226.0,57976.63425348674,277613.9325304606,603163.8233611186,2.1726712988186847,1550790.4742367144,5.586140652600558,0.6427933010973329,0.04586696138671396,4.027634451161993,1.2765797572350133,1.0,0.0,4.0276344511614735,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.46397045911,1997.9772879076047,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371705493960626e-05,0.0001670164144800058,0.000672681064869222,0.0760022409282474,0.05153129221958484,0.024470948708662545,0.05333511892693424,0.031098869738256745,0.014768091648457205,0.9999999999999998,0.9999999999999998,0.4748755106778048,0.0,413.94448910826986,592.8675474469508,1.1368683772161603e-13,19526.927645262724,12551.778281387196,0.7474542924481272,1.040245142640892,0.7929168916614576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.554095508662,1226.0,0.9999999999999998,0.4748755106778048,6.27409032704403,1.0
1041.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57155360085892,-0.455285505120627,-26.6896406932613,-40.593912068847544,-3.3616344192589622,402.82041373083894,-11.122077891183624,39.91311653263735,46000.50891743961,14348.621243184367,14348.621243184367,60349.13016062398,81075.40481522947,81075.40481522947,14348.621243184367,95424.02605841385,95424.02605841385,37447.3918049271,114950.95370367657,92841.28627679126,58202.583015825716,38487.44806773949,19526.927645262724,0.0,58014.37571300221,12551.778288096873,1226.0,57976.63425348674,277613.9325304606,603165.0895358443,2.1726758597379234,1550790.4742367144,5.586140652600558,0.6427933014409445,0.04586696138671396,4.027634451161993,1.2765788797149433,1.0,0.0,4.027634451161325,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.41005053355,1997.9717896053749,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371737178346339e-05,0.00016701609763614865,0.0006726797887379874,0.07600167766259137,0.05153149264238217,0.0244701850202092,0.05333511892693424,0.03109922117405122,0.014767740212662734,0.9999999999999998,0.9999999999999998,0.4748588438923589,0.0,413.94249162202254,592.855368661904,1.1368683772161603e-13,19526.927645262724,12551.778288096873,0.7474542924481272,1.0402444121638372,0.7929156929138506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.53516112118,1226.0,0.9999999999999998,0.4748588438923589,6.27409032704403,1.0
1042.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57147467127072,-0.455285505120627,-26.6896406932613,-40.59387050857765,-3.3616344192589622,402.81791686949396,-11.122077891183624,39.91311653263735,46000.336615372784,14348.621243184367,14348.621243184367,60348.95785855715,81075.08544795036,81075.08544795036,14348.621243184367,95423.70669113472,95423.70669113472,37447.07243764798,114950.63433639744,92840.96690951215,58202.410713758894,38487.28466194806,19526.927645262724,0.0,58014.212307210786,12551.778287252466,1226.0,57976.63425348674,277613.9325304606,603166.6719472257,2.1726815597810263,1550790.4742367144,5.586140652600558,0.6427933013977012,0.04586696138671396,4.027634451161993,1.2765779126295822,1.0,0.0,4.027634451160135,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.342650626597,1997.9649167275877,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371772025459478e-05,0.00016701574916501725,0.0006726783852236533,0.07600118821780143,0.05153174312227974,0.024469445095521684,0.05333511892693424,0.031099572617287716,0.014767388769426234,0.9999999999999998,0.9999999999999998,0.4748421771306688,0.0,413.93999476067756,592.842525963493,1.1368683772161603e-13,19526.927645262724,12551.778287252466,0.7474542924481272,1.04024437217182,0.792914956283139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.516152556185,1226.0,0.9999999999999998,0.4748421771306688,6.27409032704403,1.0
1043.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571411597449355,-0.455285505120627,-26.6896406932613,-40.59382894830776,-3.3616344192589622,402.81591937759003,-11.122077891183624,39.91311653263735,46000.164313289635,14348.621243184367,14348.621243184367,60348.785556474,81074.8299541271,81074.8299541271,14348.621243184367,95423.45119731146,95423.45119731146,37446.81694382471,114950.37884257418,92840.71141568887,58202.23841167574,38487.192226681254,19526.927645262724,0.0,58014.11987194398,12551.778284463498,1226.0,57976.63425348674,277613.9325304606,603167.9378149256,2.1726861195943195,1550790.4742367144,5.586140652600558,0.6427933012548744,0.04586696138671396,4.027634451161993,1.2765769955469297,1.0,0.0,4.027634451160582,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.28873070104,1997.9594184253583,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371806872724865e-05,0.0001670154006923634,0.0006726769817031874,0.07600062486847782,0.05153194349647795,0.024468681371999867,0.05333511892693424,0.03109992406806667,0.014767037318647288,0.9999999999999998,0.9999999999999998,0.4748255103879834,0.0,413.93799726877364,592.8303471695995,1.1368683772161603e-13,19526.927645262724,12551.778284463498,0.7474542924481272,1.0402430596152004,0.7929132496507221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.49722081366,1226.0,0.9999999999999998,0.4748255103879834,6.27409032704403,1.0
1044.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571332702785753,-0.455285505120627,-26.6896406932613,-40.59378735311327,-3.3616344192589622,402.8134225091744,-11.122077891183624,39.91311653263735,45999.992011190254,14348.621243184367,14348.621243184367,60348.61325437462,81074.51058684799,81074.51058684799,14348.621243184367,95423.13183003236,95423.13183003236,37446.49757654562,114950.05947529509,92840.39204840976,58202.06610957636,38487.028820926,19526.927645262724,0.0,58013.95646618873,12551.778282728765,1226.0,57976.63425348674,277613.9325304606,603169.5202263067,2.1726918196374214,1550790.4742367144,5.586140652600558,0.6427933011660364,0.04586696138671396,4.027634451161993,1.2765760284615681,1.0,0.0,4.027634451162663,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.221330794087,1997.9525455475712,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371841749426288e-05,0.00016701505192534918,0.0006726755769971456,0.076000135409587,0.05153219397637548,0.02446794143321152,0.05333511892693424,0.031100275526468463,0.014766685860245495,0.9999999999999998,0.9999999999999998,0.47480884366050174,0.0,413.935500400358,592.817504463691,1.1368683772161603e-13,19526.927645262724,12551.778282728765,0.7474542924481272,1.0402430196179873,0.7929125130088246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.478290456478,1226.0,0.9999999999999998,0.47480884366050174,6.27409032704403,1.0
1045.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57126959403979,-0.455285505120627,-26.6896406932613,-40.593749564699806,-3.3616344192589622,402.81142501161344,-11.122077891183624,39.91311653263735,45999.83537290394,14348.621243184367,14348.621243184367,60348.456616088304,81074.25509302471,81074.25509302471,14348.621243184367,95422.87633620907,95422.87633620907,37446.242082722325,114949.80398147179,92840.1365545865,58201.90947129004,38486.9189814405,19526.927645262724,0.0,58013.84662670323,12551.778288013575,1226.0,57976.63425348674,277613.9325304606,603170.7864010325,2.1726963805566597,1550790.4742367144,5.586140652600558,0.6427933014366786,0.04586696138671396,4.027634451161993,1.2765751509414986,1.0,0.0,4.027634451161176,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.16741086853,1997.9470472453418,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37187343435355e-05,0.00016701473507607656,0.0006726743008440993,0.07599957211915384,0.051532394399172815,0.024467177719981026,0.05333511892693424,0.03110062699255747,0.014766334394156488,0.9999999999999998,0.9999999999999998,0.47479217694518305,0.0,413.93350290279704,592.8053256521513,1.1368683772161603e-13,19526.927645262724,12551.778288013575,0.7474542924481272,1.0402422891281007,0.7929113142401187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.459362184294,1226.0,0.9999999999999998,0.47479217694518305,6.27409032704403,1.0
1046.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57119069937619,-0.455285505120627,-26.6896406932613,-40.59370796950532,-3.3616344192589622,402.80892813612684,-11.122077891183624,39.91311653263735,45999.66307077346,14348.621243184367,14348.621243184367,60348.284313957825,81073.9357257456,81073.9357257456,14348.621243184367,95422.55696892997,95422.55696892997,37445.92271544323,114949.4846141927,92839.81718730739,58201.73716915957,38486.7555757198,19526.927645262724,0.0,58013.68322098252,12551.778285388342,1226.0,57976.63425348674,277613.9325304606,603172.3688124137,2.172702080599762,1550790.4742367144,5.586140652600558,0.6427933013022369,0.04586696138671396,4.027634451161993,1.2765741838561375,1.0,0.0,4.027634451164447,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.100010961578,1997.9401743675546,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.37190831134611e-05,0.00016701438630615094,0.0006726728961263314,0.07599908264552681,0.05153264487907034,0.02446643776645647,0.05333511892693424,0.031100978466385248,0.01476598292032871,0.9999999999999998,0.9999999999999998,0.4747755102395948,0.0,413.93100602731045,592.7924829317058,1.1368683772161603e-13,19526.927645262724,12551.778285388342,0.7474542924481272,1.0402422491273735,0.7929105775882921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.440359036103,1226.0,0.9999999999999998,0.4747755102395948,6.27409032704403,1.0
1047.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571127590630226,-0.455285505120627,-26.6896406932613,-40.59367018109185,-3.3616344192589622,402.8069306329096,-11.122077891183624,39.91311653263735,45999.5064324589,14348.621243184367,14348.621243184367,60348.12767564326,81073.68023192232,81073.68023192232,14348.621243184367,95422.30147510668,95422.30147510668,37445.66722161994,114949.2291203694,92839.5616934841,58201.580530845,38486.64573626566,19526.927645262724,0.0,58013.57338152838,12551.778281174957,1226.0,57976.63425348674,277613.9325304606,603173.6346801138,2.1727066404130557,1550790.4742367144,5.586140652600558,0.6427933010864638,0.04586696138671396,4.027634451161993,1.276573266773485,1.0,0.0,4.0276344511620685,1.307856850287867,1.3081717115960905,3.0795682648873135,19593.046091036016,1997.9346760653248,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371939996537938e-05,0.00016701406945423267,0.0006726716199626294,0.07599851927012846,0.05153284525326859,0.02446567401685987,0.05333511892693424,0.031101329947993084,0.014765631438720868,0.9999999999999998,0.9999999999999998,0.4747588435417909,0.0,413.9290085240932,592.7803040968864,1.1368683772161603e-13,19526.927645262724,12551.778281174957,0.7474542924481272,1.0402415186315381,0.7929093788093601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.42143341004,1226.0,0.9999999999999998,0.4747588435417909,6.27409032704403,1.0
1048.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.571048695966624,-0.455285505120627,-26.6896406932613,-40.59362862082196,-3.3616344192589622,402.8044337503519,-11.122077891183624,39.91311653263735,45999.33413029733,14348.621243184367,14348.621243184367,60347.955373481695,81073.36086464323,81073.36086464323,14348.621243184367,95421.98210782759,95421.98210782759,37445.34785434084,114948.90975309031,92839.24232620501,58201.40822868343,38486.482330579536,19526.927645262724,0.0,58013.40997584226,12551.778286445222,1226.0,57976.63425348674,277613.9325304606,603175.2173985208,2.1727123415621032,1550790.4742367144,5.586140652600558,0.6427933013563611,0.04586696138671396,4.027634451161993,1.2765722996881235,1.0,0.0,4.027634451161622,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.97869112907,1997.927803187538,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.371974844537537e-05,0.00016701372097423667,0.0006726702164125919,0.07599802985303107,0.05153309578176524,0.024464934071265834,0.05333511892693424,0.031101681437414087,0.014765279949299872,0.9999999999999998,0.9999999999999998,0.47474217685021436,0.0,413.9265116415355,592.7674613573977,1.1368683772161603e-13,19526.927645262724,12551.778286445222,0.7474542924481272,1.0402414786272962,0.7929086421476036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.40243290797,1226.0,0.9999999999999998,0.47474217685021436,6.27409032704403,1.0
1049.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57098558722066,-0.455285505120627,-26.6896406932613,-40.593590832408495,-3.3616344192589622,402.8024362414775,-11.122077891183624,39.91311653263735,45999.17749195454,14348.621243184367,14348.621243184367,60347.79873513891,81073.10537081992,81073.10537081992,14348.621243184367,95421.72661400429,95421.72661400429,37445.09236051755,114948.65425926702,92838.9868323817,58201.251590340646,38486.37249115673,19526.927645262724,0.0,58013.30013641946,12551.778281519575,1226.0,57976.63425348674,277613.9325304606,603176.4832662207,2.1727169013753964,1550790.4742367144,5.586140652600558,0.6427933011041123,0.04586696138671396,4.027634451161993,1.276571422168054,1.0,0.0,4.0276344511620685,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.924771203507,1997.9223048853082,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372006529993835e-05,0.0001670134041196737,0.000672668940238238,0.07599746646401612,0.05153329615596345,0.024464170308052664,0.05333511892693424,0.03110203293467477,0.014764928452039187,0.9999999999999998,0.9999999999999998,0.47472551016361986,0.0,413.9245141326611,592.755282495693,1.1368683772161603e-13,19526.927645262724,12551.778281519575,0.7474542924481272,1.0402407481255131,0.7929074433584461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.38350922837,1226.0,0.9999999999999998,0.47472551016361986,6.27409032704403,1.0
1050.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57091196617114,-0.455285505120627,-26.6896406932613,-40.5935492721386,-3.3616344192589622,402.80010581127954,-11.122077891183624,39.91311653263735,45999.00518976191,14348.621243184367,14348.621243184367,60347.62643294628,81072.80729469276,81072.80729469276,14348.621243184367,95421.42853787713,95421.42853787713,37444.79428439039,114948.35618313985,92838.68875625455,58201.079288148016,38486.23274234059,19526.927645262724,0.0,58013.16038760331,12551.778282694142,1226.0,57976.63425348674,277613.9325304606,603177.9603677255,2.172722222079193,1550790.4742367144,5.586140652600558,0.6427933011642634,0.04586696138671396,4.027634451161993,1.2765704556321724,1.0,0.0,4.02763445116296,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.861864623686,1997.9158901993737,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372041378284301e-05,0.00016701305563676904,0.0006726675366764858,0.07599695237718573,0.051533529966360646,0.024463422410825084,0.05333511892693424,0.031102384439796408,0.014764576946917544,0.9999999999999998,0.9999999999999998,0.4747088434810109,0.0,413.92218370246314,592.7426610288755,1.1368683772161603e-13,19526.927645262724,12551.778282694142,0.7474542924481272,1.0402402839242975,0.7929063833521355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.364511371256,1226.0,0.9999999999999998,0.4747088434810109,6.27409032704403,1.0
1051.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570843583811097,-0.455285505120627,-26.6896406932613,-40.593507676944114,-3.3616344192589622,402.7979418373176,-11.122077891183624,39.91311653263735,45998.832887552955,14348.621243184367,14348.621243184367,60347.45413073732,81072.53050971754,81072.53050971754,14348.621243184367,95421.1517529019,95421.1517529019,37444.51749941516,114948.07939816463,92838.41197127933,58200.90698593906,38486.116650378084,19526.927645262724,0.0,58013.04429564081,12551.778289047026,1226.0,57976.63425348674,277613.9325304606,603179.3321593537,2.172727163443683,1550790.4742367144,5.586140652600558,0.642793301489603,0.04586696138671396,4.027634451161993,1.27656953800004,1.0,0.0,4.027634451162514,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.803451370997,1997.9099337052917,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372076256011582e-05,0.00016701270685949622,0.0006726661319291259,0.07599641370034418,0.05153374710725747,0.024462666593086716,0.05333511892693424,0.03110273595279609,0.014764225433917868,0.9999999999999998,0.9999999999999998,0.4746921768015904,0.0,413.9200197285012,592.7302608433743,1.1368683772161603e-13,19526.927645262724,12551.778289047026,0.7474542924481272,1.0402393955262907,0.7929050000054795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.345590336612,1226.0,0.9999999999999998,0.4746921768015904,6.27409032704403,1.0
1052.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570769962761574,-0.455285505120627,-26.6896406932613,-40.593466081749625,-3.3616344192589622,402.7956114005202,-11.122077891183624,39.91311653263735,45998.660585327765,14348.621243184367,14348.621243184367,60347.28182851213,81072.23243359038,81072.23243359038,14348.621243184367,95420.85367677474,95420.85367677474,37444.219423288,114947.78132203747,92838.11389515217,58200.73468371387,38485.976901598115,19526.927645262724,0.0,58012.90454686084,12551.77828939047,1226.0,57976.63425348674,277613.9325304606,603180.8092608582,2.172732484147479,1550790.4742367144,5.586140652600558,0.6427933015071913,0.04586696138671396,4.027634451161993,1.2765685714641588,1.0,0.0,4.027634451163258,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.740544791177,1997.9035190193572,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372111133891395e-05,0.0001670123580806981,0.0006726647271756227,0.07599589959849998,0.05153398091765463,0.024461918680845338,0.05333511892693424,0.031103087473687518,0.014763873913026434,0.9999999999999998,0.9999999999999998,0.4746755101247207,0.0,413.9176892917038,592.7176393506992,1.1368683772161603e-13,19526.927645262724,12551.77828939047,0.7474542924481272,1.0402389313185598,0.7929039399875526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.326671386967,1226.0,0.9999999999999998,0.4746755101247207,6.27409032704403,1.0
1053.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57069634171205,-0.455285505120627,-26.6896406932613,-40.59342829333616,-3.3616344192589622,402.79328096030054,-11.122077891183624,39.91311653263735,45998.50394692713,14348.621243184367,14348.621243184367,60347.125190111496,81071.93435746322,81071.93435746322,14348.621243184367,95420.55560064758,95420.55560064758,37443.92134716084,114947.4832459103,92837.81581902501,58200.57804531324,38485.81974856863,19526.927645262724,0.0,58012.747393831356,12551.778289303114,1226.0,57976.63425348674,277613.9325304606,603182.286362363,2.1727378048512755,1550790.4742367144,5.586140652600558,0.6427933015027176,0.04586696138671396,4.027634451161993,1.2765676933946088,1.0,0.0,4.02763445116296,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.677638211357,1997.8971043334225,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372142819889332e-05,0.00016701204122071873,0.0006726634509794536,0.07599538548896728,0.05153421472805183,0.024461170760915453,0.05333511892693424,0.031103439002481727,0.014763522384232227,0.9999999999999998,0.9999999999999998,0.47465884344989157,0.0,413.91535885148414,592.7050178451334,1.1368683772161603e-13,19526.927645262724,12551.778289303114,0.7474542924481272,1.0402390491943563,0.7929033878477934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.307753823829,1226.0,0.9999999999999998,0.47465884344989157,6.27409032704403,1.0
1054.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57062795935201,-0.455285505120627,-26.6896406932613,-40.59338673306627,-3.3616344192589622,402.7911169770325,-11.122077891183624,39.91311653263735,45998.33164467082,14348.621243184367,14348.621243184367,60346.95288785519,81071.657572488,81071.657572488,14348.621243184367,95420.27881567235,95420.27881567235,37443.64456218561,114947.20646093508,92837.53903404977,58200.40574305692,38485.70365665872,19526.927645262724,0.0,58012.63130192144,12551.778285698338,1226.0,57976.63425348674,277613.9325304606,603183.6578469654,2.17274274510982,1550790.4742367144,5.586140652600558,0.6427933013181122,0.04586696138671396,4.027634451161993,1.2765667268587277,1.0,0.0,4.0276344511620685,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.619224958664,1997.8911478393402,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372177668775542e-05,0.00016701169273185664,0.0006726620473937068,0.07599484671851041,0.05153443182034953,0.024460414898160882,0.05333511892693424,0.03110379053918759,0.014763170847526373,0.9999999999999998,0.9999999999999998,0.47464217677669496,0.0,413.9131948682161,592.692617616886,1.1368683772161603e-13,19526.927645262724,12551.778285698338,0.7474542924481272,1.0402381607857947,0.7929020044837598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.288761384683,1226.0,0.9999999999999998,0.47464217677669496,6.27409032704403,1.0
1055.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570554338302486,-0.455285505120627,-26.6896406932613,-40.5933489446528,-3.3616344192589622,402.788786530213,-11.122077891183624,39.91311653263735,45998.17500624194,14348.621243184367,14348.621243184367,60346.796249426305,81071.35949636083,81071.35949636083,14348.621243184367,95419.9807395452,95419.9807395452,37443.34648605845,114946.90838480792,92837.24095792261,58200.24910462804,38485.546503660626,19526.927645262724,0.0,58012.47414892335,12551.778284779753,1226.0,57976.63425348674,277613.9325304606,603185.1349484702,2.1727480658136167,1550790.4742367144,5.586140652600558,0.6427933012710703,0.04586696138671396,4.027634451161993,1.2765658092265952,1.0,0.0,4.027634451161176,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.556318378844,1997.8847331534055,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372209355037901e-05,0.00016701137586923304,0.0006726607711868877,0.07599433259382042,0.051534665630746726,0.024459666963073695,0.05333511892693424,0.03110414208381225,0.014762819302901704,0.9999999999999998,0.9999999999999998,0.4746255101048043,0.0,413.9108644213966,592.6799960838571,1.1368683772161603e-13,19526.927645262724,12551.778284779753,0.7474542924481272,1.0402382786590094,0.7929014523352408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.269845768009,1226.0,0.9999999999999998,0.4746255101048043,6.27409032704403,1.0
1056.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570485955942445,-0.455285505120627,-26.6896406932613,-40.59330738438291,-3.3616344192589622,402.78662254081644,-11.122077891183624,39.91311653263735,45998.00270395456,14348.621243184367,14348.621243184367,60346.62394713893,81071.0827113856,81071.0827113856,14348.621243184367,95419.70395456997,95419.70395456997,37443.06970108322,114946.63159983269,92836.9641729474,58200.07680234066,38485.43041178526,19526.927645262724,0.0,58012.35805704798,12551.77828918874,1226.0,57976.63425348674,277613.9325304606,603186.5067400984,2.172753007178107,1550790.4742367144,5.586140652600558,0.6427933014968604,0.04586696138671396,4.027634451161993,1.2765648426907137,1.0,0.0,4.027634451163258,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.497905126154,1997.8787766593236,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372244204214908e-05,0.00016701102737746296,0.0006726593675894287,0.07599379388039794,0.05153488277164355,0.024458911108754384,0.05333511892693424,0.0311044936363615,0.014762467750352455,0.9999999999999998,0.9999999999999998,0.4746088434339585,0.0,413.90870043200005,592.6675958257293,1.1368683772161603e-13,19526.927645262724,12551.77828918874,0.7474542924481272,1.0402373902435664,0.7929000689598105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.25085597382,1226.0,0.9999999999999998,0.4746088434339585,6.27409032704403,1.0
