time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1057.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57041233489292,-0.455285505120627,-26.6896406932613,-40.593269595969446,-3.3616344192589622,402.7842920873974,-11.122077891183624,39.91311653263735,45997.84606549737,14348.621243184367,14348.621243184367,60346.467308681735,81070.78463525843,81070.78463525843,14348.621243184367,95419.4058784428,95419.4058784428,37442.77162495606,114946.33352370553,92836.66609682022,58199.92016388348,38485.2732588186,19526.927645262724,0.0,58012.20090408132,12551.77828743916,1226.0,57976.63425348674,277613.9325304606,603187.9838416032,2.172758327881904,1550790.4742367144,5.586140652600558,0.6427933014072621,0.04586696138671396,4.027634451161993,1.2765639646211642,1.0,0.0,4.02763445116296,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.434998546334,1997.872361973389,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372275890741744e-05,0.00016701071051219459,0.0006726580913719573,0.07599327974049533,0.05153511658204075,0.024458163158454577,0.05333511892693424,0.03110484519684001,0.014762116189873949,0.9999999999999998,0.9999999999999998,0.4745921767639485,0.0,413.906369978581,592.6549742646289,1.1368683772161603e-13,19526.927645262724,12551.77828743916,0.7474542924481272,1.0402375081141972,0.7928995168025299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.231943002102,1226.0,0.9999999999999998,0.4745921767639485,6.27409032704403,1.0
1058.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570338713843398,-0.455285505120627,-26.6896406932613,-40.59322800077496,-3.3616344192589622,402.7819616305559,-11.122077891183624,39.91311653263735,45997.67376317893,14348.621243184367,14348.621243184367,60346.295006363296,81070.48655913127,81070.48655913127,14348.621243184367,95419.10780231564,95419.10780231564,37442.4735488289,114946.03544757837,92836.36802069306,58199.74786156504,38485.133510142245,19526.927645262724,0.0,58012.06115540497,12551.778285258504,1226.0,57976.63425348674,277613.9325304606,603189.4609431077,2.1727636485856996,1550790.4742367144,5.586140652600558,0.6427933012955878,0.04586696138671396,4.027634451161993,1.276562998085283,1.0,0.0,4.027634451161919,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.372091966514,1997.8659472874544,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372310769494908e-05,0.00016701036172466296,0.0006726566865832788,0.07599276559283344,0.05153535039243791,0.024457415200395537,0.05333511892693424,0.031105196765251572,0.014761764621462389,0.9999999999999998,0.9999999999999998,0.47457551009460713,0.0,413.9040395217395,592.6423526898494,1.1368683772161603e-13,19526.927645262724,12551.778285258504,0.7474542924481272,1.0402370438917055,0.7928984567529599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.212955852869,1226.0,0.9999999999999998,0.47457551009460713,6.27409032704403,1.0
1059.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570270331483357,-0.455285505120627,-26.6896406932613,-40.59318640558047,-3.3616344192589622,402.7797976318533,-11.122077891183624,39.91311653263735,45997.5014608442,14348.621243184367,14348.621243184367,60346.12270402857,81070.20977415606,81070.20977415606,14348.621243184367,95418.83101734042,95418.83101734042,37442.19676385367,114945.75866260314,92836.09123571785,58199.5755592303,38485.01741831949,19526.927645262724,0.0,58011.945063582214,12551.778288495465,1226.0,57976.63425348674,277613.9325304606,603190.8327347359,2.1727685899501896,1550790.4742367144,5.586140652600558,0.6427933014613568,0.04586696138671396,4.027634451161993,1.2765620804531501,1.0,0.0,4.027634451162217,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.313678713825,1997.8599907933724,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372345648400663e-05,0.00016701001293560543,0.0006726552817884545,0.07599222685724631,0.051535567533334735,0.02445665932391158,0.05333511892693424,0.03110554834159927,0.014761413045114687,0.9999999999999998,0.9999999999999998,0.47455884342580074,0.0,413.9018755230369,592.6299523865713,1.1368683772161603e-13,19526.927645262724,12551.778288495465,0.7474542924481272,1.0402361554657071,0.792897073360151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.194046225763,1226.0,0.9999999999999998,0.47455884342580074,6.27409032704403,1.0
1060.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570207222737395,-0.455285505120627,-26.6896406932613,-40.593148617167,-3.3616344192589622,402.77780009197,-11.122077891183624,39.91311653263735,45997.34482234396,14348.621243184367,14348.621243184367,60345.96606552833,81069.95428033276,81069.95428033276,14348.621243184367,95418.57552351712,95418.57552351712,37441.94127003038,114945.50316877985,92835.83574189455,58199.418920730066,38484.90757907165,19526.927645262724,0.0,58011.835224334376,12551.778288450463,1226.0,57976.63425348674,277613.9325304606,603192.0989094616,2.172773150869428,1550790.4742367144,5.586140652600558,0.6427933014590522,0.04586696138671396,4.027634451161993,1.2765612029330806,1.0,0.0,4.027634451163109,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.259758788263,1997.8544924911425,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372377335330664e-05,0.0001670096960663054,0.0006726540055547452,0.0759916634629004,0.051535767956132066,0.024455895506768327,0.05333511892693424,0.031105899925885635,0.014761061460828314,0.9999999999999998,0.9999999999999998,0.4745421767574223,0.0,413.8998779831536,592.6177733515741,1.1368683772161603e-13,19526.927645262724,12551.778288450463,0.7474542924481272,1.040235424929547,0.7928958745137119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.175137985163,1226.0,0.9999999999999998,0.4745421767574223,6.27409032704403,1.0
1061.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.570133566763275,-0.455285505120627,-26.6896406932613,-40.59310705689711,-3.3616344192589622,402.7754696255954,-11.122077891183624,39.91311653263735,45997.172519978194,14348.621243184367,14348.621243184367,60345.79376316256,81069.6562042056,81069.6562042056,14348.621243184367,95418.27744738996,95418.27744738996,37441.64319390322,114945.20509265269,92835.53766576739,58199.2466183643,38484.76783044788,19526.927645262724,0.0,58011.69547571061,12551.778285069353,1226.0,57976.63425348674,277613.9325304606,603193.5760109666,2.172778471573225,1550790.4742367144,5.586140652600558,0.6427933012859011,0.04586696138671396,4.027634451161993,1.2765602363971995,1.0,0.0,4.027634451160582,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.196852208443,1997.848077805208,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372412185241919e-05,0.00016700934756719285,0.0006726526019277133,0.0759911492927591,0.05153600176652928,0.024455147526229817,0.05333511892693424,0.031106251518112756,0.0147607098686012,0.9999999999999998,0.9999999999999998,0.47452551008938615,0.0,413.897547516779,592.6051517322711,1.1368683772161603e-13,19526.927645262724,12551.778285069353,0.7474542924481272,1.0402349606973518,0.792894814447151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.156154868557,1226.0,0.9999999999999998,0.47452551008938615,6.27409032704403,1.0
1062.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.57006521932783,-0.455285505120627,-26.6896406932613,-40.593069268483646,-3.3616344192589622,402.77330561804047,-11.122077891183624,39.91311653263735,45997.015881449675,14348.621243184367,14348.621243184367,60345.63712463404,81069.37941923039,81069.37941923039,14348.621243184367,95418.00066241476,95418.00066241476,37441.36640892802,114944.92830767749,92835.26088079218,58199.08997983578,38484.634334395996,19526.927645262724,0.0,58011.56197965872,12551.77828719138,1226.0,57976.63425348674,277613.9325304606,603194.9478025946,2.1727834129377146,1550790.4742367144,5.586140652600558,0.6427933013945729,0.04586696138671396,4.027634451161993,1.2765593187650666,1.0,0.0,4.027634451163555,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.138438955753,1997.842121311126,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372443872436375e-05,0.0001670090306952483,0.0006726513256833528,0.07599061053551247,0.05153621890742609,0.02445439162808638,0.05333511892693424,0.031106603118282332,0.014760358268431629,0.9999999999999998,0.9999999999999998,0.4745088434216239,0.0,413.8953835092241,592.5927513811596,1.1368683772161603e-13,19526.927645262724,12551.77828719138,0.7474542924481272,1.0402346543572425,0.7928939389285562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.137248574421,1226.0,0.9999999999999998,0.4745088434216239,6.27409032704403,1.0
1063.0,-29.70373572064505,3.2987576290710376,34.95083886317357,19.569991598278307,-0.455285505120627,-26.6896406932613,-40.593023936357326,-3.3616344192589622,402.77097514506556,-11.122077891183624,39.91311653263735,45996.827915197726,14348.621243184367,14348.621243184367,60345.44915838209,81069.08134310323,81069.08134310323,14348.621243184367,95417.7025862876,95417.7025862876,37441.06833280086,114944.63023155033,92834.96280466502,58198.90201358383,38484.51199009021,19526.927645262724,0.0,58011.43963535293,12551.778282979192,1226.0,57976.63425348674,277613.9325304606,603196.4249040994,2.1727887336415113,1550790.4742367144,5.586140652600558,0.6427933011788611,0.04586696138671396,4.027634451161993,1.276558352229186,1.0,0.0,4.027634451162514,1.307856850287867,1.3081717115960905,3.0795682648873135,19592.075532375933,1997.8357066251915,4632.441516551485,4632.441516551485,3.0974209154972474,3.2987576290710376,-10.978477438774103,14.27723506784514,1.0,1.0,0.2857142857142857,0.0,0.0,0.00024073346941961204,7.372481885521477e-05,0.00016700865056439729,0.0006726497946552413,0.07599009635008702,0.05153645271782328,0.02445364363226374,0.05333511892693424,0.031106954726395776,0.014760006660318178,0.9999999999999998,0.9999999999999998,0.47449217675408084,0.0,413.89305303624917,592.5801297329823,1.1368683772161603e-13,19526.927645262724,12551.778282979192,0.7474542924481272,1.0402336080211114,0.7928923709586179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.118268102771,1226.0,0.9999999999999998,0.47449217675408084,6.27409032704403,1.0
1064.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569740385655336,-0.45528568404760655,-26.689641129981926,-40.59300242280585,-3.3618201891756194,403.1916787223987,-11.122081818770306,39.91272616179872,45996.2768878222,14348.633540618648,14348.633540618648,60344.910428440846,81068.06466225904,81068.06466225904,14348.633540618648,95416.69820287768,95416.69820287768,37439.77667713143,114943.56327172184,92834.69740083085,58198.780321597376,38484.35231025941,19526.865068844152,0.0,58011.21737910356,12544.479639286621,1226.0,57976.92152574626,277613.8877588802,602927.0776392764,2.1718188614646863,1550773.6732816536,5.58608103434857,0.6424215866223099,0.04584058149039147,4.027634451161993,1.2765576999960468,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19592.01952102193,1997.829995056613,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372499925693099e-05,0.00016700580811271294,0.0006726383462989117,0.07592638362687976,0.0514938248261679,0.024432558800711865,0.053335286537845264,0.03108941530517222,0.014751166185219254,0.9999999999999998,0.9999999999999998,0.474475510086713,0.0,414.313760541169,593.0442194617254,1.1368683772161603e-13,19526.865068844152,12544.479639286621,0.7474542924481272,1.0402283067787836,0.79288591010315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224223801712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.099440016449,1226.0,0.9999999999999998,0.474475510086713,6.27409032704403,1.0
1065.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569666764605813,-0.45528568404760655,-26.689641129981926,-40.59296463439239,-3.3618201891756194,403.1893475228562,-11.122081818770306,39.91272616179872,45996.12024925687,14348.633540618648,14348.633540618648,60344.75378987552,81067.76658613335,81067.76658613335,14348.633540618648,95416.400126752,95416.400126752,37439.47860100575,114943.26519559616,92834.39932470515,58198.62368303205,38484.195157414564,19526.865068844152,0.0,58011.06022625872,12544.479635779933,1226.0,57976.92152574626,277613.8877588802,602928.5528983881,2.17182417553281,1550773.6732816536,5.58608103434857,0.6424215864427272,0.04584058149039147,4.027634451161993,1.2765568219264973,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19591.95661444242,1997.8235803707098,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372531613236241e-05,0.0001670054912372815,0.0006726370700405073,0.07592586971024497,0.051494058344932696,0.02443181136531227,0.053335286537845264,0.03108976672694401,0.014750814763447457,0.9999999999999998,0.9999999999999998,0.4744588434194854,0.0,414.31142934162654,593.0315937836825,1.1368683772161603e-13,19526.865068844152,12544.479635779933,0.7474542924481272,1.0402284246230764,0.7928853578931266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.080136275748,1226.0,0.9999999999999998,0.4744588434194854,6.27409032704403,1.0
1066.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569593108631693,-0.45528568404760655,-26.689641129981926,-40.5929230391979,-3.3618201891756194,403.1870163198902,-11.122081818770306,39.91272616179872,45995.947946819484,14348.633540618648,14348.633540618648,60344.58148743813,81067.46851000765,81067.46851000765,14348.633540618648,95416.1020506263,95416.1020506263,37439.180524880045,114942.96711947046,92834.10124857945,58198.45138059466,38484.05540887199,19526.865068844152,0.0,58010.920477716136,12544.47964063094,1226.0,57976.92152574626,277613.8877588802,602930.0284645255,2.171829490706879,1550773.6732816536,5.58608103434857,0.6424215866911545,0.04584058149039147,4.027634451161993,1.2765558553906158,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19591.89370786291,1997.817165684807,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37256649310815e-05,0.00016700514243856243,0.0006726356652067699,0.07592535585748852,0.051494291912296576,0.024431063945191955,0.053335286537845264,0.03109011815665818,0.014750463333733291,0.9999999999999998,0.9999999999999998,0.47444217675237,0.0,414.3090981386605,593.0189680916485,1.1368683772161603e-13,19526.865068844152,12544.47964063094,0.7474542924481272,1.0402279603651252,0.792884297784725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.061159291901,1226.0,0.9999999999999998,0.47444217675237,6.27409032704403,1.0
1067.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56952476119625,-0.45528568404760655,-26.689641129981926,-40.59288144400341,-3.3618201891756194,403.1848516283567,-11.122081818770306,39.91272616179872,45995.77564436583,14348.633540618648,14348.633540618648,60344.40918498448,81067.1917250338,81067.1917250338,14348.633540618648,95415.82526565244,95415.82526565244,37438.903739906185,114942.6903344966,92833.8244636056,58198.27907814101,38483.939317182885,19526.865068844152,0.0,58010.80438602704,12544.47963847269,1226.0,57976.92152574626,277613.8877588802,602931.3984137776,2.1718344254356965,1550773.6732816536,5.58608103434857,0.6424215865806273,0.04584058149039147,4.027634451161993,1.2765549377584833,1.0,0.0,4.027634451160915,1.3078577564436509,1.308172614488264,3.079566131193048,19591.835294610508,1997.8112091907542,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.3726013731326e-05,0.0001670047936383179,0.0006726342603668885,0.07592481734736278,0.051494508761563695,0.024430308585799095,0.053335286537845264,0.031090469594315467,0.014750111896076007,0.9999999999999998,0.9999999999999998,0.47442551008534434,0.0,414.306933447127,593.0065637341896,1.1368683772161603e-13,19526.865068844152,12544.47963847269,0.7474542924481272,1.0402270718990327,0.7928829143325024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.042259830181,1226.0,0.9999999999999998,0.47442551008534434,6.27409032704403,1.0
1068.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569456378836207,-0.45528568404760655,-26.689641129981926,-40.59283988373352,-3.3618201891756194,403.18268693387176,-11.122081818770306,39.91272616179872,45995.603341895854,14348.633540618648,14348.633540618648,60344.2368825145,81066.91494005994,81066.91494005994,14348.633540618648,95415.54848067858,95415.54848067858,37438.626954932326,114942.41354952274,92833.54767863174,58198.10677567104,38483.82322551189,19526.865068844152,0.0,58010.68829435605,12544.479635943468,1226.0,57976.92152574626,277613.8877588802,602932.7683630295,2.1718393601645136,1550773.6732816536,5.58608103434857,0.642421586451102,0.04584058149039147,4.027634451161993,1.2765539712226017,1.0,0.0,4.027634451159874,1.3078577564436509,1.308172614488264,3.079566131193048,19591.776881358106,1997.8052526967015,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372636224023208e-05,0.00016700444512941185,0.0006726328567004118,0.07592427883001238,0.05149472561083077,0.024429553219181603,0.053335286537845264,0.031090821039916512,0.014749760450474955,0.9999999999999998,0.9999999999999998,0.47440884341839046,0.0,414.3047687526421,592.9941593606355,1.1368683772161603e-13,19526.865068844152,12544.479635943468,0.7474542924481272,1.0402261834287785,0.7928815308742138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.023361754967,1226.0,0.9999999999999998,0.47440884341839046,6.27409032704403,1.0
1069.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569387996476166,-0.45528568404760655,-26.689641129981926,-40.59280209532005,-3.3618201891756194,403.1805222364345,-11.122081818770306,39.91272616179872,45995.44670327271,14348.633540618648,14348.633540618648,60344.08024389136,81066.63815508608,81066.63815508608,14348.633540618648,95415.27169570472,95415.27169570472,37438.35016995847,114942.13676454888,92833.27089365789,58197.95013704789,38483.689729566664,19526.865068844152,0.0,58010.55479841081,12544.479641831065,1226.0,57976.92152574626,277613.8877588802,602934.1386193072,2.171844295999276,1550773.6732816536,5.58608103434857,0.6424215867526147,0.04584058149039147,4.027634451161993,1.2765530937025327,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19591.718468105704,1997.7992962026487,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372667912108048e-05,0.00016700412824856344,0.0006726315804201899,0.07592374037709078,0.051494942508696975,0.024428797868393803,0.053335286537845264,0.0310911724934619,0.01474940899692957,0.9999999999999998,0.9999999999999998,0.47439217675149403,0.0,414.3026040552048,592.9817549709766,1.1368683772161603e-13,19526.865068844152,12544.479641831065,0.7474542924481272,1.0402258770596085,0.7928806553067607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.004464366604,1226.0,0.9999999999999998,0.47439217675149403,6.27409032704403,1.0
1070.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56930913673716,-0.45528568404760655,-26.689641129981926,-40.59276053505016,-3.3618201891756194,403.17802450495526,-11.122081818770306,39.91272616179872,45995.274400771676,14348.633540618648,14348.633540618648,60343.907941390324,81066.31878780854,81066.31878780854,14348.633540618648,95414.9523284272,95414.9523284272,37438.03080268094,114941.81739727136,92832.95152638035,58197.777834546854,38483.52632425944,19526.865068844152,0.0,58010.39139310359,12544.47964275527,1226.0,57976.92152574626,277613.8877588802,602935.7194953043,2.1718499905126514,1550773.6732816536,5.58608103434857,0.6424215867999447,0.04584058149039147,4.027634451161993,1.2765521266171707,1.0,0.0,4.027634451160915,1.3078577564436509,1.308172614488264,3.079566131193048,19591.651068199084,1997.7924233248953,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372702763289442e-05,0.0001670037797367495,0.0006726301767420014,0.07592325107113994,0.051495192745558555,0.02442805832558138,0.053335286537845264,0.03109152395495213,0.014749057535439335,0.9999999999999998,0.9999999999999998,0.47437551008464357,0.0,414.3001063237256,592.9689078743426,1.1368683772161603e-13,19526.865068844152,12544.47964275527,0.7474542924481272,1.040225836996579,0.7928799185147318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.985492800726,1226.0,0.9999999999999998,0.47437551008464357,6.27409032704403,1.0
1071.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569245993066602,-0.45528568404760655,-26.689641129981926,-40.592722746636696,-3.3618201891756194,403.17602631694206,-11.122081818770306,39.91272616179872,45995.11776212025,14348.633540618648,14348.633540618648,60343.7513027389,81066.0632939865,81066.0632939865,14348.633540618648,95414.69683460516,95414.69683460516,37437.7753088589,114941.56190344931,92832.6960325583,58197.62119589543,38483.41648518097,19526.865068844152,0.0,58010.28155402512,12544.479641381151,1226.0,57976.92152574626,277613.8877588802,602936.9841346967,2.1718545459021623,1550773.6732816536,5.58608103434857,0.642421586729574,0.04584058149039147,4.027634451161993,1.2765512095345186,1.0,0.0,4.027634451163145,1.3078577564436509,1.308172614488264,3.079566131193048,19591.597148273788,1997.7869250226927,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372734451638693e-05,0.00016700346285325698,0.00067262890045113,0.07592268795473325,0.051495392925327975,0.024427295029405282,0.053335286537845264,0.031091875424387676,0.014748706066003791,0.9999999999999998,0.9999999999999998,0.47435884341782986,0.0,414.29810813571237,592.9567247989518,1.1368683772161603e-13,19526.865068844152,12544.479641381151,0.7474542924481272,1.0402251064156725,0.7928787195987815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.966598057319,1226.0,0.9999999999999998,0.47435884341782986,6.27409032704403,1.0
1072.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569167133327596,-0.45528568404760655,-26.689641129981926,-40.59268115144221,-3.3618201891756194,403.17352857838875,-11.122081818770306,39.91272616179872,45994.94545958812,14348.633540618648,14348.633540618648,60343.579000206766,81065.74392670898,81065.74392670898,14348.633540618648,95414.37746732763,95414.37746732763,37437.45594158138,114941.24253617179,92832.37666528078,58197.448893363304,38483.25307990831,19526.865068844152,0.0,58010.11814875246,12544.47964141588,1226.0,57976.92152574626,277613.8877588802,602938.5650106936,2.1718602404155374,1550773.6732816536,5.58608103434857,0.6424215867313525,0.04584058149039147,4.027634451161993,1.276550242449157,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19591.52974836717,1997.7800521449396,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37276933239795e-05,0.00016700311404566442,0.0006726274955816534,0.07592219863293762,0.05149564316218953,0.024426555470748082,0.053335286537845264,0.031092226901768962,0.014748354588622508,0.9999999999999998,0.9999999999999998,0.47434217675104556,0.0,414.29561039715907,592.9438776752903,1.1368683772161603e-13,19526.865068844152,12544.47964141588,0.7474542924481272,1.0402250663491277,0.7928779827968212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.947629136397,1226.0,0.9999999999999998,0.47434217675104556,6.27409032704403,1.0
1073.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569103989657037,-0.45528568404760655,-26.689641129981926,-40.59264336302874,-3.3618201891756194,403.1715303847167,-11.122081818770306,39.91272616179872,45994.78882090845,14348.633540618648,14348.633540618648,60343.4223615271,81065.48843288697,81065.48843288697,14348.633540618648,95414.12197350562,95414.12197350562,37437.200447759365,114940.98704234978,92832.12117145877,58197.29225468363,38483.14324086127,19526.865068844152,0.0,58010.008309705416,12544.479639330104,1226.0,57976.92152574626,277613.8877588802,602939.8296500861,2.1718647958050488,1550773.6732816536,5.58608103434857,0.6424215866245367,0.04584058149039147,4.027634451161993,1.276549364929088,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19591.47582844188,1997.7745538427373,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372801021011767e-05,0.00016700279715952624,0.0006726262192801261,0.07592163550235409,0.051495843341958975,0.024425792160395116,0.053335286537845264,0.03109257838709637,0.014748003103295097,0.9999999999999998,0.9999999999999998,0.4743255100842848,0.0,414.293612203487,592.9316945666208,1.1368683772161603e-13,19526.865068844152,12544.479639330104,0.7474542924481272,1.0402243357622702,0.792876783870642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.928737737602,1226.0,0.9999999999999998,0.4743255100842848,6.27409032704403,1.0
1074.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.569030368607514,-0.45528568404760655,-26.689641129981926,-40.59260180275885,-3.3618201891756194,403.1691991555873,-11.122081818770306,39.91272616179872,45994.616518345254,14348.633540618648,14348.633540618648,60343.2500589639,81065.19035676128,81065.19035676128,14348.633540618648,95413.82389737992,95413.82389737992,37436.90237163366,114940.68896622407,92831.82309533308,58197.11995212043,38483.0034924585,19526.865068844152,0.0,58009.86856130265,12544.479640891,1226.0,57976.92152574626,277613.8877588802,602941.3052162232,2.1718701109791168,1550773.6732816536,5.58608103434857,0.6424215867044726,0.04584058149039147,4.027634451161993,1.2765483983932064,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19591.412921862368,1997.7681391568342,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372835872774984e-05,0.00016700244864189406,0.000672624815578504,0.07592112158872456,0.05149607690932282,0.024425044679401747,0.053335286537845264,0.03109292988037028,0.01474765161002119,0.9999999999999998,0.9999999999999998,0.47430884341754287,0.0,414.2912809743576,592.9190687572003,1.1368683772161603e-13,19526.865068844152,12544.479640891,0.7474542924481272,1.0402238714813743,0.7928757237182821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.9097714628,1226.0,0.9999999999999998,0.47430884341754287,6.27409032704403,1.0
1075.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568961986247473,-0.45528568404760655,-26.689641129981926,-40.59256020756436,-3.3618201891756194,403.1670344397588,-11.122081818770306,39.91272616179872,45994.44421576577,14348.633540618648,14348.633540618648,60343.07775638442,81064.9135717874,81064.9135717874,14348.633540618648,95413.54711240606,95413.54711240606,37436.6255866598,114940.41218125021,92831.5463103592,58196.94764954095,38482.887400909174,19526.865068844152,0.0,58009.75246975332,12544.479644465931,1226.0,57976.92152574626,277613.8877588802,602942.6754725013,2.1718750468138803,1550773.6732816536,5.58608103434857,0.6424215868875501,0.04584058149039147,4.027634451161993,1.276547480761074,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19591.354508609962,1997.7621826627812,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372870753977946e-05,0.00016700209982986445,0.0006726234106911564,0.07592058309160035,0.05149629380718908,0.024424289284411274,0.053335286537845264,0.031093281381591037,0.014747300108800434,0.9999999999999998,0.9999999999999998,0.474292176750816,0.0,414.28911625852913,592.9066642739539,1.1368683772161603e-13,19526.865068844152,12544.479644465931,0.7474542924481272,1.0402229829863125,0.7928743402197344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.89088201047,1226.0,0.9999999999999998,0.474292176750816,6.27409032704403,1.0
1076.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56888836519795,-0.45528568404760655,-26.689641129981926,-40.592522419150896,-3.3618201891756194,403.16470320402664,-11.122081818770306,39.91272616179872,45994.28757704302,14348.633540618648,14348.633540618648,60342.921117661666,81064.61549566172,81064.61549566172,14348.633540618648,95413.24903628038,95413.24903628038,37436.32751053412,114940.11410512454,92831.24823423353,58196.7910108182,38482.730248239255,19526.865068844152,0.0,58009.59531708341,12544.4796364086,1226.0,57976.92152574626,277613.8877588802,602944.1507316127,2.171880360882003,1550773.6732816536,5.58608103434857,0.6424215864749221,0.04584058149039147,4.027634451161993,1.276546602691524,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19591.291602030455,1997.7557679768786,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372902442994908e-05,0.00016700178293969483,0.0006726221343733921,0.07592006909103041,0.05149652732595381,0.024423541765076603,0.053335286537845264,0.03109363289075897,0.014746948599632497,0.9999999999999998,0.9999999999999998,0.4742755100841011,0.0,414.28678502279695,592.8940384353954,1.1368683772161603e-13,19526.865068844152,12544.4796364086,0.7474542924481272,1.0402231008133083,0.7928737879593176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.871994643137,1226.0,0.9999999999999998,0.4742755100841011,6.27409032704403,1.0
1077.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568814744148426,-0.45528568404760655,-26.689641129981926,-40.592480858881004,-3.3618201891756194,403.162371964872,-11.122081818770306,39.91272616179872,45994.11527443249,14348.633540618648,14348.633540618648,60342.74881505114,81064.31741953603,81064.31741953603,14348.633540618648,95412.95096015467,95412.95096015467,37436.02943440842,114939.81602899883,92830.95015810784,58196.61870820767,38482.59049988907,19526.865068844152,0.0,58009.45556873322,12544.479636708984,1226.0,57976.92152574626,277613.8877588802,602945.6262977503,2.171885676056073,1550773.6732816536,5.58608103434857,0.6424215864903052,0.04584058149039147,4.027634451161993,1.2765456361556429,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19591.228695450944,1997.7493532909755,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372937295201406e-05,0.00016700143441762986,0.0006726207306539162,0.07591955515432479,0.051496760893317735,0.024422794261007057,0.053335286537845264,0.031093984407874406,0.014746597082517063,0.9999999999999998,0.9999999999999998,0.47425884341739594,0.0,414.28445378364233,592.8814125827782,1.1368683772161603e-13,19526.865068844152,12544.479636708984,0.7474542924481272,1.040222636524373,0.7928727277906582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.853032399798,1226.0,0.9999999999999998,0.47425884341739594,6.27409032704403,1.0
1078.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568746361788385,-0.45528568404760655,-26.689641129981926,-40.59243929861111,-3.3618201891756194,403.16020723973406,-11.122081818770306,39.91272616179872,45993.94297180562,14348.633540618648,14348.633540618648,60342.57651242427,81064.04063456217,81064.04063456217,14348.633540618648,95412.67417518081,95412.67417518081,37435.75264943456,114939.53924402497,92830.67337313398,58196.446405580806,38482.47440839241,19526.865068844152,0.0,58009.33947723656,12544.479639113184,1226.0,57976.92152574626,277613.8877588802,602946.996554028,2.171890611890835,1550773.6732816536,5.58608103434857,0.642421586613428,0.04584058149039147,4.027634451161993,1.27654471852351,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19591.170282198542,1997.7433967969228,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.372972147560358e-05,0.00016700108589404032,0.0006726193269282999,0.07591901663495738,0.05149697779118394,0.024422038843773447,0.053335286537845264,0.031094335932937655,0.014746245557453816,0.9999999999999998,0.9999999999999998,0.47424217675069846,0.0,414.2822890585044,592.8690080532217,1.1368683772161603e-13,19526.865068844152,12544.479639113184,0.7474542924481272,1.040221748018753,0.7928713442747284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.83414697893,1226.0,0.9999999999999998,0.47424217675069846,6.27409032704403,1.0
1079.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56867274073886,-0.45528568404760655,-26.689641129981926,-40.59239770341662,-3.3618201891756194,403.1578759939764,-11.122081818770306,39.91272616179872,45993.77066916251,14348.633540618648,14348.633540618648,60342.40420978116,81063.74255843645,81063.74255843645,14348.633540618648,95412.37609905511,95412.37609905511,37435.45457330885,114939.24116789926,92830.37529700827,58196.27410293769,38482.33466007842,19526.865068844152,0.0,58009.19972892257,12544.4796385832,1226.0,57976.92152574626,277613.8877588802,602948.4721201654,2.171895927064904,1550773.6732816536,5.58608103434857,0.6424215865862867,0.04584058149039147,4.027634451161993,1.2765437519876288,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19591.10737561903,1997.7369821110199,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373007029359419e-05,0.0001670007370760497,0.0006726179220169437,0.07591850268295908,0.05149721135854782,0.024421291324411263,0.053335286537845264,0.03109468746594902,0.014745894024442454,0.9999999999999998,0.9999999999999998,0.4742255100840071,0.0,414.2799578127467,592.8563821714538,1.1368683772161603e-13,19526.865068844152,12544.4796385832,0.7474542924481272,1.0402212837233002,0.7928702840944497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.815262943404,1226.0,0.9999999999999998,0.4742255100840071,6.27409032704403,1.0
1080.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.5686096319929,-0.45528568404760655,-26.689641129981926,-40.59235991500316,-3.3618201891756194,403.15587778060217,-11.122081818770306,39.91272616179872,45993.61403038188,14348.633540618648,14348.633540618648,60342.24757100053,81063.48706461443,81063.48706461443,14348.633540618648,95412.12060523307,95412.12060523307,37435.19907948681,114938.98567407722,92830.11980318624,58196.11746415707,38482.22482114353,19526.865068844152,0.0,58009.08988998768,12544.479642807888,1226.0,57976.92152574626,277613.8877588802,602949.7370665836,2.1719004835603606,1550773.6732816536,5.58608103434857,0.6424215868026393,0.04584058149039147,4.027634451161993,1.2765428744675593,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19591.053455693735,1997.731483808817,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373038718917921e-05,0.0001670004201804647,0.0006726166456773681,0.0759179395745337,0.051497411586916356,0.024420527987617343,0.053335286537845264,0.031095039006908777,0.014745542483482688,0.9999999999999998,0.9999999999999998,0.4742088434173207,0.0,414.2779595993725,592.8441989456787,1.1368683772161603e-13,19526.865068844152,12544.479642807888,0.7474542924481272,1.040220553113962,0.7928690851314381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.796380992877,1226.0,0.9999999999999998,0.4742088434173207,6.27409032704403,1.0
1081.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568530737329297,-0.45528568404760655,-26.689641129981926,-40.59231831980867,-3.3618201891756194,403.15338001034786,-11.122081818770306,39.91272616179872,45993.44172770769,14348.633540618648,14348.633540618648,60342.075268326334,81063.1676973369,81063.1676973369,14348.633540618648,95411.80123795554,95411.80123795554,37434.87971220929,114938.6663067997,92829.80043590872,58195.945161482865,38482.06141602873,19526.865068844152,0.0,58008.92648487288,12544.479638855963,1226.0,57976.92152574626,277613.8877588802,602951.3179425807,2.171906178073736,1550773.6732816536,5.58608103434857,0.6424215866002553,0.04584058149039147,4.027634451161993,1.2765419073821982,1.0,0.0,4.027634451163591,1.3078577564436509,1.308172614488264,3.079566131193048,19590.986055787118,1997.724610931064,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373073601008289e-05,0.00016700007135956102,0.0006726152407542792,0.07591745018156344,0.051497661823777935,0.024419788357785507,0.053335286537845264,0.031095390555817247,0.014745190934574224,0.9999999999999998,0.9999999999999998,0.47419217675063824,0.0,414.27546182911817,592.8313516997392,1.1368683772161603e-13,19526.865068844152,12544.479638855963,0.7474542924481272,1.0402205130284885,0.7928683482825958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.777424166343,1226.0,0.9999999999999998,0.47419217675063824,6.27409032704403,1.0
1082.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56846766350793,-0.45528568404760655,-26.689641129981926,-40.592280531395204,-3.3618201891756194,403.1513817913145,-11.122081818770306,39.91272616179872,45993.28508889883,14348.633540618648,14348.633540618648,60341.91862951748,81062.91220351488,81062.91220351488,14348.633540618648,95411.54574413353,95411.54574413353,37434.624218387275,114938.41081297769,92829.54494208668,58195.78852267402,38481.951577125175,19526.865068844152,0.0,58008.81664596933,12544.479642369095,1226.0,57976.92152574626,277613.8877588802,602952.5828889988,2.171910734569192,1550773.6732816536,5.58608103434857,0.642421586780168,0.04584058149039147,4.027634451161993,1.2765409902995457,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19590.93213586182,1997.7191126288612,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373105290831394e-05,0.00016699975446132998,0.0006726139644040464,0.07591688705895636,0.05149786205214646,0.024419025006809904,0.053335286537845264,0.031095742112674702,0.014744839377716772,0.9999999999999998,0.9999999999999998,0.474175510083959,0.0,414.27346361008483,592.8191684406423,1.1368683772161603e-13,19526.865068844152,12544.479642369095,0.7474542924481272,1.040219782413201,0.7928671493093562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.758544861936,1226.0,0.9999999999999998,0.474175510083959,6.27409032704403,1.0
1083.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568388733919733,-0.45528568404760655,-26.689641129981926,-40.59223897112531,-3.3618201891756194,403.14888401398616,-11.122081818770306,39.91272616179872,45993.112786193546,14348.633540618648,14348.633540618648,60341.746326812194,81062.59283623735,81062.59283623735,14348.633540618648,95411.22637685601,95411.22637685601,37434.30485110975,114938.09144570016,92829.22557480916,58195.616219968724,38481.78817204492,19526.865068844152,0.0,58008.65324088908,12544.47963752791,1226.0,57976.92152574626,277613.8877588802,602954.1637649958,2.171916429082567,1550773.6732816536,5.58608103434857,0.6424215865322437,0.04584058149039147,4.027634451161993,1.2765400232141841,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19590.864735955205,1997.7122397511082,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373140143924574e-05,0.00016699940593039816,0.0006726125606488581,0.07591639765013738,0.05149811228900802,0.024418285361129374,0.053335286537845264,0.03109609367748142,0.014744487812910054,0.9999999999999998,0.9999999999999998,0.4741588434172822,0.0,414.2709658327565,592.8063211676216,1.1368683772161603e-13,19526.865068844152,12544.47963752791,0.7474542924481272,1.0402197423242119,0.7928664124505819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.739590681522,1226.0,0.9999999999999998,0.4741588434172822,6.27409032704403,1.0
1084.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568325660098367,-0.45528568404760655,-26.689641129981926,-40.59220118271185,-3.3618201891756194,403.1468857892937,-11.122081818770306,39.91272616179872,45992.95614735642,14348.633540618648,14348.633540618648,60341.589687975065,81062.33734241533,81062.33734241533,14348.633540618648,95410.97088303397,95410.97088303397,37434.04935728771,114937.83595187812,92828.97008098713,58195.459581131596,38481.678333172815,19526.865068844152,0.0,58008.54340201696,12544.479640329062,1226.0,57976.92152574626,277613.8877588802,602955.4287114136,2.1719209855780224,1550773.6732816536,5.58608103434857,0.6424215866756948,0.04584058149039147,4.027634451161993,1.2765391456941146,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19590.81081602991,1997.7067414489056,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373171834012209e-05,0.00016699908902952182,0.0006726112842879709,0.07591583451334846,0.05149831251737651,0.024417521995971955,0.053335286537845264,0.03109644525023768,0.014744136240153784,0.9999999999999998,0.9999999999999998,0.47414217675060744,0.0,414.26896760806403,592.7941378751982,1.1368683772161603e-13,19526.865068844152,12544.479640329062,0.7474542924481272,1.0402190117029724,0.7928652134671121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.720713323579,1226.0,0.9999999999999998,0.47414217675060744,6.27409032704403,1.0
