time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568252004124247,-0.45528568404760655,-26.689641129981926,-40.592159622441955,-3.3618201891756194,403.1445545239736,-11.122081818770306,39.91272616179872,45992.783844620055,14348.633540618648,14348.633540618648,60341.4173852387,81062.03926628963,81062.03926628963,14348.633540618648,95410.67280690829,95410.67280690829,37433.75128116203,114937.53787575244,92828.67200486144,58195.28727839524,38481.538584962436,19526.865068844152,0.0,58008.403653806585,12544.47963733908,1226.0,57976.92152574626,277613.8877588802,602956.9042775513,2.1719263007520926,1550773.6732816536,5.58608103434857,0.6424215865225734,0.04584058149039147,4.027634451161993,1.2765381791582335,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19590.747909450398,1997.7003267630025,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373206687396218e-05,0.00016699874049568172,0.0006726098805210692,0.07591532051574901,0.05149854608474044,0.024416774431008564,0.053335286537845264,0.031096796830943775,0.014743784659447694,0.9999999999999998,0.9999999999999998,0.4741255100839343,0.0,414.26663634274394,592.7815119049176,1.1368683772161603e-13,19526.865068844152,12544.47963733908,0.7474542924481272,1.0402185473910903,0.7928641532544906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.701761788121,1226.0,0.9999999999999998,0.4741255100839343,6.27409032704403,1.0
1086.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.568183656688802,-0.45528568404760655,-26.689641129981926,-40.592118027247466,-3.3618201891756194,403.1423897745393,-11.122081818770306,39.91272616179872,45992.61154186738,14348.633540618648,14348.633540618648,60341.24508248603,81061.76248131576,81061.76248131576,14348.633540618648,95410.3960219344,95410.3960219344,37433.474496188144,114937.26109077856,92828.39521988756,58195.11497564256,38481.42249360556,19526.865068844152,0.0,58008.28756244971,12544.479636687936,1226.0,57976.92152574626,277613.8877588802,602958.2745338292,2.1719312365868553,1550773.6732816536,5.58608103434857,0.6424215864892274,0.04584058149039147,4.027634451161993,1.2765372615261006,1.0,0.0,4.027634451160617,1.3078577564436509,1.308172614488264,3.079566131193048,19590.689496197996,1997.6943702689498,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373241570221376e-05,0.00016699839166743017,0.0006726084755683857,0.07591478193771005,0.051498762982606666,0.02441601895510338,0.053335286537845264,0.03109714841959997,0.014743433070791496,0.9999999999999998,0.9999999999999998,0.47410884341726245,0.0,414.2644715933096,592.7691072493376,1.1368683772161603e-13,19526.865068844152,12544.479636687936,0.7474542924481272,1.0402176588564993,0.7928627696922329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.682887075134,1226.0,0.9999999999999998,0.47410884341726245,6.27409032704403,1.0
1087.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56811003563928,-0.45528568404760655,-26.689641129981926,-40.592080238834,-3.3618201891756194,403.1400585026163,-11.122081818770306,39.91272616179872,45992.4549029872,14348.633540618648,14348.633540618648,60341.08844360585,81061.46440519007,81061.46440519007,14348.633540618648,95410.09794580872,95410.09794580872,37433.17642006247,114936.96301465288,92828.09714376187,58194.958336762385,38481.26534111054,19526.865068844152,0.0,58008.1304099547,12544.479641655214,1226.0,57976.92152574626,277613.8877588802,602959.7504069924,2.1719365528668697,1550773.6732816536,5.58608103434857,0.6424215867436092,0.04584058149039147,4.027634451161993,1.276536383456551,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19590.626589618485,1997.687955583047,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373273260712066e-05,0.00016699807476252326,0.0006726071991912648,0.07591426799645688,0.051498996598569664,0.024415271397887215,0.053335286537845264,0.031097500016206543,0.014743081474184924,0.9999999999999998,0.9999999999999998,0.4740921767505917,0.0,414.2621403213866,592.7564812498849,1.1368683772161603e-13,19526.865068844152,12544.479641655214,0.7474542924481272,1.0402177766661964,0.7928622173814189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.664014447146,1226.0,0.9999999999999998,0.4740921767505917,6.27409032704403,1.0
1088.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56803637966516,-0.45528568404760655,-26.689641129981926,-40.59203864363951,-3.3618201891756194,403.1377272272705,-11.122081818770306,39.91272616179872,45992.28260020346,14348.633540618648,14348.633540618648,60340.91614082211,81061.16632906439,81061.16632906439,14348.633540618648,95409.79986968305,95409.79986968305,37432.87834393679,114936.6649385272,92827.7990676362,58194.78603397864,38481.125592952834,19526.865068844152,0.0,58007.99066179698,12544.479637404314,1226.0,57976.92152574626,277613.8877588802,602961.2259731297,2.1719418680409386,1550773.6732816536,5.58608103434857,0.6424215865259142,0.04584058149039147,4.027634451161993,1.27653541692067,1.0,0.0,4.0276344511628475,1.3078577564436509,1.308172614488264,3.079566131193048,19590.563683038978,1997.6815408971443,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373308143828407e-05,0.00016699772593135984,0.0006726057942268534,0.07591375397577778,0.051499230165933545,0.024414523809844237,0.053335286537845264,0.031097851620763773,0.0147427298696277,0.9999999999999998,0.9999999999999998,0.4740755100839217,0.0,414.2598090460408,592.7438552363592,1.1368683772161603e-13,19526.865068844152,12544.479637404314,0.7474542924481272,1.0402173123462721,0.7928611571524947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.64506694315,1226.0,0.9999999999999998,0.4740755100839217,6.27409032704403,1.0
1089.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567973270919197,-0.45528568404760655,-26.689641129981926,-40.59200085522605,-3.3618201891756194,403.1357289885341,-11.122081818770306,39.91272616179872,45992.125961295,14348.633540618648,14348.633540618648,60340.75950191365,81060.91083524236,81060.91083524236,14348.633540618648,95409.544375861,95409.544375861,37432.62285011475,114936.40944470516,92827.54357381417,58194.62939507019,38481.01575415998,19526.865068844152,0.0,58007.88082300413,12544.479638439476,1226.0,57976.92152574626,277613.8877588802,602962.490919548,2.171946424536395,1550773.6732816536,5.58608103434857,0.6424215865789263,0.04584058149039147,4.027634451161993,1.276534499838017,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19590.50976311368,1997.6760425949415,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373339834583652e-05,0.0001669974090238074,0.0006726045178390773,0.07591319080367223,0.05149943039430209,0.02441376040937015,0.053335286537845264,0.031098203233271924,0.014742378257119548,0.9999999999999998,0.9999999999999998,0.47405884341725235,0.0,414.2578108073044,592.7316718600612,1.1368683772161603e-13,19526.865068844152,12544.479638439476,0.7474542924481272,1.040216581709435,0.7928599581430658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.626196961282,1226.0,0.9999999999999998,0.47405884341725235,6.27409032704403,1.0
1090.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567894376255595,-0.45528568404760655,-26.689641129981926,-40.591959294956155,-3.3618201891756194,403.1332311865773,-11.122081818770306,39.91272616179872,45991.9536584802,14348.633540618648,14348.633540618648,60340.587199098845,81060.59146796484,81060.59146796484,14348.633540618648,95409.22500858348,95409.22500858348,37432.303482837226,114936.09007742764,92827.22420653664,58194.457092255376,38480.85234920141,19526.865068844152,0.0,58007.71741804556,12544.479639288735,1226.0,57976.92152574626,277613.8877588802,602964.0721025707,2.1719521201557153,1550773.6732816536,5.58608103434857,0.6424215866224181,0.04584058149039147,4.027634451161993,1.276533532752656,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19590.442363207065,1997.6691697171884,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373374688702066e-05,0.00016699706048262325,0.0006726031140425965,0.07591270141115747,0.05149968067976275,0.024413020731394713,0.053335286537845264,0.031098554853731267,0.0147420266366602,0.9999999999999998,0.9999999999999998,0.4740421767505836,0.0,414.2553130053476,592.718824491719,1.1368683772161603e-13,19526.865068844152,12544.479639288735,0.7474542924481272,1.040216541606713,0.7928592212485955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.607252103408,1226.0,0.9999999999999998,0.4740421767505836,6.27409032704403,1.0
1091.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567831267509632,-0.45528568404760655,-26.689641129981926,-40.59192150654269,-3.3618201891756194,403.1312329421818,-11.122081818770306,39.91272616179872,45991.79701954349,14348.633540618648,14348.633540618648,60340.43056016214,81060.33597414281,81060.33597414281,14348.633540618648,95408.96951476147,95408.96951476147,37432.04798901521,114935.83458360563,92826.96871271462,58194.300453318676,38480.74251043994,19526.865068844152,0.0,58007.607579284086,12544.479639612,1226.0,57976.92152574626,277613.8877588802,602965.337048989,2.171956676651172,1550773.6732816536,5.58608103434857,0.6424215866389731,0.04584058149039147,4.027634451161993,1.2765326552325864,1.0,0.0,4.0276344511634425,1.3078577564436509,1.308172614488264,3.079566131193048,19590.38844328177,1997.6636714149856,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373406379721772e-05,0.0001669967435724262,0.0006726018376441689,0.07591213822486914,0.05149988090813131,0.024412257316737837,0.053335286537845264,0.03109890648214209,0.014741675008249383,0.9999999999999998,0.9999999999999998,0.47402551008391525,0.0,414.2533147609521,592.7066410820801,1.1368683772161603e-13,19526.865068844152,12544.479639612,0.7474542924481272,1.0402158109639255,0.7928580222289372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.588384068004,1226.0,0.9999999999999998,0.47402551008391525,6.27409032704403,1.0
1092.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56775764646011,-0.45528568404760655,-26.689641129981926,-40.5918799462728,-3.3618201891756194,403.12890165387455,-11.122081818770306,39.91272616179872,45991.62471669754,14348.633540618648,14348.633540618648,60340.258257316185,81060.03789801711,81060.03789801711,14348.633540618648,95408.67143863576,95408.67143863576,37431.74991288951,114935.53650747992,92826.67063658891,58194.128150472716,38480.60276235133,19526.865068844152,0.0,58007.46783119548,12544.47964251854,1226.0,57976.92152574626,277613.8877588802,602966.8129221522,2.1719619929311866,1550773.6732816536,5.58608103434857,0.6424215867878212,0.04584058149039147,4.027634451161993,1.2765316886967053,1.0,0.0,4.027634451159874,1.3078577564436509,1.308172614488264,3.079566131193048,19590.325536702258,1997.6572567290827,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373441234131022e-05,0.0001669963950283337,0.0006726004338359742,0.07591162424551604,0.051500114524094316,0.024411509721421726,0.053335286537845264,0.031099258118504648,0.014741323371886828,0.9999999999999998,0.9999999999999998,0.4740088434172472,0.0,414.25098347264486,592.6940150091672,1.1368683772161603e-13,19526.865068844152,12544.47964251854,0.7474542924481272,1.0402153466327688,0.7928569619783332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.569441855085,1226.0,0.9999999999999998,0.4740088434172472,6.27409032704403,1.0
1093.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567689264100068,-0.45528568404760655,-26.689641129981926,-40.591838386002905,-3.3618201891756194,403.1267368830953,-11.122081818770306,39.91272616179872,45991.452413835344,14348.633540618648,14348.633540618648,60340.08595445399,81059.76111304326,81059.76111304326,14348.633540618648,95408.3946536619,95408.3946536619,37431.47312791565,114935.25972250606,92826.39385161507,58193.95584761052,38480.48667111616,19526.865068844152,0.0,58007.351739960315,12544.479639183113,1226.0,57976.92152574626,277613.8877588802,602968.1831784301,2.1719669287659493,1550773.6732816536,5.58608103434857,0.6424215866170091,0.04584058149039147,4.027634451161993,1.2765307710645728,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19590.267123449856,1997.65130023503,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37347608869266e-05,0.00016699604648271732,0.0006725990300216418,0.07591108561603188,0.05150033142196054,0.024410754194071346,0.053335286537845264,0.031099609762819214,0.014740971727572256,0.9999999999999998,0.9999999999999998,0.4739921767505794,0.0,414.2488187018656,592.6816102436532,1.1368683772161603e-13,19526.865068844152,12544.479639183113,0.7474542924481272,1.0402144580733668,0.792855578375811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.550576464637,1226.0,0.9999999999999998,0.4739921767505794,6.27409032704403,1.0
1094.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567615643050544,-0.45528568404760655,-26.689641129981926,-40.59179679080842,-3.3618201891756194,403.12440558818514,-11.122081818770306,39.91272616179872,45991.28011095686,14348.633540618648,14348.633540618648,60339.91365157551,81059.46303691756,81059.46303691756,14348.633540618648,95408.0965775362,95408.0965775362,37431.17505178994,114934.96164638035,92826.09577548936,58193.78354473204,38480.34692306369,19526.865068844152,0.0,58007.21199190784,12544.479641259264,1226.0,57976.92152574626,277613.8877588802,602969.6590515932,2.1719722450459633,1550773.6732816536,5.58608103434857,0.6424215867233319,0.04584058149039147,4.027634451161993,1.2765298045286912,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19590.204216870345,1997.644885549127,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373510972696337e-05,0.00016699569764268055,0.0006725976250214917,0.07591057162138301,0.051500565037923524,0.024410006583459484,0.053335286537845264,0.03109996141508607,0.014740620075305398,0.9999999999999998,0.9999999999999998,0.47397551008391187,0.0,414.24648740695545,592.6689841415548,1.1368683772161603e-13,19526.865068844152,12544.479641259264,0.7474542924481272,1.0402139937356942,0.7928545181135884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.531712459531,1226.0,0.9999999999999998,0.47397551008391187,6.27409032704403,1.0
1095.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56754202200102,-0.45528568404760655,-26.689641129981926,-40.59175900239495,-3.3618201891756194,403.12207428985175,-11.122081818770306,39.91272616179872,45991.12347196233,14348.633540618648,14348.633540618648,60339.75701258098,81059.16496079185,81059.16496079185,14348.633540618648,95407.79850141049,95407.79850141049,37430.876975664236,114934.66357025465,92825.79769936365,58193.62690573752,38480.18977069571,19526.865068844152,0.0,58007.054839539865,12544.47964290495,1226.0,57976.92152574626,277613.8877588802,602971.1349247564,2.1719775613259777,1550773.6732816536,5.58608103434857,0.64242158680761,0.04584058149039147,4.027634451161993,1.2765289264591413,1.0,0.0,4.0276344511628475,1.3078577564436509,1.308172614488264,3.079566131193048,19590.141310290834,1997.6384708632238,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373542664257717e-05,0.00016699538072706676,0.0006725963486012476,0.07591005761894698,0.05150079865388653,0.024409258965060448,0.053335286537845264,0.031100313075305475,0.014740268415085992,0.9999999999999998,0.9999999999999998,0.47395884341724454,0.0,414.24415610862206,592.656358025376,1.1368683772161603e-13,19526.865068844152,12544.47964290495,0.7474542924481272,1.0402141115333967,0.7928539657664707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.512850539424,1226.0,0.9999999999999998,0.47395884341724454,6.27409032704403,1.0
1096.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56747363964098,-0.45528568404760655,-26.689641129981926,-40.59172117905689,-3.3618201891756194,403.1199095097621,-11.122081818770306,39.91272616179872,45990.96683295427,14348.633540618648,14348.633540618648,60339.60037357292,81058.88817581799,81058.88817581799,14348.633540618648,95407.52171643663,95407.52171643663,37430.60019069038,114934.38678528079,92825.5209143898,58193.47026672945,38480.05627517816,19526.865068844152,0.0,58006.92134402231,12544.479638398578,1226.0,57976.92152574626,277613.8877588802,602972.5051810343,2.171982497160741,1550773.6732816536,5.58608103434857,0.6424215865768319,0.04584058149039147,4.027634451161993,1.2765280088270088,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19590.082897038432,1997.6325143691713,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37357438523496e-05,0.0001669950635172943,0.0006725950709962398,0.07590951896721582,0.051501015551752766,0.024408503415463044,0.053335286537845264,0.031100664743477703,0.014739916746913762,0.9999999999999998,0.9999999999999998,0.4739421767505773,0.0,414.24199132853244,592.6439532134847,1.1368683772161603e-13,19526.865068844152,12544.479638398578,0.7474542924481272,1.040213805102949,0.7928530900682544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.49391374331,1226.0,0.9999999999999998,0.4739421767505773,6.27409032704403,1.0
1097.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567400018591457,-0.45528568404760655,-26.689641129981926,-40.591679618787,-3.3618201891756194,403.1175782048257,-11.122081818770306,39.91272616179872,45990.794530029925,14348.633540618648,14348.633540618648,60339.42807064857,81058.5900996923,81058.5900996923,14348.633540618648,95407.22364031096,95407.22364031096,37430.3021145647,114934.08870915511,92825.2228382641,58193.297963805104,38479.91652717667,19526.865068844152,0.0,58006.781596020825,12544.479639213852,1226.0,57976.92152574626,277613.8877588802,602973.9810541974,2.171987813440755,1550773.6732816536,5.58608103434857,0.6424215866185833,0.04584058149039147,4.027634451161993,1.2765270422911272,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19590.01999045892,1997.6260996832682,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37360924037861e-05,0.0001669947149658578,0.0006725936671584661,0.075909004949484,0.05150124916771575,0.024407755781768247,0.053335286537845264,0.031101016419603035,0.014739565070788437,0.9999999999999998,0.9999999999999998,0.4739255100839102,0.0,414.239660023596,592.6313270681155,1.1368683772161603e-13,19526.865068844152,12544.479639213852,0.7474542924481272,1.040213340758553,0.7928520297906827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.474978906466,1226.0,0.9999999999999998,0.4739255100839102,6.27409032704403,1.0
1098.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567336909845494,-0.45528568404760655,-26.689641129981926,-40.59164183037353,-3.3618201891756194,403.1155799407268,-11.122081818770306,39.91272616179872,45990.63789099361,14348.633540618648,14348.633540618648,60339.27143161226,81058.33460587029,81058.33460587029,14348.633540618648,95406.96814648894,95406.96814648894,37430.04662074269,114933.8332153331,92824.96734444209,58193.14132476879,38479.80668852589,19526.865068844152,0.0,58006.671757370044,12544.47963705919,1226.0,57976.92152574626,277613.8877588802,602975.2460006156,2.1719923699362114,1550773.6732816536,5.58608103434857,0.6424215865082399,0.04584058149039147,4.027634451161993,1.2765261647710582,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19589.96607053363,1997.6206013810659,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373640932330515e-05,0.00016699439804633876,0.0006725923907224931,0.07590844171369429,0.051501449396084295,0.02440699231760999,0.053335286537845264,0.03110136810368172,0.014739213386709743,0.9999999999999998,0.9999999999999998,0.4739088434172432,0.0,414.2376617594971,592.6191435412128,1.1368683772161603e-13,19526.865068844152,12544.47963705919,0.7474542924481272,1.0402126100942146,0.7928508307348329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.456120193601,1226.0,0.9999999999999998,0.4739088434172432,6.27409032704403,1.0
1099.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567263253871374,-0.45528568404760655,-26.689641129981926,-40.59159649824721,-3.3618201891756194,403.11324862943195,-11.122081818770306,39.91272616179872,45990.44992413235,14348.633540618648,14348.633540618648,60339.083464751,81058.03652974458,81058.03652974458,14348.633540618648,95406.67007036324,95406.67007036324,37429.74854461698,114933.5351392074,92824.6692683164,58192.95335790753,38479.68434489874,19526.865068844152,0.0,58006.54941374289,12544.47963707492,1226.0,57976.92152574626,277613.8877588802,602976.7218737791,2.1719976862162267,1550773.6732816536,5.58608103434857,0.6424215865090455,0.04584058149039147,4.027634451161993,1.2765251982351766,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19589.903163954117,1997.6141866951627,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373678951122891e-05,0.000166994017858415,0.0006725908594645134,0.07590792768094462,0.051501683012047335,0.02440624466889729,0.053335286537845264,0.031101719795714054,0.01473886169467742,0.9999999999999998,0.9999999999999998,0.47389217675057627,0.0,414.23533044820226,592.6065173656207,1.1368683772161603e-13,19526.865068844152,12544.47963707492,0.7474542924481272,1.040211563600704,0.792849262522006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.437187303221,1226.0,0.9999999999999998,0.47389217675057627,6.27409032704403,1.0
1100.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56719490643593,-0.45528568404760655,-26.689641129981926,-40.59155870983375,-3.3618201891756194,403.1110838373065,-11.122081818770306,39.91272616179872,45990.29328506644,14348.633540618648,14348.633540618648,60338.926825685085,81057.75974477074,81057.75974477074,14348.633540618648,95406.39328538938,95406.39328538938,37429.47175964312,114933.25835423353,92824.39248334254,58192.796718841615,38479.55084944547,19526.865068844152,0.0,58006.415918289626,12544.479639841964,1226.0,57976.92152574626,277613.8877588802,602978.0924370827,2.1720026231569345,1550773.6732816536,5.58608103434857,0.6424215866507499,0.04584058149039147,4.027634451161993,1.2765242806030441,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19589.844750701715,1997.60823020111,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373710643351866e-05,0.00016699370093612527,0.0006725895830173809,0.07590738907164332,0.051501899958512655,0.024405489113130664,0.053335286537845264,0.031102071495700274,0.014738509994691193,0.9999999999999998,0.9999999999999998,0.4738755100839094,0.0,414.23316565607684,592.594112490125,1.1368683772161603e-13,19526.865068844152,12544.479639841964,0.7474542924481272,1.0402112571595725,0.7928483868034594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.41840679817,1226.0,0.9999999999999998,0.4738755100839094,6.27409032704403,1.0
1101.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567121285386406,-0.45528568404760655,-26.689641129981926,-40.59151711463926,-3.3618201891756194,403.1087525194092,-11.122081818770306,39.91272616179872,45990.12098207841,14348.633540618648,14348.633540618648,60338.75452269706,81057.46166864503,81057.46166864503,14348.633540618648,95406.09520926367,95406.09520926367,37429.173683517416,114932.96027810783,92824.09440721685,58192.62441585359,38479.41110151473,19526.865068844152,0.0,58006.27617035888,12544.479639027159,1226.0,57976.92152574626,277613.8877588802,602979.5683102459,2.172007939436949,1550773.6732816536,5.58608103434857,0.6424215866090225,0.04584058149039147,4.027634451161993,1.276523314067163,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19589.781844122204,1997.6018155152071,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373745528381645e-05,0.00016699335208582744,0.0006725881779759031,0.07590687502359704,0.05150213357447566,0.024404741449121376,0.053335286537845264,0.03110242320364068,0.014738158286750786,0.9999999999999998,0.9999999999999998,0.47385884341724255,0.0,414.23083433817953,592.5814862853351,1.1368683772161603e-13,19526.865068844152,12544.479639027159,0.7474542924481272,1.0402107928026256,0.7928473265032534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.399476678474,1226.0,0.9999999999999998,0.47385884341724255,6.27409032704403,1.0
1102.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.567047629412286,-0.45528568404760655,-26.689641129981926,-40.591479326225794,-3.3618201891756194,403.1064211980872,-11.122081818770306,39.91272616179872,45989.96434298425,14348.633540618648,14348.633540618648,60338.597883602895,81057.16359251934,81057.16359251934,14348.633540618648,95405.797133138,95405.797133138,37428.87560739174,114932.66220198215,92823.79633109114,58192.46777675943,38479.25394925746,19526.865068844152,0.0,58006.11901810161,12544.47963778161,1226.0,57976.92152574626,277613.8877588802,602981.0441834091,2.1720132557169634,1550773.6732816536,5.58608103434857,0.642421586545236,0.04584058149039147,4.027634451161993,1.276522435997613,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19589.718937542693,1997.595400829304,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373777220875187e-05,0.00016699303516089204,0.0006725869015181148,0.07590636096776356,0.051502367190438665,0.024403993777324894,0.053335286537845264,0.031102774919535534,0.014737806570855933,0.9999999999999998,0.9999999999999998,0.4738421767505757,0.0,414.22850301685753,592.5688600664574,1.1368683772161603e-13,19526.865068844152,12544.47963778161,0.7474542924481272,1.0402109105898534,0.7928467741245099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.380624080906,1226.0,0.9999999999999998,0.4738421767505757,6.27409032704403,1.0
1103.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56697928197684,-0.45528568404760655,-26.689641129981926,-40.591437731031306,-3.3618201891756194,403.1042563966514,-11.122081818770306,39.91272616179872,45989.792039965134,14348.633540618648,14348.633540618648,60338.42558058378,81056.88680754547,81056.88680754547,14348.633540618648,95405.52034816411,95405.52034816411,37428.59882241785,114932.38541700826,92823.51954611727,58192.29547374031,38479.13785819662,19526.865068844152,0.0,58006.00292704077,12544.47963937779,1226.0,57976.92152574626,277613.8877588802,602982.4147467127,2.1720181926576716,1550773.6732816536,5.58608103434857,0.6424215866269788,0.04584058149039147,4.027634451161993,1.2765215183654801,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19589.66052429029,1997.5894443352513,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373812106196246e-05,0.00016699268630768145,0.0006725854964649055,0.07590582233621196,0.051502584136903985,0.024403238199307977,0.053335286537845264,0.0311031266433851,0.014737454847006368,0.9999999999999998,0.9999999999999998,0.47382551008390894,0.0,414.2263382154217,592.5564551445659,1.1368683772161603e-13,19526.865068844152,12544.47963937779,0.7474542924481272,1.0402100219950805,0.7928453904643373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.361696607331,1226.0,0.9999999999999998,0.47382551008390894,6.27409032704403,1.0
1104.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566905626002722,-0.45528568404760655,-26.689641129981926,-40.59139617076141,-3.3618201891756194,403.10192506872704,-11.122081818770306,39.91272616179872,45989.619736929744,14348.633540618648,14348.633540618648,60338.25327754839,81056.58873141978,81056.58873141978,14348.633540618648,95405.22227203843,95405.22227203843,37428.300746292174,114932.08734088259,92823.22146999158,58192.12317070493,38478.9981103185,19526.865068844152,0.0,58005.863179162654,12544.47963730183,1226.0,57976.92152574626,277613.8877588802,602983.890619876,2.172023508937686,1550773.6732816536,5.58608103434857,0.6424215865206658,0.04584058149039147,4.027634451161993,1.2765205518295994,1.0,0.0,4.027634451161956,1.3078577564436509,1.308172614488264,3.079566131193048,19589.59761771078,1997.5830296493484,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373846962378934e-05,0.0001669923377458546,0.0006725840925852832,0.07590530826508193,0.05150281775286701,0.02440249051221493,0.053335286537845264,0.031103478375189657,0.014737103115201816,0.9999999999999998,0.9999999999999998,0.47380884341724216,0.0,414.22400688749735,592.5438288964848,1.1368683772161603e-13,19526.865068844152,12544.47963730183,0.7474542924481272,1.0402095576300914,0.7928443301478275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.342846655883,1226.0,0.9999999999999998,0.47380884341724216,6.27409032704403,1.0
1105.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566842552181356,-0.45528568404760655,-26.689641129981926,-40.59135838234795,-3.3618201891756194,403.0999267849238,-11.122081818770306,39.91272616179872,45989.46309779253,14348.633540618648,14348.633540618648,60338.09663841118,81056.33323759776,81056.33323759776,14348.633540618648,95404.96677821642,95404.96677821642,37428.04525247016,114931.83184706057,92822.96597616957,58191.96653156772,38478.888271779826,19526.865068844152,0.0,58005.75334062398,12544.479641455906,1226.0,57976.92152574626,277613.8877588802,602985.1558733198,2.1720280665390876,1550773.6732816536,5.58608103434857,0.6424215867334022,0.04584058149039147,4.027634451161993,1.27651967430953,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19589.543697785488,1997.577531347146,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373878655275586e-05,0.00016699202081688807,0.0006725828161112591,0.07590474505141413,0.05150301802983464,0.02440172702157949,0.053335286537845264,0.03110383011494946,0.014736751375442007,0.9999999999999998,0.9999999999999998,0.47379217675057544,0.0,414.2220086036941,592.5316452522725,1.1368683772161603e-13,19526.865068844152,12544.479641455906,0.7474542924481272,1.0402088269432708,0.7928431310551411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.323997391286,1226.0,0.9999999999999998,0.47379217675057544,6.27409032704403,1.0
1106.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566763657517754,-0.45528568404760655,-26.689641129981926,-40.591316822078056,-3.3618201891756194,403.097428926632,-11.122081818770306,39.91272616179872,45989.29079472603,14348.633540618648,14348.633540618648,60337.92433534468,81056.01387032022,81056.01387032022,14348.633540618648,95404.64741093887,95404.64741093887,37427.72588519261,114931.51247978302,92822.64660889203,58191.79422850121,38478.72486710091,19526.865068844152,0.0,58005.589935945056,12544.479644006924,1226.0,57976.92152574626,277613.8877588802,602986.7373633685,2.172033763264354,1550773.6732816536,5.58608103434857,0.6424215868640437,0.04584058149039147,4.027634451161993,1.276518707224168,1.0,0.0,4.02763445116032,1.3078577564436509,1.308172614488264,3.079566131193048,19589.476297878868,1997.5706584693926,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373913511749179e-05,0.00016699167225215213,0.0006725814122199202,0.07590425560398698,0.05150326836389444,0.02440098724009253,0.053335286537845264,0.031104181862664792,0.014736399627726677,0.9999999999999998,0.9999999999999998,0.4737755100839087,0.0,414.2195107454023,592.5187976660175,1.1368683772161603e-13,19526.865068844152,12544.479644006924,0.7474542924481272,1.0402087868078782,0.7928423940780795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15461.305073949174,1226.0,0.9999999999999998,0.4737755100839087,6.27409032704403,1.0
1107.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56670054877179,-0.45528568404760655,-26.689641129981926,-40.59127903366459,-3.3618201891756194,403.0954306371689,-11.122081818770306,39.91272616179872,45989.13415556057,14348.633540618648,14348.633540618648,60337.76769617922,81055.75837649821,81055.75837649821,14348.633540618648,95404.39191711685,95404.39191711685,37427.470391370596,114931.25698596101,92822.39111507002,58191.637589335754,38478.615028593624,19526.865068844152,0.0,58005.48009743777,12544.479638662842,1226.0,57976.92152574626,277613.8877588802,602988.0023097867,2.1720383197598103,1550773.6732816536,5.58608103434857,0.6424215865903653,0.04584058149039147,4.027634451161993,1.276517790141516,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19589.422377953575,1997.5651601671902,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373945204910384e-05,0.00016699135532054007,0.0006725801357352407,0.07590369230450975,0.051503468592262985,0.024400223712246764,0.053335286537845264,0.03110453361833592,0.014736047872055548,0.9999999999999998,0.9999999999999998,0.473758843417242,0.0,414.2175124559392,592.5066139884337,1.1368683772161603e-13,19526.865068844152,12544.479638662842,0.7474542924481272,1.0402080561151061,0.7928411949751625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.286227329532,1226.0,0.9999999999999998,0.473758843417242,6.27409032704403,1.0
1108.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566626927722268,-0.45528568404760655,-26.689641129981926,-40.5912374384701,-3.3618201891756194,403.0930992962826,-11.122081818770306,39.91272616179872,45988.96185246298,14348.633540618648,14348.633540618648,60337.595393081625,81055.46030037252,81055.46030037252,14348.633540618648,95404.09384099118,95404.09384099118,37427.17231524492,114930.95890983533,92822.09303894432,58191.465286238155,38478.47528078463,19526.865068844152,0.0,58005.34034962878,12544.479643743234,1226.0,57976.92152574626,277613.8877588802,602989.4784899758,2.1720436371457703,1550773.6732816536,5.58608103434857,0.6424215868505397,0.04584058149039147,4.027634451161993,1.2765168236056343,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19589.359471374064,1997.5587454812871,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.373980090966244e-05,0.0001669910064599815,0.0006725787306524364,0.07590317827468696,0.05150370225682511,0.024399476017861847,0.053335286537845264,0.031104885381963113,0.014735696108428358,0.9999999999999998,0.9999999999999998,0.4737421767505753,0.0,414.2151811150529,592.493987680906,1.1368683772161603e-13,19526.865068844152,12544.479643743234,0.7474542924481272,1.0402075917388833,0.7928401346369705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.267306532376,1226.0,0.9999999999999998,0.4737421767505753,6.27409032704403,1.0
1109.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56655327174815,-0.45528568404760655,-26.689641129981926,-40.59119965005664,-3.3618201891756194,403.0907679519722,-11.122081818770306,39.91272616179872,45988.80521326926,14348.633540618648,14348.633540618648,60337.43875388791,81055.16222424681,81055.16222424681,14348.633540618648,95403.79576486547,95403.79576486547,37426.87423911921,114930.66083370963,92821.79496281862,58191.30864704445,38478.31812863797,19526.865068844152,0.0,58005.183197482125,12544.479639606558,1226.0,57976.92152574626,277613.8877588802,602990.9543631389,2.1720489534257843,1550773.6732816536,5.58608103434857,0.6424215866386943,0.04584058149039147,4.027634451161993,1.2765159455360848,1.0,0.0,4.027634451162253,1.3078577564436509,1.308172614488264,3.079566131193048,19589.296564794553,1997.5523307953843,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374011784392052e-05,0.0001669906895257234,0.0006725774541570998,0.07590266416545355,0.05150393587278809,0.02439872829266546,0.053335286537845264,0.03110523715354664,0.014735344336844829,0.9999999999999998,0.9999999999999998,0.47372551008390856,0.0,414.21284977074254,592.481361359285,1.1368683772161603e-13,19526.865068844152,12544.479639606558,0.7474542924481272,1.040207709515639,0.7928395822266023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.248463257347,1226.0,0.9999999999999998,0.47372551008390856,6.27409032704403,1.0
1110.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566484924312704,-0.45528568404760655,-26.689641129981926,-40.59115805486215,-3.3618201891756194,403.08860312918966,-11.122081818770306,39.91272616179872,45988.63291014057,14348.633540618648,14348.633540618648,60337.26645075922,81054.88543927297,81054.88543927297,14348.633540618648,95403.51897989161,95403.51897989161,37426.597454145354,114930.38404873577,92821.51817784477,58191.13634391575,38478.20203769892,19526.865068844152,0.0,58005.067106543065,12544.479638517774,1226.0,57976.92152574626,277613.8877588802,602992.3249264427,2.172053890366493,1550773.6732816536,5.58608103434857,0.6424215865829361,0.04584058149039147,4.027634451161993,1.2765150279039519,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19589.23815154215,1997.5463743013315,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374046670739222e-05,0.0001669903406622517,0.0006725760490625623,0.07590212548244689,0.051504152819253454,0.024397972663193435,0.053335286537845264,0.031105588933086775,0.014734992557304696,0.9999999999999998,0.9999999999999998,0.47370884341724184,0.0,414.21068494796,592.4689563273471,1.1368683772161603e-13,19526.865068844152,12544.479638517774,0.7474542924481272,1.0402068208960502,0.7928381985261591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.229545106311,1226.0,0.9999999999999998,0.47370884341724184,6.27409032704403,1.0
1111.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56641130326318,-0.45528568404760655,-26.689641129981926,-40.59111649459226,-3.3618201891756194,403.0862717782762,-11.122081818770306,39.91272616179872,45988.46060699562,14348.633540618648,14348.633540618648,60337.09414761427,81054.58736314726,81054.58736314726,14348.633540618648,95403.2209037659,95403.2209037659,37426.29937801965,114930.08597261006,92821.22010171907,58190.9640407708,38478.06228994252,19526.865068844152,0.0,58004.92735878668,12544.479642337246,1226.0,57976.92152574626,277613.8877588802,602993.8011066318,2.172059207752453,1550773.6732816536,5.58608103434857,0.642421586778537,0.04584058149039147,4.027634451161993,1.2765140613680708,1.0,0.0,4.027634451160469,1.3078577564436509,1.308172614488264,3.079566131193048,19589.17524496264,1997.5399596154284,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.3740815279472e-05,0.00016698999209017193,0.0006725746451416452,0.0759016114295371,0.051504386483815584,0.024397224945721507,0.053335286537845264,0.031105940720583782,0.014734640769807685,0.9999999999999998,0.9999999999999998,0.4736921767505752,0.0,414.20835359704654,592.4563299765092,1.1368683772161603e-13,19526.865068844152,12544.479642337246,0.7474542924481272,1.0402063565117854,0.7928371381716629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.210704477402,1226.0,0.9999999999999998,0.4736921767505752,6.27409032704403,1.0
1112.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56634815959262,-0.45528568404760655,-26.689641129981926,-40.59107870617879,-3.3618201891756194,403.08427347476766,-11.122081818770306,39.91272616179872,45988.30396775883,14348.633540618648,14348.633540618648,60336.93750837748,81054.33186932522,81054.33186932522,14348.633540618648,95402.96540994386,95402.96540994386,37426.04388419761,114929.83047878802,92820.96460789703,58190.80740153401,38477.95245151446,19526.865068844152,0.0,58004.817520358614,12544.479644012794,1226.0,57976.92152574626,277613.8877588802,602995.0663600756,2.172063765353854,1550773.6732816536,5.58608103434857,0.6424215868643443,0.04584058149039147,4.027634451161993,1.2765131838480013,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19589.121325037344,1997.5344613132256,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374113221776102e-05,0.0001669896751518829,0.0006725733686300734,0.07590104816635812,0.05150458676078321,0.02439646140557491,0.053335286537845264,0.031106292516037935,0.014734288974353535,0.9999999999999998,0.9999999999999998,0.4736755100839085,0.0,414.20635529353797,592.444146214942,1.1368683772161603e-13,19526.865068844152,12544.479644012794,0.7474542924481272,1.0402056258034142,0.7928359390427836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.191864535343,1226.0,0.9999999999999998,0.4736755100839085,6.27409032704403,1.0
