time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1113.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566274538543098,-0.45528568404760655,-26.689641129981926,-40.5910371459089,-3.3618201891756194,403.08194211749526,-11.122081818770306,39.91272616179872,45988.13166458278,14348.633540618648,14348.633540618648,60336.76520520143,81054.03379319955,81054.03379319955,14348.633540618648,95402.66733381819,95402.66733381819,37425.74580807193,114929.53240266234,92820.66653177135,58190.63509835796,38477.81270379265,19526.865068844152,0.0,58004.6777726368,12544.479638246059,1226.0,57976.92152574626,277613.8877588802,602996.5422332389,2.172069081633869,1550773.6732816536,5.58608103434857,0.6424215865690212,0.04584058149039147,4.027634451161993,1.2765122173121206,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19589.058418457837,1997.528046627323,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374148079274963e-05,0.00016698932657689428,0.0006725719646974404,0.07590053402680864,0.05150482037674623,0.024395713650062417,0.053335286537845264,0.0311066443194495,0.014733937170941971,0.9999999999999998,0.9999999999999998,0.47365884341724185,0.0,414.20402393626557,592.4315198338568,1.1368683772161603e-13,19526.865068844152,12544.479638246059,0.7474542924481272,1.0402051614131158,0.7928348786772725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.17295041577,1226.0,0.9999999999999998,0.47365884341724185,6.27409032704403,1.0
1114.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566206156183057,-0.45528568404760655,-26.689641129981926,-40.590999357495434,-3.3618201891756194,403.07977728267656,-11.122081818770306,39.91272616179872,45987.97502531771,14348.633540618648,14348.633540618648,60336.60856593636,81053.75700822567,81053.75700822567,14348.633540618648,95402.39054884433,95402.39054884433,37425.46902309807,114929.25561768848,92820.38974679747,58190.4784590929,38477.67920856064,19526.865068844152,0.0,58004.5442774048,12544.479644429814,1226.0,57976.92152574626,277613.8877588802,602997.9131035684,2.1720740196805224,1550773.6732816536,5.58608103434857,0.6424215868857005,0.04584058149039147,4.027634451161993,1.2765112996799872,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19589.00000520543,1997.52209013327,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374179773368348e-05,0.00016698900963596042,0.0006725706881752162,0.07589999538621481,0.051505037371810676,0.02439495801440414,0.053335286537845264,0.031106996130818756,0.014733585359572718,0.9999999999999998,0.9999999999999998,0.4736421767505752,0.0,414.20185910144687,592.4191147382622,1.1368683772161603e-13,19526.865068844152,12544.479644429814,0.7474542924481272,1.0402048549399603,0.7928340028909072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.154113118668,1226.0,0.9999999999999998,0.4736421767505752,6.27409032704403,1.0
1115.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.566132535133534,-0.45528568404760655,-26.689641129981926,-40.59096156908197,-3.3618201891756194,403.077445918801,-11.122081818770306,39.91272616179872,45987.818386039195,14348.633540618648,14348.633540618648,60336.45192665784,81053.4589321,81053.4589321,14348.633540618648,95402.09247271865,95402.09247271865,37425.170946972394,114928.9575415628,92820.0916706718,58190.32181981438,38477.52205650824,19526.865068844152,0.0,58004.3871253524,12544.479637832519,1226.0,57976.92152574626,277613.8877588802,602999.3889767316,2.172079335960537,1550773.6732816536,5.58608103434857,0.6424215865478432,0.04584058149039147,4.027634451161993,1.2765104216104377,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19588.937098625924,1997.5156754473674,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.3742114675877e-05,0.0001669886926937669,0.0006725694116479186,0.07589948123136793,0.05150527098777368,0.02439421024359425,0.053335286537845264,0.031107347950145962,0.014733233540245508,0.9999999999999998,0.9999999999999998,0.4736255100839085,0.0,414.1995277375713,592.4064883279525,1.1368683772161603e-13,19526.865068844152,12544.479637832519,0.7474542924481272,1.0402049727077654,0.7928334504535945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.13520164405,1226.0,0.9999999999999998,0.4736255100839085,6.27409032704403,1.0
1116.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56605891408401,-0.45528568404760655,-26.689641129981926,-40.59091997388748,-3.3618201891756194,403.075114551501,-11.122081818770306,39.91272616179872,45987.64608281726,14348.633540618648,14348.633540618648,60336.279623435905,81053.1608559743,81053.1608559743,14348.633540618648,95401.79439659294,95401.79439659294,37424.87287084669,114928.6594654371,92819.7935945461,58190.14951659244,38477.382308837405,19526.865068844152,0.0,58004.24737768156,12544.479639590825,1226.0,57976.92152574626,277613.8877588802,603000.8651569209,2.1720846533464977,1550773.6732816536,5.58608103434857,0.6424215866378886,0.04584058149039147,4.027634451161993,1.2765094550745566,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19588.874192046413,1997.5092607614642,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374246354808466e-05,0.00016698834382155924,0.0006725680065181959,0.07589896714035,0.051505504652335846,0.02439346248801415,0.053335286537845264,0.031107699777431393,0.014732881712960076,0.9999999999999998,0.9999999999999998,0.47360884341724185,0.0,414.1971963702713,592.3938619035429,1.1368683772161603e-13,19526.865068844152,12544.479639590825,0.7474542924481272,1.0402045083107423,0.7928323900727318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.116291429047,1226.0,0.9999999999999998,0.47360884341724185,6.27409032704403,1.0
1117.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56599053172397,-0.45528568404760655,-26.689641129981926,-40.59087837869299,-3.3618201891756194,403.07294970737087,-11.122081818770306,39.91272616179872,45987.47377957906,14348.633540618648,14348.633540618648,60336.107320197705,81052.88407100044,81052.88407100044,14348.633540618648,95401.51761161909,95401.51761161909,37424.59608587283,114928.38268046324,92819.51680957225,58189.977213354236,38477.26621802001,19526.865068844152,0.0,58004.13128686417,12544.479644603358,1226.0,57976.92152574626,277613.8877588802,603002.2360272502,2.172089591393151,1550773.6732816536,5.58608103434857,0.642421586894588,0.04584058149039147,4.027634451161993,1.2765085374424232,1.0,0.0,4.027634451160617,1.3078577564436509,1.308172614488264,3.079566131193048,19588.81577879401,1997.5033042674115,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374281242181828e-05,0.00016698799494782563,0.0006725666013823274,0.07589842847750179,0.05150572164740027,0.024392706830101522,0.053335286537845264,0.031108051612675318,0.014732529877716147,0.9999999999999998,0.9999999999999998,0.4735921767505752,0.0,414.1950315261412,592.3814567615137,1.1368683772161603e-13,19526.865068844152,12544.479644603358,0.7474542924481272,1.04020361966634,0.7928310063320189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.09745873617,1226.0,0.9999999999999998,0.4735921767505752,6.27409032704403,1.0
1118.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565916910674446,-0.45528568404760655,-26.689641129981926,-40.5908368184231,-3.3618201891756194,403.07061833346756,-11.122081818770306,39.91272616179872,45987.30147632456,14348.633540618648,14348.633540618648,60335.93501694321,81052.58599487475,81052.58599487475,14348.633540618648,95401.21953549341,95401.21953549341,37424.29800974715,114928.08460433756,92819.21873344656,58189.80491009974,38477.12647038535,19526.865068844152,0.0,58003.99153922951,12544.47963674493,1226.0,57976.92152574626,277613.8877588802,603003.7119004135,2.1720949076731655,1550773.6732816536,5.58608103434857,0.6424215864921461,0.04584058149039147,4.027634451161993,1.2765075709065425,1.0,0.0,4.027634451162253,1.3078577564436509,1.308172614488264,3.079566131193048,19588.7528722145,1997.4968895815086,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374316100415069e-05,0.00016698764636549323,0.0006725651974201162,0.07589791429956955,0.051505955263363296,0.02439195903620625,0.053335286537845264,0.031108403455878012,0.014732178034513457,0.9999999999999998,0.9999999999999998,0.4735755100839085,0.0,414.1927001522379,592.3688303078743,1.1368683772161603e-13,19526.865068844152,12544.47963674493,0.7474542924481272,1.0402031552627986,0.7928299459395347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.0786274298,1226.0,0.9999999999999998,0.4735755100839085,6.27409032704403,1.0
1119.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565853801928483,-0.45528568404760655,-26.689641129981926,-40.590799030009634,-3.3618201891756194,403.06862001025354,-11.122081818770306,39.91272616179872,45987.14483698816,14348.633540618648,14348.633540618648,60335.77837760681,81052.3305010527,81052.3305010527,14348.633540618648,95400.96404167134,95400.96404167134,37424.04251592508,114927.8291105155,92818.96323962451,58189.64827076335,38477.016632067964,19526.865068844152,0.0,58003.88170091211,12544.479635942229,1226.0,57976.92152574626,277613.8877588802,603004.9771538576,2.172099465274568,1550773.6732816536,5.58608103434857,0.6424215864510385,0.04584058149039147,4.027634451161993,1.2765066933864726,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19588.698952289204,1997.4913912793058,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374347795176247e-05,0.00016698732941788143,0.0006725639208709958,0.07589735098687866,0.05150615554033096,0.0243911954465477,0.053335286537845264,0.03110875530703974,0.014731826183351728,0.9999999999999998,0.9999999999999998,0.47355884341724186,0.0,414.19070182902385,592.3566464289073,1.1368683772161603e-13,19526.865068844152,12544.479635942229,0.7474542924481272,1.0402024245328745,0.7928287467744596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.059796810281,1226.0,0.9999999999999998,0.47355884341724186,6.27409032704403,1.0
1120.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56578018087896,-0.45528568404760655,-26.689641129981926,-40.59075746973974,-3.3618201891756194,403.0662886299914,-11.122081818770306,39.91272616179872,45986.972533702574,14348.633540618648,14348.633540618648,60335.60607432122,81052.032424927,81052.032424927,14348.633540618648,95400.66596554566,95400.66596554566,37423.744439799404,114927.53103438982,92818.66516349881,58189.47596747776,38476.876884467834,19526.865068844152,0.0,58003.74195331198,12544.479636070135,1226.0,57976.92152574626,277613.8877588802,603006.4533340465,2.172104782660527,1550773.6732816536,5.58608103434857,0.6424215864575888,0.04584058149039147,4.027634451161993,1.276505726850592,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19588.636045709693,1997.4849765934027,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374382653700408e-05,0.00016698698083263982,0.0006725625168970675,0.07589683686554047,0.05150638920489307,0.024390447660647394,0.053335286537845264,0.03110910716616077,0.014731474324230692,0.9999999999999998,0.9999999999999998,0.4735421767505752,0.0,414.1883704487617,592.3440199450065,1.1368683772161603e-13,19526.865068844152,12544.479636070135,0.7474542924481272,1.0402019601233001,0.7928276863709608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.040892013247,1226.0,0.9999999999999998,0.4735421767505752,6.27409032704403,1.0
1121.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56571179851892,-0.45528568404760655,-26.689641129981926,-40.59071968132628,-3.3618201891756194,403.0641237738248,-11.122081818770306,39.91272616179872,45986.8158943379,14348.633540618648,14348.633540618648,60335.44943495655,81051.75563995315,81051.75563995315,14348.633540618648,95400.3891805718,95400.3891805718,37423.467654825545,114927.25424941596,92818.38837852496,58189.31932811308,38476.743389346535,19526.865068844152,0.0,58003.60845819069,12544.47963956869,1226.0,57976.92152574626,277613.8877588802,603007.824204376,2.172109720707181,1550773.6732816536,5.58608103434857,0.6424215866367551,0.04584058149039147,4.027634451161993,1.276504809218459,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19588.57763245729,1997.4790200993502,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374414348726099e-05,0.00016698666388238292,0.0006725612403372936,0.0758962981734834,0.05150660619995751,0.02438969197352589,0.053335286537845264,0.031109459033241384,0.014731122457150086,0.9999999999999998,0.9999999999999998,0.47352551008390853,0.0,414.1862055925951,592.3316147392957,1.1368683772161603e-13,19526.865068844152,12544.47963956869,0.7474542924481272,1.0402016536341296,0.7928268105506823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.022064038683,1226.0,0.9999999999999998,0.47352551008390853,6.27409032704403,1.0
1122.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565638177469395,-0.45528568404760655,-26.689641129981926,-40.59068189291281,-3.3618201891756194,403.0617923869587,-11.122081818770306,39.91272616179872,45986.65925495978,14348.633540618648,14348.633540618648,60335.292795578425,81051.45756382745,81051.45756382745,14348.633540618648,95400.0911044461,95400.0911044461,37423.16957869984,114926.95617329025,92818.09030239926,58189.162688734956,38476.58623740478,19526.865068844152,0.0,58003.45130624893,12544.479638865909,1226.0,57976.92152574626,277613.8877588802,603009.300384565,2.172115038093141,1550773.6732816536,5.58608103434857,0.6424215866007646,0.04584058149039147,4.027634451161993,1.2765039311489095,1.0,0.0,4.0276344511634425,1.3078577564436509,1.308172614488264,3.079566131193048,19588.51472587778,1997.4726054134471,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374446043877708e-05,0.00016698634693086684,0.000672559963772448,0.07589578403684542,0.05150683986451964,0.024388944172325785,0.053335286537845264,0.03110981090828184,0.01473077058210963,0.9999999999999998,0.9999999999999998,0.47350884341724186,0.0,414.183874205729,592.3189882261581,1.1368683772161603e-13,19526.865068844152,12544.479638865909,0.7474542924481272,1.04020177139146,0.7928262580817405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15461.003161886605,1226.0,0.9999999999999998,0.47350884341724186,6.27409032704403,1.0
1123.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565564521495276,-0.45528568404760655,-26.689641129981926,-40.590636525861896,-3.3618201891756194,403.0594609966688,-11.122081818770306,39.91272616179872,45986.47128768825,14348.633540618648,14348.633540618648,60335.104828306896,81051.15948770178,81051.15948770178,14348.633540618648,95399.79302832042,95399.79302832042,37422.87150257416,114926.65809716457,92817.79222627358,58188.974721463426,38476.46389423351,19526.865068844152,0.0,58003.328963077656,12544.479637732555,1226.0,57976.92152574626,277613.8877588802,603010.7765647541,2.172120355479101,1550773.6732816536,5.58608103434857,0.6424215865427239,0.04584058149039147,4.027634451161993,1.276502964613028,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19588.451819298272,1997.4661907275445,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374484095801928e-05,0.00016698596641162464,0.0006725584311800388,0.07589526989241863,0.051507073529081765,0.02438819636333686,0.053335286537845264,0.031110162791282404,0.014730418699109061,0.9999999999999998,0.9999999999999998,0.4734921767505752,0.0,414.1815428154391,592.3063616989152,1.1368683772161603e-13,19526.865068844152,12544.479637732555,0.7474542924481272,1.0402007248017358,0.792824689716709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.98426099414,1226.0,0.9999999999999998,0.4734921767505752,6.27409032704403,1.0
1124.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56550144767391,-0.45528568404760655,-26.689641129981926,-40.590598702523835,-3.3618201891756194,403.057462659409,-11.122081818770306,39.91272616179872,45986.314648280524,14348.633540618648,14348.633540618648,60334.94818889917,81050.90399387975,81050.90399387975,14348.633540618648,95399.5375344984,95399.5375344984,37422.61600875215,114926.40260334256,92817.53673245155,58188.8180820557,38476.35405599539,19526.865068844152,0.0,58003.21912483954,12544.479643949033,1226.0,57976.92152574626,277613.8877588802,603012.0421252239,2.172124914186448,1550773.6732816536,5.58608103434857,0.642421586861079,0.04584058149039147,4.027634451161993,1.2765020475303754,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19588.397899372976,1997.4606924253417,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374515820524194e-05,0.00016698564916440198,0.0006725571534241953,0.07589470661600982,0.05150727385464853,0.024387432761361284,0.053335286537845264,0.031110514682243365,0.014730066808148102,0.9999999999999998,0.9999999999999998,0.47347551008390854,0.0,414.1795444781793,592.2941777359097,1.1368683772161603e-13,19526.865068844152,12544.479643949033,0.7474542924481272,1.0401999940562106,0.792823490525669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.96551318666,1226.0,0.9999999999999998,0.47347551008390854,6.27409032704403,1.0
1125.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565422553010308,-0.45528568404760655,-26.689641129981926,-40.59055714225394,-3.3618201891756194,403.05496473429673,-11.122081818770306,39.91272616179872,45986.14234491649,14348.633540618648,14348.633540618648,60334.775885535135,81050.58462660223,81050.58462660223,14348.633540618648,95399.21816722088,95399.21816722088,37422.296641474626,114926.08323606504,92817.21736517403,58188.645778691665,38476.19065164707,19526.865068844152,0.0,58003.05572049122,12544.479638095803,1226.0,57976.92152574626,277613.8877588802,603013.6236152726,2.172130610911714,1550773.6732816536,5.58608103434857,0.6424215865613263,0.04584058149039147,4.027634451161993,1.2765010804450139,1.0,0.0,4.027634451160915,1.3078577564436509,1.308172614488264,3.079566131193048,19588.33049946636,1997.4538195475886,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374550679782752e-05,0.00016698530057181638,0.0006725557494206881,0.0758942170183798,0.05150752418870834,0.02438669282967146,0.053335286537845264,0.031110866581164978,0.014729714909226492,0.9999999999999998,0.9999999999999998,0.47345884341724187,0.0,414.17704655306704,592.2813298902634,1.1368683772161603e-13,19526.865068844152,12544.479638095803,0.7474542924481272,1.0401999538831221,0.7928227534514286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.9466157657,1226.0,0.9999999999999998,0.47345884341724187,6.27409032704403,1.0
1126.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565359444264345,-0.45528568404760655,-26.689641129981926,-40.59051935384048,-3.3618201891756194,403.0529663913768,-11.122081818770306,39.91272616179872,45985.98570548045,14348.633540618648,14348.633540618648,60334.6192460991,81050.3291327802,81050.3291327802,14348.633540618648,95398.96267339884,95398.96267339884,37422.041147652584,114925.827742243,92816.961871352,58188.48913925563,38476.080813440414,19526.865068844152,0.0,58002.94588228456,12544.47964360013,1226.0,57976.92152574626,277613.8877588802,603014.8891757424,2.1721351696190614,1550773.6732816536,5.58608103434857,0.6424215868432112,0.04584058149039147,4.027634451161993,1.2765002029249444,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19588.276579541063,1997.448321245386,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374582375476176e-05,0.00016698498361488216,0.0006725544728340203,0.07589365372778248,0.051507724514275106,0.024385929213507376,0.053335286537845264,0.031111218488047515,0.014729363002343959,0.9999999999999998,0.9999999999999998,0.4734421767505752,0.0,414.1750482101471,592.2691458938518,1.1368683772161603e-13,19526.865068844152,12544.47964360013,0.7474542924481272,1.0401992231316424,0.7928215542501547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.92779446872,1226.0,0.9999999999999998,0.4734421767505752,6.27409032704403,1.0
1127.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565285823214822,-0.45528568404760655,-26.689641129981926,-40.590477793570585,-3.3618201891756194,403.05063498812365,-11.122081818770306,39.91272616179872,45985.81340208529,14348.633540618648,14348.633540618648,60334.44694270394,81050.03105665448,81050.03105665448,14348.633540618648,95398.66459727313,95398.66459727313,37421.74307152688,114925.52966611729,92816.66379522628,58188.316835860474,38475.94106596201,19526.865068844152,0.0,58002.80613480616,12544.479640836375,1226.0,57976.92152574626,277613.8877588802,603016.3653559313,2.172140487005021,1550773.6732816536,5.58608103434857,0.6424215867016752,0.04584058149039147,4.027634451161993,1.2764992852928119,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19588.213672961552,1997.441906559483,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374617235025716e-05,0.00016698463501938675,0.0006725530688187934,0.07589313955303385,0.051507958178837215,0.02438518137419664,0.053335286537845264,0.031111570402891246,0.014729011087500224,0.9999999999999998,0.9999999999999998,0.47342551008390854,0.0,414.17271680689396,592.2565193070917,1.1368683772161603e-13,19526.865068844152,12544.479640836375,0.7474542924481272,1.0401987587027899,0.792820493808665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.908898994225,1226.0,0.9999999999999998,0.47342551008390854,6.27409032704403,1.0
1128.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565212167240702,-0.45528568404760655,-26.689641129981926,-40.59043623330069,-3.3618201891756194,403.0483035814467,-11.122081818770306,39.91272616179872,45985.64109867393,14348.633540618648,14348.633540618648,60334.27463929258,81049.73298052879,81049.73298052879,14348.633540618648,95398.36652114743,95398.36652114743,37421.44499540117,114925.23158999158,92816.36571910059,58188.14453244911,38475.801318501646,19526.865068844152,0.0,58002.6663873458,12544.479637641749,1226.0,57976.92152574626,277613.8877588802,603017.8415361205,2.1721458043909814,1550773.6732816536,5.58608103434857,0.6424215865380736,0.04584058149039147,4.027634451161993,1.2764983187569303,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19588.15076638204,1997.4354918735798,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374652094727583e-05,0.0001669842864223681,0.0006725516647974316,0.07589262537049646,0.05150819184339936,0.024384433527097106,0.053335286537845264,0.031111922325696453,0.014728659164695025,0.9999999999999998,0.9999999999999998,0.4734088434172419,0.0,414.170385400217,592.2438927062212,1.1368683772161603e-13,19526.865068844152,12544.479637641749,0.7474542924481272,1.0401982942710968,0.7928194333615398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.8900803422,1226.0,0.9999999999999998,0.4734088434172419,6.27409032704403,1.0
1129.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56514905849474,-0.45528568404760655,-26.689641129981926,-40.59039844488723,-3.3618201891756194,403.04630523014066,-11.122081818770306,39.91272616179872,45985.48445919481,14348.633540618648,14348.633540618648,60334.11799981346,81049.47748670678,81049.47748670678,14348.633540618648,95398.11102732542,95398.11102732542,37421.18950157916,114924.97609616957,92816.11022527858,58187.98789297,38475.691480342866,19526.865068844152,0.0,58002.55654918702,12544.479642091253,1226.0,57976.92152574626,277613.8877588802,603019.1070965903,2.1721503630983285,1550773.6732816536,5.58608103434857,0.6424215867659393,0.04584058149039147,4.027634451161993,1.2764974412368613,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19588.09684645675,1997.4299935713775,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374683790824104e-05,0.00016698396946140286,0.0006725503881945283,0.07589206205875529,0.051508392168966126,0.02438366988978916,0.053335286537845264,0.03111227425646338,0.014728307233928086,0.9999999999999998,0.9999999999999998,0.47339217675057516,0.0,414.168387048911,592.2317086591536,1.1368683772161603e-13,19526.865068844152,12544.479642091253,0.7474542924481272,1.0401975635099676,0.792818234144532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.871263075518,1226.0,0.9999999999999998,0.47339217675057516,6.27409032704403,1.0
1130.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565070198755734,-0.45528568404760655,-26.689641129981926,-40.59035684969274,-3.3618201891756194,403.0438072874706,-11.122081818770306,39.91272616179872,45985.3121557523,14348.633540618648,14348.633540618648,60333.945696370945,81049.15811942924,81049.15811942924,14348.633540618648,95397.7916600479,95397.7916600479,37420.87013430164,114924.65672889205,92815.79085800104,58187.81558952748,38475.52807608173,19526.865068844152,0.0,58002.39314492588,12544.479642815337,1226.0,57976.92152574626,277613.8877588802,603020.6888936649,2.1721560609295407,1550773.6732816536,5.58608103434857,0.6424215868030207,0.04584058149039147,4.027634451161993,1.2764964741515001,1.0,0.0,4.0276344511634425,1.3078577564436509,1.308172614488264,3.079566131193048,19588.02944655013,1997.4231206936242,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374718680111067e-05,0.00016698362056853324,0.0006725489829815869,0.07589157249323028,0.05150864255162505,0.024382929941605225,0.053335286537845264,0.03111262619519233,0.01472795529519914,0.9999999999999998,0.9999999999999998,0.4733755100839085,0.0,414.1658891062409,592.218860745087,1.1368683772161603e-13,19526.865068844152,12544.479642815337,0.7474542924481272,1.0401975233266565,0.7928174970445189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.852371631321,1226.0,0.9999999999999998,0.4733755100839085,6.27409032704403,1.0
1131.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.565007055085175,-0.45528568404760655,-26.689641129981926,-40.590319061279274,-3.3618201891756194,403.0418089305041,-11.122081818770306,39.91272616179872,45985.155516244995,14348.633540618648,14348.633540618648,60333.78905686364,81048.90262560722,81048.90262560722,14348.633540618648,95397.53616622588,95397.53616622588,37420.61464047962,114924.40123507004,92815.53536417903,58187.65895002018,38475.418237954276,19526.865068844152,0.0,58002.28330679843,12544.479637767414,1226.0,57976.92152574626,277613.8877588802,603021.9541471091,2.172160618530943,1550773.6732816536,5.58608103434857,0.642421586544509,0.04584058149039147,4.027634451161993,1.2764955570688472,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19587.975526624836,1997.417622391422,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374750376472187e-05,0.00016698330360492204,0.0006725477063680267,0.07589100909569589,0.051508842828592735,0.024382166267103152,0.053335286537845264,0.031112978141883543,0.014727603348507923,0.9999999999999998,0.9999999999999998,0.4733588434172418,0.0,414.1638907492744,592.2066766646043,1.1368683772161603e-13,19526.865068844152,12544.479637767414,0.7474542924481272,1.0401967925595774,0.7928162978172807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.833557709251,1226.0,0.9999999999999998,0.4733588434172418,6.27409032704403,1.0
1132.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56493343403565,-0.45528568404760655,-26.689641129981926,-40.59028123794121,-3.3618201891756194,403.03947751086366,-11.122081818770306,39.91272616179872,45984.99887672415,14348.633540618648,14348.633540618648,60333.6324173428,81048.60454948153,81048.60454948153,14348.633540618648,95397.23809010017,95397.23809010017,37420.31656435392,114924.10315894433,92815.23728805334,58187.50231049934,38475.26108617111,19526.865068844152,0.0,58002.126155015256,12544.479641727707,1226.0,57976.92152574626,277613.8877588802,603023.4306343237,2.172165937022848,1550773.6732816536,5.58608103434857,0.6424215867473215,0.04584058149039147,4.027634451161993,1.2764946789992977,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19587.912620045325,1997.4112077055188,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374782102253672e-05,0.0001669829863471072,0.0006725464285695217,0.07589049495443975,0.05150907654175395,0.024381418412685804,0.053335286537845264,0.031113330096537314,0.014727251393854156,0.9999999999999998,0.9999999999999998,0.47334217675057516,0.0,414.161559329634,592.1940500041987,1.1368683772161603e-13,19526.865068844152,12544.479641727707,0.7474542924481272,1.0401969103011226,0.7928157453026052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.814668911175,1226.0,0.9999999999999998,0.47334217675057516,6.27409032704403,1.0
1133.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56485981298613,-0.45528568404760655,-26.689641129981926,-40.59023967767132,-3.3618201891756194,403.0371460877992,-11.122081818770306,39.91272616179872,45984.826573235776,14348.633540618648,14348.633540618648,60333.460113854424,81048.30647335583,81048.30647335583,14348.633540618648,95396.94001397447,95396.94001397447,37420.01848822821,114923.80508281862,92814.93921192763,58187.33000701096,38475.1213387963,19526.865068844152,0.0,58001.98640764045,12544.479636472084,1226.0,57976.92152574626,277613.8877588802,603024.9068145127,2.1721712544088074,1550773.6732816536,5.58608103434857,0.6424215864781733,0.04584058149039147,4.027634451161993,1.2764937124634166,1.0,0.0,4.027634451162253,1.3078577564436509,1.308172614488264,3.079566131193048,19587.849713465814,1997.4047930196157,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374816962676181e-05,0.00016698263774288209,0.0006725450245191347,0.07588998073379087,0.05150931020631605,0.024380670527474824,0.053335286537845264,0.031113682059153897,0.014726899431237573,0.9999999999999998,0.9999999999999998,0.4733255100839085,0.0,414.1592279065695,592.1814233296783,1.1368683772161603e-13,19526.865068844152,12544.479636472084,0.7474542924481272,1.040196445856669,0.7928146848291099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.795782072368,1226.0,0.9999999999999998,0.4733255100839085,6.27409032704403,1.0
1134.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564791430626087,-0.45528568404760655,-26.689641129981926,-40.59019811740143,-3.3618201891756194,403.03498119188714,-11.122081818770306,39.91272616179872,45984.65426973105,14348.633540618648,14348.633540618648,60333.2878103497,81048.02968838198,81048.02968838198,14348.633540618648,95396.66322900064,95396.66322900064,37419.74170325438,114923.5282978448,92814.66242695379,58187.15770350623,38475.00524827506,19526.865068844152,0.0,58001.87031711922,12544.479643756491,1226.0,57976.92152574626,277613.8877588802,603026.2779918681,2.172176193561407,1550773.6732816536,5.58608103434857,0.6424215868512186,0.04584058149039147,4.027634451161993,1.2764927948312836,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19587.791300213412,1997.398836525563,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374851823251101e-05,0.0001669822891371329,0.0006725436204626095,0.07588944201763641,0.05150952724997964,0.024379914767656767,0.053335286537845264,0.03111403402973357,0.014726547460657902,0.9999999999999998,0.9999999999999998,0.47330884341724183,0.0,414.15706301065745,592.1690179197967,1.1368683772161603e-13,19526.865068844152,12544.479643756491,0.7474542924481272,1.040195557151583,0.792813300990377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.77697135754,1226.0,0.9999999999999998,0.47330884341724183,6.27409032704403,1.0
1135.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564717809576564,-0.45528568404760655,-26.689641129981926,-40.590156557131536,-3.3618201891756194,403.0326497622184,-11.122081818770306,39.91272616179872,45984.481966210085,14348.633540618648,14348.633540618648,60333.11550682873,81047.73161225628,81047.73161225628,14348.633540618648,95396.36515287493,95396.36515287493,37419.443627128676,114923.23022171909,92814.36435082808,58186.985399985264,38474.86550093646,19526.865068844152,0.0,58001.730569780615,12544.47963767016,1226.0,57976.92152574626,277613.8877588802,603027.7541720571,2.172181510947367,1550773.6732816536,5.58608103434857,0.6424215865395285,0.04584058149039147,4.027634451161993,1.2764918282954025,1.0,0.0,4.027634451161658,1.3078577564436509,1.308172614488264,3.079566131193048,19587.7283936339,1997.39242183966,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374886683978352e-05,0.0001669819405298604,0.0006725422163999488,0.07588892778168695,0.05150976091454177,0.024379166867145172,0.053335286537845264,0.031114386008276596,0.01472619548211487,0.9999999999999998,0.9999999999999998,0.47329217675057517,0.0,414.1547315809887,592.1563912160152,1.1368683772161603e-13,19526.865068844152,12544.47963767016,0.7474542924481272,1.0401950927006096,0.792812240505258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.758162028054,1226.0,0.9999999999999998,0.47329217675057517,6.27409032704403,1.0
1136.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.5646547008306,-0.45528568404760655,-26.689641129981926,-40.59011876871807,-3.3618201891756194,403.0306513912053,-11.122081818770306,39.91272616179872,45984.32532663139,14348.633540618648,14348.633540618648,60332.95886725004,81047.47611843425,81047.47611843425,14348.633540618648,95396.10965905289,95396.10965905289,37419.188133306634,114922.97472789705,92814.10885700605,58186.82876040658,38474.7556628883,19526.865068844152,0.0,58001.62073173246,12544.479639640818,1226.0,57976.92152574626,277613.8877588802,603029.019732527,2.172186069654714,1550773.6732816536,5.58608103434857,0.6424215866404489,0.04584058149039147,4.027634451161993,1.2764909507753326,1.0,0.0,4.0276344511607665,1.3078577564436509,1.308172614488264,3.079566131193048,19587.67447370861,1997.3869235374577,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374918381007155e-05,0.00016698162355957238,0.0006725409397594968,0.07588836442042327,0.05150996124010854,0.02437840318031473,0.053335286537845264,0.031114737994783252,0.014725843495608217,0.9999999999999998,0.9999999999999998,0.4732755100839085,0.0,414.1527332099756,592.1442070514388,1.1368683772161603e-13,19526.865068844152,12544.479639640818,0.7474542924481272,1.0401943619179268,0.7928110412520516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.739354083911,1226.0,0.9999999999999998,0.4732755100839085,6.27409032704403,1.0
1137.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56458104485648,-0.45528568404760655,-26.689641129981926,-40.59008094538001,-3.3618201891756194,403.0283199551769,-11.122081818770306,39.91272616179872,45984.16868703925,14348.633540618648,14348.633540618648,60332.8022276579,81047.17804230856,81047.17804230856,14348.633540618648,95395.81158292721,95395.81158292721,37418.89005718096,114922.67665177137,92813.81078088036,58186.67212081443,38474.59851118437,19526.865068844152,0.0,58001.46358002852,12544.479641539669,1226.0,57976.92152574626,277613.8877588802,603030.4962197419,2.1721913881466195,1550773.6732816536,5.58608103434857,0.6424215867376919,0.04584058149039147,4.027634451161993,1.2764900331432,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19587.611567129097,1997.3805088515546,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374950107456943e-05,0.0001669813062950745,0.000672539661934075,0.0758878502410509,0.051510194953269785,0.02437765528778111,0.053335286537845264,0.03111508998925381,0.014725491501137661,0.9999999999999998,0.9999999999999998,0.47325884341724184,0.0,414.15040177394724,592.1315803173649,1.1368683772161603e-13,19526.865068844152,12544.479641539669,0.7474542924481272,1.0401944796515812,0.7928104887145098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.720471962253,1226.0,0.9999999999999998,0.47325884341724184,6.27409032704403,1.0
1138.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564512697421037,-0.45528568404760655,-26.689641129981926,-40.59003938511012,-3.3618201891756194,403.0261550472276,-11.122081818770306,39.91272616179872,45983.9963834724,14348.633540618648,14348.633540618648,60332.629924091045,81046.9012573347,81046.9012573347,14348.633540618648,95395.53479795335,95395.53479795335,37418.6132722071,114922.39986679751,92813.5339959065,58186.499817247575,38474.48242073214,19526.865068844152,0.0,58001.34748957629,12544.479638524776,1226.0,57976.92152574626,277613.8877588802,603031.8670900713,2.1721963261932733,1550773.6732816536,5.58608103434857,0.6424215865832946,0.04584058149039147,4.027634451161993,1.276489066607319,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19587.553153876695,1997.374552357502,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.374984968613799e-05,0.0001669809576835059,0.0006725382578541113,0.07588731142408275,0.05151041194833423,0.02437689947574853,0.053335286537845264,0.031115441991688534,0.014725139498702938,0.9999999999999998,0.9999999999999998,0.47324217675057517,0.0,414.1482368659979,592.1191748437392,1.1368683772161603e-13,19526.865068844152,12544.479638524776,0.7474542924481272,1.0401935909322404,0.7928091048528899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.701591799865,1226.0,0.9999999999999998,0.47324217675057517,6.27409032704403,1.0
1139.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564439076371514,-0.45528568404760655,-26.689641129981926,-40.59000159669665,-3.3618201891756194,403.023823604595,-11.122081818770306,39.91272616179872,45983.839743851975,14348.633540618648,14348.633540618648,60332.47328447062,81046.60318120901,81046.60318120901,14348.633540618648,95395.23672182765,95395.23672182765,37418.31519608139,114922.1017906718,92813.23591978081,58186.34317762716,38474.32526905961,19526.865068844152,0.0,58001.19033790377,12544.479639592939,1226.0,57976.92152574626,277613.8877588802,603033.3435772862,2.172201644685179,1550773.6732816536,5.58608103434857,0.6424215866379969,0.04584058149039147,4.027634451161993,1.276488188537769,1.0,0.0,4.027634451160023,1.3078577564436509,1.308172614488264,3.079566131193048,19587.490247297184,1997.368137671599,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375016666033239e-05,0.0001669806407093115,0.0006725369811979258,0.07588679722940815,0.05151064566149548,0.02437615156791267,0.053335286537845264,0.031115794002087697,0.014724787488303774,0.9999999999999998,0.9999999999999998,0.4732255100839085,0.0,414.1459054233653,592.106548080397,1.1368683772161603e-13,19526.865068844152,12544.479639592939,0.7474542924481272,1.0401937086633093,0.7928085523065816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.682787761456,1226.0,0.9999999999999998,0.4732255100839085,6.27409032704403,1.0
1140.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564365420397394,-0.45528568404760655,-26.689641129981926,-40.58996000150216,-3.3618201891756194,403.0214921585381,-11.122081818770306,39.91272616179872,45983.667440254,14348.633540618648,14348.633540618648,60332.30098087265,81046.3051050833,81046.3051050833,14348.633540618648,95394.93864570194,95394.93864570194,37418.017119955686,114921.8037145461,92812.93784365512,58186.17087402918,38474.1855218066,19526.865068844152,0.0,58001.050590650746,12544.479640230507,1226.0,57976.92152574626,277613.8877588802,603034.8200645013,2.172206963177085,1550773.6732816536,5.58608103434857,0.6424215866706477,0.04584058149039147,4.027634451161993,1.276487222001888,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19587.427340717673,1997.361722985696,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375051556776367e-05,0.00016698029180188024,0.0006725355759263354,0.07588628302694313,0.051510879374656746,0.024375403652286378,0.053335286537845264,0.031116146020451565,0.0147244354699399,0.9999999999999998,0.9999999999999998,0.47320884341724184,0.0,414.1435739773084,592.0939213029336,1.1368683772161603e-13,19526.865068844152,12544.479640230507,0.7474542924481272,1.0401932441995745,0.792807491795091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.663909545532,1226.0,0.9999999999999998,0.47320884341724184,6.27409032704403,1.0
