time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1141.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564302346576028,-0.45528568404760655,-26.689641129981926,-40.58991844123227,-3.3618201891756194,403.0194937734784,-11.122081818770306,39.91272616179872,45983.49513663973,14348.633540618648,14348.633540618648,60332.12867725838,81046.04961126127,81046.04961126127,14348.633540618648,95394.68315187993,95394.68315187993,37417.76162613367,114921.54822072409,92812.68234983309,58185.99857041491,38474.09308824243,19526.865068844152,0.0,58000.958157086585,12544.479640433978,1226.0,57976.92152574626,277613.8877588802,603036.0856249712,2.1722115218844325,1550773.6732816536,5.58608103434857,0.6424215866810677,0.04584058149039147,4.027634451161993,1.2764863049192354,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19587.373420792377,1997.356224683493,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37508641837664e-05,0.00016697994318587753,0.0006725341718285126,0.07588571963034468,0.05151107970022353,0.024374639930121143,0.053335286537845264,0.031116498046780416,0.014724083443611048,0.9999999999999998,0.9999999999999998,0.4731921767505752,0.0,414.1415755922487,592.08173705424,1.1368683772161603e-13,19526.865068844152,12544.479640433978,0.7474542924481272,1.0401919312066912,0.792805784554465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.645108851735,1226.0,0.9999999999999998,0.4731921767505752,6.27409032704403,1.0
1142.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564228690601908,-0.45528568404760655,-26.689641129981926,-40.589880652818806,-3.3618201891756194,403.01716232106185,-11.122081818770306,39.91272616179872,45983.338496976285,14348.633540618648,14348.633540618648,60331.97203759493,81045.7515351356,81045.7515351356,14348.633540618648,95394.38507575425,95394.38507575425,37417.463550008,114921.25014459841,92812.3842737074,58185.84193075147,38473.9359366177,19526.865068844152,0.0,58000.80100546185,12544.479640271364,1226.0,57976.92152574626,277613.8877588802,603037.5621121859,2.172216840376337,1550773.6732816536,5.58608103434857,0.6424215866727401,0.04584058149039147,4.027634451161993,1.276485426849686,1.0,0.0,4.027634451161956,1.3078577564436509,1.308172614488264,3.079566131193048,19587.31051421287,1997.3498099975905,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375118116199273e-05,0.00016697962620765118,0.0006725328951560879,0.07588520541285515,0.051511313413384746,0.02437389199947041,0.053335286537845264,0.03111685008107452,0.01472373140931695,0.9999999999999998,0.9999999999999998,0.4731755100839085,0.0,414.13924413983216,592.0691102464747,1.1368683772161603e-13,19526.865068844152,12544.479640271364,0.7474542924481272,1.0401920489324545,0.7928052319940565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.626308844789,1226.0,0.9999999999999998,0.4731755100839085,6.27409032704403,1.0
1143.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.564160343166463,-0.45528568404760655,-26.689641129981926,-40.589839092548914,-3.3618201891756194,403.01499739789426,-11.122081818770306,39.91272616179872,45983.16619333092,14348.633540618648,14348.633540618648,60331.79973394957,81045.47475016171,81045.47475016171,14348.633540618648,95394.10829078036,95394.10829078036,37417.18676503411,114920.97335962452,92812.10748873351,58185.6696271061,38473.81984625268,19526.865068844152,0.0,58000.684915096834,12544.47964412721,1226.0,57976.92152574626,277613.8877588802,603038.9332895414,2.1722217795289374,1550773.6732816536,5.58608103434857,0.6424215868702037,0.04584058149039147,4.027634451161993,1.2764844603138048,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19587.252100960464,1997.3438535035375,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375152978090493e-05,0.00016697927758873898,0.0006725314910465468,0.07588466663075738,0.05151153045704835,0.024373136173709026,0.053335286537845264,0.03111720212333414,0.014723379367057325,0.9999999999999998,0.9999999999999998,0.47315884341724185,0.0,414.1370792166646,592.0567046939376,1.1368683772161603e-13,19526.865068844152,12544.47964412721,0.7474542924481272,1.0401911601951785,0.7928038481035609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.607434660327,1226.0,0.9999999999999998,0.47315884341724185,6.27409032704403,1.0
1144.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56408672211694,-0.45528568404760655,-26.689641129981926,-40.58980130413545,-3.3618201891756194,403.01266593887397,-11.122081818770306,39.91272616179872,45983.009553639175,14348.633540618648,14348.633540618648,60331.64309425782,81045.17667403603,81045.17667403603,14348.633540618648,95393.81021465469,95393.81021465469,37416.88868890843,114920.67528349884,92811.80941260784,58185.51298741435,38473.662694659426,19526.865068844152,0.0,58000.527763503575,12544.479643133907,1226.0,57976.92152574626,277613.8877588802,603040.4097767563,2.1722270980208425,1550773.6732816536,5.58608103434857,0.6424215868193353,0.04584058149039147,4.027634451161993,1.2764835426816719,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19587.189194380957,1997.3374388176348,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375184676177584e-05,0.00016697896060786807,0.0006725302143634707,0.07588415239796485,0.0515117641702096,0.024372388227755257,0.053335286537845264,0.031117554173559554,0.014723027316831916,0.9999999999999998,0.9999999999999998,0.4731421767505752,0.0,414.1347477576443,592.044077856895,1.1368683772161603e-13,19526.865068844152,12544.479643133907,0.7474542924481272,1.040191277918355,0.7928032955343841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.588637298337,1226.0,0.9999999999999998,0.4731421767505752,6.27409032704403,1.0
1145.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56401306614282,-0.45528568404760655,-26.689641129981926,-40.58975970894096,-3.3618201891756194,403.0103344764285,-11.122081818770306,39.91272616179872,45982.83724996272,14348.633540618648,14348.633540618648,60331.47079058137,81044.87859791034,81044.87859791034,14348.633540618648,95393.51213852898,95393.51213852898,37416.590612782726,114920.37720737314,92811.51133648214,58185.3406837379,38473.522947493606,19526.865068844152,0.0,58000.38801633776,12544.479641709819,1226.0,57976.92152574626,277613.8877588802,603041.886263971,2.1722324165127476,1550773.6732816536,5.58608103434857,0.6424215867464055,0.04584058149039147,4.027634451161993,1.2764825761457907,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19587.126287801446,1997.3310241317317,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375219567655747e-05,0.00016697861169308645,0.0006725288090622759,0.07588363815738185,0.05151199788337081,0.024371640274011033,0.053335286537845264,0.03111790623175103,0.014722675258640442,0.9999999999999998,0.9999999999999998,0.4731255100839085,0.0,414.1324162951988,592.0314510057264,1.1368683772161603e-13,19526.865068844152,12544.479641709819,0.7474542924481272,1.0401908134405409,0.7928022349955678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.569765758832,1226.0,0.9999999999999998,0.4731255100839085,6.27409032704403,1.0
1146.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563949957396858,-0.45528568404760655,-26.689641129981926,-40.589721920527495,-3.3618201891756194,403.00833607732125,-11.122081818770306,39.91272616179872,45982.68061024272,14348.633540618648,14348.633540618648,60331.31415086137,81044.62310408831,81044.62310408831,14348.633540618648,95393.25664470697,95393.25664470697,37416.33511896071,114920.12171355113,92811.25584266012,58185.1840440179,38473.413109602465,19526.865068844152,0.0,58000.27817844662,12544.479640146359,1226.0,57976.92152574626,277613.8877588802,603043.1518244408,2.1722369752200947,1550773.6732816536,5.58608103434857,0.6424215866663384,0.04584058149039147,4.027634451161993,1.2764816986257213,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19587.07236787615,1997.325525829529,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375251266007506e-05,0.00016697829470956884,0.0006725275323685398,0.07588307472544775,0.05151219820893758,0.024370876516510178,0.053335286537845264,0.031118258297908832,0.01472232319248264,0.9999999999999998,0.9999999999999998,0.47310884341724185,0.0,414.13041789609156,592.0192666728926,1.1368683772161603e-13,19526.865068844152,12544.479640146359,0.7474542924481272,1.040190082627586,0.7928010356910713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.550971741453,1226.0,0.9999999999999998,0.47310884341724185,6.27409032704403,1.0
1147.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563876336347334,-0.45528568404760655,-26.689641129981926,-40.589680325333006,-3.3618201891756194,403.0060046085159,-11.122081818770306,39.91272616179872,45982.50830653514,14348.633540618648,14348.633540618648,60331.14184715379,81044.32502796261,81044.32502796261,14348.633540618648,95392.95856858126,95392.95856858126,37416.03704283501,114919.82363742542,92810.95776653441,58185.01174031032,38473.27336247121,19526.865068844152,0.0,58000.13843131537,12544.479637922237,1226.0,57976.92152574626,277613.8877588802,603044.6283116557,2.1722422937120003,1550773.6732816536,5.58608103434857,0.6424215865524378,0.04584058149039147,4.027634451161993,1.2764807809935887,1.0,0.0,4.027634451163145,1.3078577564436509,1.308172614488264,3.079566131193048,19587.00946129664,1997.319111143626,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375286157776944e-05,0.00016697794579187446,0.0006725261270556133,0.07588256046984038,0.051512431922098825,0.024370128547741555,0.053335286537845264,0.031118610372033235,0.014721971118358233,0.9999999999999998,0.9999999999999998,0.4730921767505752,0.0,414.12808642728623,592.0066397914129,1.1368683772161603e-13,19526.865068844152,12544.479637922237,0.7474542924481272,1.0401896181437364,0.7927999751412372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.532102848068,1226.0,0.9999999999999998,0.4730921767505752,6.27409032704403,1.0
1148.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563807953987293,-0.45528568404760655,-26.689641129981926,-40.589638765063114,-3.3618201891756194,403.0038396701308,-11.122081818770306,39.91272616179872,45982.33600281133,14348.633540618648,14348.633540618648,60330.96954342998,81044.04824298876,81044.04824298876,14348.633540618648,95392.6817836074,95392.6817836074,37415.76025786115,114919.54685245156,92810.68098156057,58184.83943658651,38473.1572721934,19526.865068844152,0.0,58000.02234103755,12544.479639863672,1226.0,57976.92152574626,277613.8877588802,603045.9994890108,2.1722472328645983,1550773.6732816536,5.58608103434857,0.6424215866518616,0.04584058149039147,4.027634451161993,1.2764798144577072,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19586.951048044237,1997.3131546495733,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375321020402675e-05,0.00016697759716561715,0.0006725247229164888,0.07588202165101371,0.05151264896576236,0.024369372685251352,0.053335286537845264,0.03111896245412452,0.014721619036266955,0.9999999999999998,0.9999999999999998,0.4730755100839085,0.0,414.1259214889011,591.9942341599426,1.1368683772161603e-13,19526.865068844152,12544.479639863672,0.7474542924481272,1.0401887293885261,0.7927985912218661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.51331147681,1226.0,0.9999999999999998,0.4730755100839085,6.27409032704403,1.0
1149.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56373433293777,-0.45528568404760655,-26.689641129981926,-40.58960097664965,-3.3618201891756194,403.0015081947215,-11.122081818770306,39.91272616179872,45982.17936304825,14348.633540618648,14348.633540618648,60330.8129036669,81043.75016686306,81043.75016686306,14348.633540618648,95392.3837074817,95392.3837074817,37415.46218173544,114919.24877632585,92810.38290543486,58184.682796823436,38473.00012067936,19526.865068844152,0.0,57999.86518952351,12544.4796368088,1226.0,57976.92152574626,277613.8877588802,603047.4759762257,2.172252551356504,1550773.6732816536,5.58608103434857,0.6424215864954169,0.04584058149039147,4.027634451161993,1.2764789363881577,1.0,0.0,4.027634451164186,1.3078577564436509,1.308172614488264,3.079566131193048,19586.888141464726,1997.3067399636702,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375352719157663e-05,0.00016697728017806728,0.0006725234462065123,0.07588150738010328,0.05151288267892361,0.024368624701179675,0.053335286537845264,0.031119314544182937,0.014721266946208535,0.9999999999999998,0.9999999999999998,0.47305884341724186,0.0,414.1235900134918,591.9816072491762,1.1368683772161603e-13,19526.865068844152,12544.4796368088,0.7474542924481272,1.0401888471038105,0.7927980386298207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.494520792403,1226.0,0.9999999999999998,0.47305884341724186,6.27409032704403,1.0
1150.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563671224191808,-0.45528568404760655,-26.689641129981926,-40.58955941637976,-3.3618201891756194,402.9995097845019,-11.122081818770306,39.91272616179872,45982.00705929332,14348.633540618648,14348.633540618648,60330.64059991197,81043.49467304104,81043.49467304104,14348.633540618648,95392.12821365969,95392.12821365969,37415.20668791343,114918.99328250384,92810.12741161285,58184.5104930685,38472.9076872715,19526.865068844152,0.0,57999.77275611565,12544.479642632145,1226.0,57976.92152574626,277613.8877588802,603048.7418437215,2.1722571111697975,1550773.6732816536,5.58608103434857,0.6424215867936391,0.04584058149039147,4.027634451161993,1.2764780193055052,1.0,0.0,4.027634451163888,1.3078577564436509,1.308172614488264,3.079566131193048,19586.834221539433,1997.3012416614679,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375387582074272e-05,0.0001669769315489012,0.0006725220420556724,0.07588094399165615,0.05151308305308951,0.024367860938566636,0.053335286537845264,0.031119666642208766,0.014720914848182701,0.9999999999999998,0.9999999999999998,0.4730421767505752,0.0,414.12159160327224,591.969422848367,1.1368683772161603e-13,19526.865068844152,12544.479642632145,0.7474542924481272,1.0401875340718563,0.792796331334675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.47565593048,1226.0,0.9999999999999998,0.4730421767505752,6.27409032704403,1.0
1151.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563597568217688,-0.45528568404760655,-26.689641129981926,-40.58951782118527,-3.3618201891756194,402.99717830273244,-11.122081818770306,39.91272616179872,45981.83475552212,14348.633540618648,14348.633540618648,60330.46829614077,81043.19659691534,81043.19659691534,14348.633540618648,95391.83013753398,95391.83013753398,37414.90861178772,114918.69520637814,92809.82933548714,58184.3381892973,38472.767940210935,19526.865068844152,0.0,57999.63300905509,12544.479638777259,1226.0,57976.92152574626,277613.8877588802,603050.2183309363,2.1722624296617026,1550773.6732816536,5.58608103434857,0.6424215865962247,0.04584058149039147,4.027634451161993,1.276477052769624,1.0,0.0,4.027634451160171,1.3078577564436509,1.308172614488264,3.079566131193048,19586.771314959922,1997.2948269755648,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375422474440048e-05,0.00016697658262524343,0.0006725206367187275,0.07588042970572047,0.05151331676625075,0.02436711293946972,0.053335286537845264,0.03112001874820228,0.014720562742189185,0.9999999999999998,0.9999999999999998,0.47302551008390853,0.0,414.11926012150275,591.9567959072834,1.1368683772161603e-13,19526.865068844152,12544.479638777259,0.7474542924481272,1.0401870695754536,0.7927952707622009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.45686789103,1226.0,0.9999999999999998,0.47302551008390853,6.27409032704403,1.0
1152.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563523947168164,-0.45528568404760655,-26.689641129981926,-40.5894800327718,-3.3618201891756194,402.99484681753813,-11.122081818770306,39.91272616179872,45981.678115715935,14348.633540618648,14348.633540618648,60330.31165633458,81042.89852078965,81042.89852078965,14348.633540618648,95391.5320614083,95391.5320614083,37414.61053566205,114918.39713025246,92809.53125936145,58184.18154949111,38472.610788744816,19526.865068844152,0.0,57999.47585758897,12544.47964327603,1226.0,57976.92152574626,277613.8877588802,603051.695125177,2.1722677492595537,1550773.6732816536,5.58608103434857,0.6424215868266135,0.04584058149039147,4.027634451161993,1.2764761747000741,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19586.70840838041,1997.288412289662,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37545417359819e-05,0.000166976265633662,0.0006725193599925134,0.0758799154835813,0.05151355052801111,0.024366364955570187,0.053335286537845264,0.03112037086216375,0.01472021062822771,0.9999999999999998,0.9999999999999998,0.47300884341724186,0.0,414.11692863630844,591.9441689520663,1.1368683772161603e-13,19526.865068844152,12544.47964327603,0.7474542924481272,1.0401871872854285,0.7927947181560511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.438081936576,1226.0,0.9999999999999998,0.47300884341724186,6.27409032704403,1.0
1153.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56345559973272,-0.45528568404760655,-26.689641129981926,-40.589438437577314,-3.3618201891756194,402.99268186393465,-11.122081818770306,39.91272616179872,45981.505811913645,14348.633540618648,14348.633540618648,60330.13935253229,81042.62173581579,81042.62173581579,14348.633540618648,95391.25527643444,95391.25527643444,37414.33375068819,114918.1203452786,92809.25447438759,58184.00924568882,38472.49469855418,19526.865068844152,0.0,57999.35976739833,12544.479643303077,1226.0,57976.92152574626,277613.8877588802,603053.0663025326,2.1722726884121535,1550773.6732816536,5.58608103434857,0.6424215868279987,0.04584058149039147,4.027634451161993,1.276475208164193,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19586.64999512801,1997.2824557956092,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375489066255274e-05,0.00016697591670709118,0.0006725179546438359,0.07587937662802435,0.05151376757167472,0.024365609056349623,0.053335286537845264,0.031120722984093446,0.014719858506298018,0.9999999999999998,0.9999999999999998,0.4729921767505752,0.0,414.11476368270496,591.9317632416387,1.1368683772161603e-13,19526.865068844152,12544.479643303077,0.7474542924481272,1.040186298512283,0.7927933342078033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.419221106116,1226.0,0.9999999999999998,0.4729921767505752,6.27409032704403,1.0
1154.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.5633819437586,-0.45528568404760655,-26.689641129981926,-40.58940064916385,-3.3618201891756194,402.9903503721363,-11.122081818770306,39.91272616179872,45981.34917207924,14348.633540618648,14348.633540618648,60329.982712697885,81042.3236596901,81042.3236596901,14348.633540618648,95390.95720030874,95390.95720030874,37414.03567456248,114917.8222691529,92808.9563982619,58183.85260585442,38472.337547119416,19526.865068844152,0.0,57999.20261596357,12544.479638186653,1226.0,57976.92152574626,277613.8877588802,603054.5427897472,2.172278006904058,1550773.6732816536,5.58608103434857,0.6424215865659789,0.04584058149039147,4.027634451161993,1.27647429053206,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19586.5870885485,1997.276041109706,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375520765678119e-05,0.00016697559971286274,0.0006725166779069606,0.07587886231899432,0.05151400128483593,0.0243648610341584,0.053335286537845264,0.03112107511399164,0.014719506376399832,0.9999999999999998,0.9999999999999998,0.47297551008390853,0.0,414.1124321909066,591.9191362571257,1.1368683772161603e-13,19526.865068844152,12544.479638186653,0.7474542924481272,1.040186416219674,0.7927927815928875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.400437797784,1226.0,0.9999999999999998,0.47297551008390853,6.27409032704403,1.0
1155.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563318869937234,-0.45528568404760655,-26.689641129981926,-40.589362860750384,-3.3618201891756194,402.988351947869,-11.122081818770306,39.91272616179872,45981.192532231355,14348.633540618648,14348.633540618648,60329.82607285,81042.06816586808,81042.06816586808,14348.633540618648,95390.70170648673,95390.70170648673,37413.78018074047,114917.56677533088,92808.70090443989,58183.69596600653,38472.227709370396,19526.865068844152,0.0,57999.092778214545,12544.479642242663,1226.0,57976.92152574626,277613.8877588802,603055.8086572429,2.172282566717351,1550773.6732816536,5.58608103434857,0.6424215867736932,0.04584058149039147,4.027634451161993,1.276473413011991,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19586.533168623206,1997.2705428075037,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375552465226894e-05,0.000166975282717375,0.0006725154011650133,0.07587829889520589,0.05151420165900182,0.02436409723620407,0.053335286537845264,0.031121427251858593,0.014719154238532876,0.9999999999999998,0.9999999999999998,0.47295884341724187,0.0,414.1104337666393,591.9069517721355,1.1368683772161603e-13,19526.865068844152,12544.479642242663,0.7474542924481272,1.0401856853787017,0.7927915822418291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.381579613444,1226.0,0.9999999999999998,0.47295884341724187,6.27409032704403,1.0
1156.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563245213963114,-0.45528568404760655,-26.689641129981926,-40.58932130048049,-3.3618201891756194,402.98602044971017,-11.122081818770306,39.91272616179872,45981.02022838311,14348.633540618648,14348.633540618648,60329.65376900176,81041.77008974238,81041.77008974238,14348.633540618648,95390.40363036102,95390.40363036102,37413.48210461476,114917.26869920517,92808.40282831418,58183.523662158295,38472.08796239543,19526.865068844152,0.0,57998.95303123958,12544.479636326098,1226.0,57976.92152574626,277613.8877588802,603057.2851444578,2.1722878852092564,1550773.6732816536,5.58608103434857,0.642421586470697,0.04584058149039147,4.027634451161993,1.2764724464761095,1.0,0.0,4.0276344511628475,1.3078577564436509,1.308172614488264,3.079566131193048,19586.470262043695,1997.2641281216008,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375587329016627e-05,0.00016697493407947763,0.0006725139969790069,0.0758777845711507,0.05151443537216307,0.02436334919898763,0.053335286537845264,0.031121779397694588,0.014718802092696884,0.9999999999999998,0.9999999999999998,0.47294217675057515,0.0,414.1081022684805,591.8943247572955,1.1368683772161603e-13,19526.865068844152,12544.479636326098,0.7474542924481272,1.0401852208695355,0.7927905216429798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.362722688718,1226.0,0.9999999999999998,0.47294217675057515,6.27409032704403,1.0
1157.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56317159291359,-0.45528568404760655,-26.689641129981926,-40.5892797402106,-3.3618201891756194,402.98368894812677,-11.122081818770306,39.91272616179872,45980.84792451861,14348.633540618648,14348.633540618648,60329.48146513726,81041.47201361669,81041.47201361669,14348.633540618648,95390.10555423534,95390.10555423534,37413.184028489086,114916.9706230795,92808.10475218849,58183.35135829379,38471.948215438555,19526.865068844152,0.0,57998.8132842827,12544.47963876319,1226.0,57976.92152574626,277613.8877588802,603058.7619386986,2.1722932048071075,1550773.6732816536,5.58608103434857,0.6424215865955043,0.04584058149039147,4.027634451161993,1.2764715288439765,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19586.407355464184,1997.2577134356977,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375622192958731e-05,0.00016697458544005659,0.0006725125927868637,0.07587727031088796,0.05151466913392344,0.024362601176964524,0.053335286537845264,0.03112213155149988,0.014718449938891586,0.9999999999999998,0.9999999999999998,0.4729255100839085,0.0,414.1057707668971,591.8816977283191,1.1368683772161603e-13,19526.865068844152,12544.47963876319,0.7474542924481272,1.0401847563575262,0.7927894610384919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.343942586464,1226.0,0.9999999999999998,0.4729255100839085,6.27409032704403,1.0
1158.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56310848416763,-0.45528568404760655,-26.689641129981926,-40.589241951797135,-3.3618201891756194,402.9816905154722,-11.122081818770306,39.91272616179872,45980.691284627675,14348.633540618648,14348.633540618648,60329.32482524632,81041.21651979465,81041.21651979465,14348.633540618648,95389.8500604133,95389.8500604133,37412.928534667044,114916.71512925746,92807.84925836645,58183.194718402854,38471.838377737324,19526.865068844152,0.0,57998.70344658148,12544.479641763952,1226.0,57976.92152574626,277613.8877588802,603060.0278061945,2.1722977646204016,1550773.6732816536,5.58608103434857,0.6424215867491777,0.04584058149039147,4.027634451161993,1.2764706513239075,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19586.353435538887,1997.252215133495,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375653892910623e-05,0.00016697426844053767,0.0006725113160286802,0.07587670686595005,0.05151486950808937,0.024361837357860683,0.053335286537845264,0.031122483713274755,0.01471809777711671,0.9999999999999998,0.9999999999999998,0.4729088434172418,0.0,414.10377233424254,591.869513192593,1.1368683772161603e-13,19526.865068844152,12544.479641763952,0.7474542924481272,1.0401840255069048,0.7927882616716985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.325163869551,1226.0,0.9999999999999998,0.4729088434172418,6.27409032704403,1.0
1159.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.563029589504026,-0.45528568404760655,-26.689641129981926,-40.589200356602646,-3.3618201891756194,402.9791924711161,-11.122081818770306,39.91272616179872,45980.51898073207,14348.633540618648,14348.633540618648,60329.15252135072,81040.89715251714,81040.89715251714,14348.633540618648,95389.53069313578,95389.53069313578,37412.60916738952,114916.39576197993,92807.52989108894,58183.02241450726,38471.67497397964,19526.865068844152,0.0,57998.54004282379,12544.479638481698,1226.0,57976.92152574626,277613.8877588802,603061.6099102946,2.172303463557558,1550773.6732816536,5.58608103434857,0.6424215865810886,0.04584058149039147,4.027634451161993,1.276469684238546,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19586.28603563227,1997.245342255742,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375688786441367e-05,0.00016697391950523026,0.0006725099106448148,0.07587621714303233,0.05151511993934738,0.024361097203684942,0.053335286537845264,0.031122835883019475,0.014717745607371989,0.9999999999999998,0.9999999999999998,0.47289217675057515,0.0,414.1012742898864,591.8566648806296,1.1368683772161603e-13,19526.865068844152,12544.479638481698,0.7474542924481272,1.0401839852659411,0.7927875244235787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.306310975124,1226.0,0.9999999999999998,0.47289217675057515,6.27409032704403,1.0
1160.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562966480758064,-0.45528568404760655,-26.689641129981926,-40.58916256818918,-3.3618201891756194,402.9771940328004,-11.122081818770306,39.91272616179872,45980.36234081283,14348.633540618648,14348.633540618648,60328.99588143148,81040.6416586951,81040.6416586951,14348.633540618648,95389.27519931374,95389.27519931374,37412.35367356748,114916.14026815789,92807.2743972669,58182.86577458801,38471.56513630987,19526.865068844152,0.0,57998.43020515403,12544.479640770352,1226.0,57976.92152574626,277613.8877588802,603062.8757777903,2.1723080233708507,1550773.6732816536,5.58608103434857,0.642421586698294,0.04584058149039147,4.027634451161993,1.2764687671558934,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19586.232115706975,1997.2398439535393,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375720486657914e-05,0.00016697360250306478,0.000672508633875972,0.0758756536839018,0.051515320313513274,0.024360333370388527,0.053335286537845264,0.03112318806073432,0.014717393429657154,0.9999999999999998,0.9999999999999998,0.4728755100839085,0.0,414.0992758515707,591.844480311434,1.1368683772161603e-13,19526.865068844152,12544.479640770352,0.7474542924481272,1.040183254409364,0.7927863250465491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.287535602823,1226.0,0.9999999999999998,0.4728755100839085,6.27409032704403,1.0
1161.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56289285970854,-0.45528568404760655,-26.689641129981926,-40.58912097299469,-3.3618201891756194,402.97486251825194,-11.122081818770306,39.91272616179872,45980.19003688614,14348.633540618648,14348.633540618648,60328.82357750479,81040.3435825694,81040.3435825694,14348.633540618648,95388.97712318806,95388.97712318806,37412.0555974418,114915.84219203221,92806.97632114122,58182.693470661325,38471.425389422104,19526.865068844152,0.0,57998.29045826626,12544.47964157617,1226.0,57976.92152574626,277613.8877588802,603064.3525720311,2.172313342968702,1550773.6732816536,5.58608103434857,0.6424215867395612,0.04584058149039147,4.027634451161993,1.2764678006200123,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19586.169209127467,1997.2334292676367,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375755380480026e-05,0.00016697325356484366,0.0006725072284803714,0.07587513939330592,0.05151555407527364,0.024359585318032277,0.053335286537845264,0.03112354024641954,0.014717041243971924,0.9999999999999998,0.9999999999999998,0.4728588434172418,0.0,414.09694433702225,591.8318532228159,1.1368683772161603e-13,19526.865068844152,12544.47964157617,0.7474542924481272,1.0401827898861176,0.7927852644203717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.268685354516,1226.0,0.9999999999999998,0.4728588434172418,6.27409032704403,1.0
1162.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562819238659017,-0.45528568404760655,-26.689641129981926,-40.58908318458123,-3.3618201891756194,402.9725310002792,-11.122081818770306,39.91272616179872,45980.03339693865,14348.633540618648,14348.633540618648,60328.6669375573,81040.04550644371,81040.04550644371,14348.633540618648,95388.67904706235,95388.67904706235,37411.757521316096,114915.54411590651,92806.67824501552,58182.536830713834,38471.26823811298,19526.865068844152,0.0,57998.13330695713,12544.479641951393,1226.0,57976.92152574626,277613.8877588802,603065.8293662718,2.172318662566553,1550773.6732816536,5.58608103434857,0.6424215867587769,0.04584058149039147,4.027634451161993,1.2764669225504628,1.0,0.0,4.027634451160617,1.3078577564436509,1.308172614488264,3.079566131193048,19586.106302547956,1997.2270145817336,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375787080961202e-05,0.00016697293656003188,0.0006725059517008702,0.07587462509491798,0.05151578783703401,0.02435883725788397,0.053335286537845264,0.031123892440075435,0.01471668905031604,0.9999999999999998,0.9999999999999998,0.47284217675057516,0.0,414.09461281904953,591.8192261200559,1.1368683772161603e-13,19526.865068844152,12544.479641951393,0.7474542924481272,1.0401829075819689,0.7927847117697345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.249912628336,1226.0,0.9999999999999998,0.47284217675057516,6.27409032704403,1.0
1163.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56275609498846,-0.45528568404760655,-26.689641129981926,-40.589041624311335,-3.3618201891756194,402.9705325535763,-11.122081818770306,39.91272616179872,45979.86109298089,14348.633540618648,14348.633540618648,60328.49463359954,81039.79001262168,81039.79001262168,14348.633540618648,95388.42355324034,95388.42355324034,37411.50202749408,114915.2886220845,92806.42275119349,58182.36452675608,38471.175804930455,19526.865068844152,0.0,57998.040873774604,12544.479643184775,1226.0,57976.92152574626,277613.8877588802,603067.0952337675,2.172323222379846,1550773.6732816536,5.58608103434857,0.6424215868219403,0.04584058149039147,4.027634451161993,1.2764660054678099,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19586.05238262266,1997.2215162795308,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375821945776428e-05,0.00016697258791187965,0.000672504547473561,0.07587406161463711,0.0515159882111999,0.024358073403437215,0.053335286537845264,0.03112424464170225,0.014716336848689225,0.9999999999999998,0.9999999999999998,0.4728255100839085,0.0,414.0926143723466,591.8070415001112,1.1368683772161603e-13,19526.865068844152,12544.479643184775,0.7474542924481272,1.0401815944938015,0.7927830043957905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.23106502615,1226.0,0.9999999999999998,0.4728255100839085,6.27409032704403,1.0
1164.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562677235249453,-0.45528568404760655,-26.689641129981926,-40.58900006404144,-3.3618201891756194,402.9680344916594,-11.122081818770306,39.91272616179872,45979.68878900679,14348.633540618648,14348.633540618648,60328.32232962544,81039.47064534416,81039.47064534416,14348.633540618648,95388.10418596282,95388.10418596282,37411.18266021656,114914.96925480697,92806.10338391596,58182.19222278197,38471.01240126,19526.865068844152,0.0,57997.877470104155,12544.479637693385,1226.0,57976.92152574626,277613.8877588802,603068.6773378679,2.1723289213170034,1550773.6732816536,5.58608103434857,0.6424215865407179,0.04584058149039147,4.027634451161993,1.2764650383824487,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19585.984982716043,1997.2146434017777,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375856810744026e-05,0.00016697223926220365,0.0006725031432401146,0.07587357185220513,0.051516238642457954,0.02435733320974717,0.053335286537845264,0.031124596851300264,0.014715984639091207,0.9999999999999998,0.9999999999999998,0.47280884341724183,0.0,414.0901163104297,591.7941931195711,1.1368683772161603e-13,19526.865068844152,12544.479637693385,0.7474542924481272,1.0401815542426107,0.7927822671218905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.212294246434,1226.0,0.9999999999999998,0.47280884341724183,6.27409032704403,1.0
1165.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56260885288941,-0.45528568404760655,-26.689641129981926,-40.58896227562798,-3.3618201891756194,402.9658695014846,-11.122081818770306,39.91272616179872,45979.532149016246,14348.633540618648,14348.633540618648,60328.165689634894,81039.1938603703,81039.1938603703,14348.633540618648,95387.82740098896,95387.82740098896,37410.9058752427,114914.69246983311,92805.8265989421,58182.03558279143,38470.87890683408,19526.865068844152,0.0,57997.743975678226,12544.479641903812,1226.0,57976.92152574626,277613.8877588802,603070.048822249,2.1723338615755483,1550773.6732816536,5.58608103434857,0.6424215867563402,0.04584058149039147,4.027634451161993,1.2764641608623788,1.0,0.0,4.027634451163591,1.3078577564436509,1.308172614488264,3.079566131193048,19585.92656946364,1997.2086869077252,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375888511628278e-05,0.00016697192225336113,0.0006725018664443792,0.07587303298001387,0.05151645573472064,0.02435657724529323,0.053335286537845264,0.03112494906886975,0.014715632421521721,0.9999999999999998,0.9999999999999998,0.47279217675057517,0.0,414.0879513202549,591.781787219763,1.1368683772161603e-13,19526.865068844152,12544.479641903812,0.7474542924481272,1.040181247652218,0.7927813910882137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.19352485206,1226.0,0.9999999999999998,0.47279217675057517,6.27409032704403,1.0
1166.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56254047052937,-0.45528568404760655,-26.689641129981926,-40.58892448721451,-3.3618201891756194,402.9637045083566,-11.122081818770306,39.91272616179872,45979.3755090122,14348.633540618648,14348.633540618648,60328.00904963085,81038.91707539644,81038.91707539644,14348.633540618648,95387.5506160151,95387.5506160151,37410.62909026884,114914.41568485925,92805.54981396825,58181.87894278738,38470.74541242319,19526.865068844152,0.0,57997.610481267344,12544.479636958735,1226.0,57976.92152574626,277613.8877588802,603071.4199996042,2.172338800728147,1550773.6732816536,5.58608103434857,0.6424215865030953,0.04584058149039147,4.027634451161993,1.2764632432302463,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19585.868156211236,1997.202730413672,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.3759202126386e-05,0.0001669716052432579,0.000672500589643566,0.0758724940290106,0.0515166727783842,0.024355821250626398,0.053335286537845264,0.031125301294410976,0.014715280195980491,0.9999999999999998,0.9999999999999998,0.4727755100839085,0.0,414.0857863271269,591.7693813037284,1.1368683772161603e-13,19526.865068844152,12544.479636958735,0.7474542924481272,1.0401809410599114,0.7927805150500654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.174681280172,1226.0,0.9999999999999998,0.4727755100839085,6.27409032704403,1.0
1167.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562466849479847,-0.45528568404760655,-26.689641129981926,-40.588882892020024,-3.3618201891756194,402.961372973994,-11.122081818770306,39.91272616179872,45979.20320499223,14348.633540618648,14348.633540618648,60327.836745610875,81038.61899927075,81038.61899927075,14348.633540618648,95387.25253988939,95387.25253988939,37410.331014143136,114914.11760873355,92805.25173784255,58181.70663876741,38470.60566563904,19526.865068844152,0.0,57997.4707344832,12544.479644055786,1226.0,57976.92152574626,277613.8877588802,603072.897100871,2.172344121431944,1550773.6732816536,5.58608103434857,0.6424215868665459,0.04584058149039147,4.027634451161993,1.2764622766943652,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19585.80524963173,1997.1963157277694,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.375955107334398e-05,0.00016697125629629994,0.0006724991842127764,0.07587197976407227,0.05151690658874371,0.024355073175328562,0.053335286537845264,0.03112565352792422,0.01471492796246725,0.9999999999999998,0.9999999999999998,0.47275884341724184,0.0,414.0834547927643,591.7567541271629,1.1368683772161603e-13,19526.865068844152,12544.479644055786,0.7474542924481272,1.0401804765210585,0.7927794543918733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.155838967898,1226.0,0.9999999999999998,0.47275884341724184,6.27409032704403,1.0
1168.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562403740733885,-0.45528568404760655,-26.689641129981926,-40.58884510360656,-3.3618201891756194,402.9593745132422,-11.122081818770306,39.91272616179872,45979.04656495996,14348.633540618648,14348.633540618648,60327.680105578605,81038.36350544871,81038.36350544871,14348.633540618648,95386.99704606735,95386.99704606735,37410.075520321094,114913.8621149115,92804.99624402051,58181.54999873514,38470.495828094856,19526.865068844152,0.0,57997.360896939004,12544.479643521747,1226.0,57976.92152574626,277613.8877588802,603074.1629683666,2.172348681245237,1550773.6732816536,5.58608103434857,0.642421586839197,0.04584058149039147,4.027634451161993,1.2764613991742957,1.0,0.0,4.027634451161658,1.3078577564436509,1.308172614488264,3.079566131193048,19585.751329706432,1997.1908174255666,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37598680860938e-05,0.00016697093928355012,0.0006724979074013038,0.0758714162484477,0.0515171069629096,0.024354309285538098,0.053335286537845264,0.03112600576940974,0.014714575720981723,0.9999999999999998,0.9999999999999998,0.47274217675057517,0.0,414.0814563320125,591.7445694229764,1.1368683772161603e-13,19526.865068844152,12544.479643521747,0.7474542924481272,1.0401797456401605,0.7927782549737818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.13707417775,1226.0,0.9999999999999998,0.47274217675057517,6.27409032704403,1.0
