time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1169.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56233011968436,-0.45528568404760655,-26.689641129981926,-40.58880350841207,-3.3618201891756194,402.9570429725186,-11.122081818770306,39.91272616179872,45978.874260908866,14348.633540618648,14348.633540618648,60327.507801527514,81038.06542932302,81038.06542932302,14348.633540618648,95386.69896994167,95386.69896994167,37409.77744419542,114913.56403878583,92804.69816789482,58181.37769468405,38470.3560813453,19526.865068844152,0.0,57997.22115018945,12544.479641034703,1226.0,57976.92152574626,277613.8877588802,603075.639762607,2.172354000843087,1550773.6732816536,5.58608103434857,0.6424215867118318,0.04584058149039147,4.027634451161993,1.276460432638415,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19585.68842312692,1997.1844027396637,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37602170359653e-05,0.0001669705903336786,0.0006724965019587795,0.07587090189690601,0.05151734072466991,0.024353561172236103,0.053335286537845264,0.031126358018867817,0.01471422347152365,0.9999999999999998,0.9999999999999998,0.4727255100839085,0.0,414.0791247912889,591.73194221606,1.1368683772161603e-13,19526.865068844152,12544.479641034703,0.7474542924481272,1.040179281095271,0.7927771943045702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.118234511596,1226.0,0.9999999999999998,0.4727255100839085,6.27409032704403,1.0
1170.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56226173732432,-0.45528568404760655,-26.689641129981926,-40.58876194814218,-3.3618201891756194,402.9548779673514,-11.122081818770306,39.91272616179872,45978.70195684148,14348.633540618648,14348.633540618648,60327.33549746013,81037.78864434916,81037.78864434916,14348.633540618648,95386.42218496781,95386.42218496781,37409.50065922156,114913.28725381197,92804.42138292096,58181.20539061666,38470.23999144922,19526.865068844152,0.0,57997.10506029337,12544.47964335881,1226.0,57976.92152574626,277613.8877588802,603077.0112469881,2.1723589411016313,1550773.6732816536,5.58608103434857,0.6424215868308528,0.04584058149039147,4.027634451161993,1.2764595150062816,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19585.63000987452,1997.178446245611,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376056569437222e-05,0.0001669702416752717,0.0006724950976901683,0.07587036298825568,0.05151755781693258,0.024352805171323096,0.053335286537845264,0.03112671027629872,0.014713871214092749,0.9999999999999998,0.9999999999999998,0.47270884341724184,0.0,414.07695978612173,591.7195362361632,1.1368683772161603e-13,19526.865068844152,12544.47964335881,0.7474542924481272,1.0401783922618943,0.7927758102588458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.099472367569,1226.0,0.9999999999999998,0.47270884341724184,6.27409032704403,1.0
1171.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562193389888876,-0.45528568404760655,-26.689641129981926,-40.58872415972871,-3.3618201891756194,402.9527129592311,-11.122081818770306,39.91272616179872,45978.5453167661,14348.633540618648,14348.633540618648,60327.17885738475,81037.51185937531,81037.51185937531,14348.633540618648,95386.14539999395,95386.14539999395,37409.2238742477,114913.01046883811,92804.14459794712,58181.04875054129,38470.10649711759,19526.865068844152,0.0,57996.971565961736,12544.479636527605,1226.0,57976.92152574626,277613.8877588802,603078.3824243434,2.17236388025423,1550773.6732816536,5.58608103434857,0.6424215864810165,0.04584058149039147,4.027634451161993,1.2764586374862121,1.0,0.0,4.0276344511634425,1.3078577564436509,1.308172614488264,3.079566131193048,19585.571596622118,1997.1724897515583,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376088271115416e-05,0.00016696992465848974,0.0006724938208624556,0.0758698240007974,0.05151777486059615,0.024352049140201257,0.053335286537845264,0.03112706254170272,0.014713518948688751,0.9999999999999998,0.9999999999999998,0.4726921767505752,0.0,414.07479477800143,591.7071302400359,1.1368683772161603e-13,19526.865068844152,12544.479636527605,0.7474542924481272,1.0401780856569864,0.7927749341958881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.080710910392,1226.0,0.9999999999999998,0.4726921767505752,6.27409032704403,1.0
1172.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.562114495225273,-0.45528568404760655,-26.689641129981926,-40.58868259945882,-3.3618201891756194,402.95021486926896,-11.122081818770306,39.91272616179872,45978.37301266763,14348.633540618648,14348.633540618648,60327.00655328628,81037.19249209778,81037.19249209778,14348.633540618648,95385.82603271643,95385.82603271643,37408.904506970175,114912.69110156059,92803.82523066958,58180.87644644281,38469.9430935853,19526.865068844152,0.0,57996.80816242946,12544.479636291964,1226.0,57976.92152574626,277613.8877588802,603079.9648354696,2.1723695802973335,1550773.6732816536,5.58608103434857,0.6424215864689491,0.04584058149039147,4.027634451161993,1.2764576704008506,1.0,0.0,4.027634451161063,1.3078577564436509,1.308172614488264,3.079566131193048,19585.504196715498,1997.165616873805,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37612313724706e-05,0.00016696957599717332,0.0006724924165821258,0.07586933424676784,0.05151802534045333,0.024351308906314505,0.053335286537845264,0.031127414815080075,0.014713166675311388,0.9999999999999998,0.9999999999999998,0.4726755100839085,0.0,414.0722966880393,591.6942817495241,1.1368683772161603e-13,19526.865068844152,12544.479636291964,0.7474542924481272,1.040178045390545,0.7927741968816241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.0618752757,1226.0,0.9999999999999998,0.4726755100839085,6.27409032704403,1.0
1173.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56205138647931,-0.45528568404760655,-26.689641129981926,-40.588644811045356,-3.3618201891756194,402.94821639446855,-11.122081818770306,39.91272616179872,45978.21637256397,14348.633540618648,14348.633540618648,60326.84991318262,81036.93699827576,81036.93699827576,14348.633540618648,95385.57053889442,95385.57053889442,37408.64901314816,114912.43560773857,92803.56973684757,58180.719806339155,38469.83325612046,19526.865068844152,0.0,57996.698324964615,12544.479642774097,1226.0,57976.92152574626,277613.8877588802,603081.2310099911,2.172374141216572,1550773.6732816536,5.58608103434857,0.6424215868009088,0.04584058149039147,4.027634451161993,1.276456753318198,1.0,0.0,4.027634451163293,1.3078577564436509,1.308172614488264,3.079566131193048,19585.450276790205,1997.1601185716027,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376154839189819e-05,0.0001669692589777457,0.0006724911397437575,0.07586877076736948,0.05151822576321834,0.024350545004151136,0.053335286537845264,0.031127767096431076,0.01471281439396039,0.9999999999999998,0.9999999999999998,0.47265884341724185,0.0,414.07029821323886,591.6820969610741,1.1368683772161603e-13,19526.865068844152,12544.479642774097,0.7474542924481272,1.040177314494039,0.7927729974375576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.04311646348,1226.0,0.9999999999999998,0.47265884341724185,6.27409032704403,1.0
1174.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561977765429788,-0.45528568404760655,-26.689641129981926,-40.58860321585087,-3.3618201891756194,402.94588483735413,-11.122081818770306,39.91272616179872,45978.044068434436,14348.633540618648,14348.633540618648,60326.677609053084,81036.63892215006,81036.63892215006,14348.633540618648,95385.27246276871,95385.27246276871,37408.35093702246,114912.13753161287,92803.27166072186,58180.547502209614,38469.69350945805,19526.865068844152,0.0,57996.558578302196,12544.479638224968,1226.0,57976.92152574626,277613.8877588802,603082.7078042319,2.172379460814423,1550773.6732816536,5.58608103434857,0.642421586567941,0.04584058149039147,4.027634451161993,1.2764558752486486,1.0,0.0,4.027634451161361,1.3078577564436509,1.308172614488264,3.079566131193048,19585.387370210694,1997.1537038856995,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37618973491198e-05,0.0001669689100205241,0.0006724897342716298,0.07586825637770106,0.05151845952497871,0.024349796852722348,0.053335286537845264,0.031128119385755975,0.014712462104635487,0.9999999999999998,0.9999999999999998,0.4726421767505752,0.0,414.06796665612444,591.6694696803185,1.1368683772161603e-13,19526.865068844152,12544.479638224968,0.7474542924481272,1.040176849935069,0.7927719367410163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.024283473744,1226.0,0.9999999999999998,0.4726421767505752,6.27409032704403,1.0
1175.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561904109455668,-0.45528568404760655,-26.689641129981926,-40.588561655580975,-3.3618201891756194,402.9435532768149,-11.122081818770306,39.91272616179872,45977.87176428857,14348.633540618648,14348.633540618648,60326.505304907216,81036.34084602435,81036.34084602435,14348.633540618648,95384.974386643,95384.974386643,37408.05286089675,114911.83945548716,92802.97358459615,58180.37519806375,38469.553762813775,19526.865068844152,0.0,57996.418831657924,12544.47964202871,1226.0,57976.92152574626,277613.8877588802,603084.1849054985,2.1723847815182196,1550773.6732816536,5.58608103434857,0.6424215867627363,0.04584058149039147,4.027634451161993,1.2764549087127675,1.0,0.0,4.027634451160171,1.3078577564436509,1.308172614488264,3.079566131193048,19585.324463631183,1997.1472891997964,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376224601487121e-05,0.0001669685613547727,0.0006724883299734375,0.07586774205180888,0.0515186933353382,0.02434904871647068,0.053335286537845264,0.031128471683055065,0.014712109807336405,0.9999999999999998,0.9999999999999998,0.4726255100839085,0.0,414.0656350955852,591.6568423854092,1.1368683772161603e-13,19526.865068844152,12544.47964202871,0.7474542924481272,1.0401763853732533,0.7927708760388338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15460.005528006135,1226.0,0.9999999999999998,0.4726255100839085,6.27409032704403,1.0
1176.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561841000709705,-0.45528568404760655,-26.689641129981926,-40.58852383224291,-3.3618201891756194,402.94155479362655,-11.122081818770306,39.91272616179872,45977.71512414186,14348.633540618648,14348.633540618648,60326.34866476051,81036.08535220234,81036.08535220234,14348.633540618648,95384.718892821,95384.718892821,37407.79736707474,114911.58396166515,92802.71809077414,58180.21855791705,38469.44392539677,19526.865068844152,0.0,57996.30899424093,12544.479638671852,1226.0,57976.92152574626,277613.8877588802,603085.4507729942,2.1723893413315123,1550773.6732816536,5.58608103434857,0.6424215865908266,0.04584058149039147,4.027634451161993,1.276453991630115,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19585.27054370589,1997.141790897594,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376256333132953e-05,0.00016696824403831438,0.0006724870519387381,0.07586717847968864,0.05151889370950409,0.02434828477018455,0.053335286537845264,0.031128823988328596,0.014711757502062873,0.9999999999999998,0.9999999999999998,0.47260884341724185,0.0,414.06363661239686,591.6446575461738,1.1368683772161603e-13,19526.865068844152,12544.479638671852,0.7474542924481272,1.0401756544670964,0.7927696765790299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.986773225377,1226.0,0.9999999999999998,0.47260884341724185,6.27409032704403,1.0
1177.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561767379660182,-0.45528568404760655,-26.689641129981926,-40.58848604382945,-3.3618201891756194,402.939223226727,-11.122081818770306,39.91272616179872,45977.55848398165,14348.633540618648,14348.633540618648,60326.1920246003,81035.78727607665,81035.78727607665,14348.633540618648,95384.42081669529,95384.42081669529,37407.49929094903,114911.28588553944,92802.42001464845,58180.06191775683,38469.28677432402,19526.865068844152,0.0,57996.151843168176,12544.47964167526,1226.0,57976.92152574626,277613.8877588802,603086.9278742606,2.172394662035308,1550773.6732816536,5.58608103434857,0.6424215867446357,0.04584058149039147,4.027634451161993,1.276453113560565,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19585.20763712638,1997.135376211691,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376288035605054e-05,0.00016696792701359337,0.0006724857750790499,0.07586666413876633,0.051519127519863546,0.02434753661890278,0.053335286537845264,0.03112917630157684,0.014711405188814622,0.9999999999999998,0.9999999999999998,0.4725921767505752,0.0,414.0613050454973,591.6320302208991,1.1368683772161603e-13,19526.865068844152,12544.47964167526,0.7474542924481272,1.040175772139727,0.792769123860374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.96794496676,1226.0,0.9999999999999998,0.4725921767505752,6.27409032704403,1.0
1178.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56169375861066,-0.45528568404760655,-26.689641129981926,-40.588444483559556,-3.3618201891756194,402.9368916564017,-11.122081818770306,39.91272616179872,45977.38617978992,14348.633540618648,14348.633540618648,60326.01972040857,81035.48919995094,81035.48919995094,14348.633540618648,95384.12274056958,95384.12274056958,37407.201214823326,114910.98780941374,92802.12193852275,58179.8896135651,38469.147027730716,19526.865068844152,0.0,57996.012096574865,12544.479644247602,1226.0,57976.92152574626,277613.8877588802,603088.4049755272,2.172399982739105,1550773.6732816536,5.58608103434857,0.6424215868763692,0.04584058149039147,4.027634451161993,1.2764521470246843,1.0,0.0,4.0276344511628475,1.3078577564436509,1.308172614488264,3.079566131193048,19585.14473054687,1997.128961525788,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376322902609842e-05,0.0001669675783435455,0.0006724843707635529,0.0758661497900504,0.05151936133022304,0.02434678845982735,0.053335286537845264,0.031129528622800086,0.014711052867591383,0.9999999999999998,0.9999999999999998,0.4725755100839085,0.0,414.058973475172,591.6194028814674,1.1368683772161603e-13,19526.865068844152,12544.479644247602,0.7474542924481272,1.0401753075703513,0.7927680631424874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.949117269265,1226.0,0.9999999999999998,0.4725755100839085,6.27409032704403,1.0
1179.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561625376250618,-0.45528568404760655,-26.689641129981926,-40.588402923289664,-3.3618201891756194,402.93472662374745,-11.122081818770306,39.91272616179872,45977.213875581845,14348.633540618648,14348.633540618648,60325.84741620049,81035.2124149771,81035.2124149771,14348.633540618648,95383.84595559575,95383.84595559575,37406.924429849496,114910.71102443991,92801.8451535489,58179.71730935702,38469.030937990974,19526.865068844152,0.0,57995.89600683513,12544.479643113458,1226.0,57976.92152574626,277613.8877588802,603089.7764599083,2.1724049229976496,1550773.6732816536,5.58608103434857,0.642421586818288,0.04584058149039147,4.027634451161993,1.2764512293925514,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19585.086317294466,1997.1230050317354,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376357769767067e-05,0.00016696722967197324,0.0006724829664419164,0.07586561081515948,0.05151957842248573,0.024346032392673755,0.053335286537845264,0.031129880951998586,0.014710700538392886,0.9999999999999998,0.9999999999999998,0.47255884341724186,0.0,414.05680844251776,591.606996759671,1.1368683772161603e-13,19526.865068844152,12544.479643113458,0.7474542924481272,1.0401744187052608,0.7927666790450687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.930366394241,1226.0,0.9999999999999998,0.47255884341724186,6.27409032704403,1.0
1180.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561562267504655,-0.45528568404760655,-26.689641129981926,-40.5883651348762,-3.3618201891756194,402.93272812944554,-11.122081818770306,39.91272616179872,45977.05723537858,14348.633540618648,14348.633540618648,60325.69077599723,81034.95692115506,81034.95692115506,14348.633540618648,95383.59046177371,95383.59046177371,37406.668936027454,114910.45553061787,92801.58965972687,58179.56066915376,38468.92110063679,19526.865068844152,0.0,57995.78616948094,12544.479638358574,1226.0,57976.92152574626,277613.8877588802,603091.0423274043,2.1724094828109433,1550773.6732816536,5.58608103434857,0.6424215865747832,0.04584058149039147,4.027634451161993,1.276450351872482,1.0,0.0,4.027634451162699,1.3078577564436509,1.308172614488264,3.079566131193048,19585.03239736917,1997.1175067295326,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376389472642268e-05,0.00016696691264322125,0.0006724816895659929,0.07586504721492957,0.051519778796651663,0.02434526841827791,0.053335286537845264,0.031130233289172624,0.01471034820121885,0.9999999999999998,0.9999999999999998,0.4725421767505752,0.0,414.05480994821585,591.5948118523481,1.1368683772161603e-13,19526.865068844152,12544.479638358574,0.7474542924481272,1.0401736877866887,0.7927654795646695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.91161690456,1226.0,0.9999999999999998,0.4725421767505752,6.27409032704403,1.0
1181.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561488646455132,-0.45528568404760655,-26.689641129981926,-40.58832353968171,-3.3618201891756194,402.9303965495794,-11.122081818770306,39.91272616179872,45976.884931139415,14348.633540618648,14348.633540618648,60325.51847175806,81034.65884502936,81034.65884502936,14348.633540618648,95383.292385648,95383.292385648,37406.37085990175,114910.15745449216,92801.29158360117,58179.388364914594,38468.781354096194,19526.865068844152,0.0,57995.64642294035,12544.479639730473,1226.0,57976.92152574626,277613.8877588802,603092.5194286706,2.1724148035147395,1550773.6732816536,5.58608103434857,0.6424215866450402,0.04584058149039147,4.027634451161993,1.2764493853366004,1.0,0.0,4.02763445116255,1.3078577564436509,1.308172614488264,3.079566131193048,19584.96949078966,1997.1110920436297,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376424369390867e-05,0.00016696656367573524,0.0006724802840525238,0.07586453284366845,0.05152001260701112,0.02434452023665733,0.053335286537845264,0.031130585634322454,0.014709995856069013,0.9999999999999998,0.9999999999999998,0.47252551008390853,0.0,414.05247836834974,591.5821844673596,1.1368683772161603e-13,19526.865068844152,12544.479639730473,0.7474542924481272,1.040173223207598,0.7927644188297748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.892793237363,1226.0,0.9999999999999998,0.47252551008390853,6.27409032704403,1.0
1182.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561414990481012,-0.45528568404760655,-26.689641129981926,-40.588285751268245,-3.3618201891756194,402.9280649662884,-11.122081818770306,39.91272616179872,45976.7282909079,14348.633540618648,14348.633540618648,60325.36183152655,81034.36076890369,81034.36076890369,14348.633540618648,95382.99430952233,95382.99430952233,37406.07278377607,114909.85937836648,92800.99350747549,58179.23172468308,38468.62420310268,19526.865068844152,0.0,57995.48927194683,12544.479640671498,1226.0,57976.92152574626,277613.8877588802,603093.9965299373,2.172420124218536,1550773.6732816536,5.58608103434857,0.6424215866932316,0.04584058149039147,4.027634451161993,1.2764484677044674,1.0,0.0,4.027634451161956,1.3078577564436509,1.308172614488264,3.079566131193048,19584.90658421015,1997.104677357727,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37645607253077e-05,0.0001669662466443362,0.000672479007165939,0.0758640184646137,0.05152024641737061,0.02434377204724309,0.053335286537845264,0.03113093798744836,0.014709643502943107,0.9999999999999998,0.9999999999999998,0.47250884341724186,0.0,414.0501467850587,591.5695570682097,1.1368683772161603e-13,19526.865068844152,12544.479640671498,0.7474542924481272,1.0401733408723342,0.7927638660882449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.874047092293,1226.0,0.9999999999999998,0.47250884341724186,6.27409032704403,1.0
1183.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561351916659646,-0.45528568404760655,-26.689641129981926,-40.58824796285478,-3.3618201891756194,402.9260664635981,-11.122081818770306,39.91272616179872,45976.571650662874,14348.633540618648,14348.633540618648,60325.20519128152,81034.10527508165,81034.10527508165,14348.633540618648,95382.73881570029,95382.73881570029,37405.81728995403,114909.60388454444,92800.73801365345,58179.07508443805,38468.51436579489,19526.865068844152,0.0,57995.379434639035,12544.479643644423,1226.0,57976.92152574626,277613.8877588802,603095.2627044588,2.1724246851377744,1550773.6732816536,5.58608103434857,0.6424215868454795,0.04584058149039147,4.027634451161993,1.2764475901843984,1.0,0.0,4.027634451161658,1.3078577564436509,1.308172614488264,3.079566131193048,19584.852664284856,1997.0991790555242,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376487775796696e-05,0.00016696592961167695,0.0006724777302742784,0.0758634549147936,0.051520446840135625,0.02434300807465798,0.053335286537845264,0.031131290348550618,0.014709291141840858,0.9999999999999998,0.9999999999999998,0.4724921767505752,0.0,414.0481482823684,591.5573721100826,1.1368683772161603e-13,19526.865068844152,12544.479643644423,0.7474542924481272,1.0401726099450423,0.7927626665927517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.855226071217,1226.0,0.9999999999999998,0.4724921767505752,6.27409032704403,1.0
1184.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.561278260685526,-0.45528568404760655,-26.689641129981926,-40.58820636766029,-3.3618201891756194,402.92373487394616,-11.122081818770306,39.91272616179872,45976.39934637784,14348.633540618648,14348.633540618648,60325.03288699649,81033.80719895594,81033.80719895594,14348.633540618648,95382.44073957458,95382.44073957458,37405.519213828324,114909.30580841874,92800.43993752774,58178.902780153025,38468.37461930524,19526.865068844152,0.0,57995.23968814939,12544.479643785222,1226.0,57976.92152574626,277613.8877588802,603096.7398057254,2.172430005841571,1550773.6732816536,5.58608103434857,0.64242158685269,0.04584058149039147,4.027634451161993,1.2764466236485168,1.0,0.0,4.0276344511628475,1.3078577564436509,1.308172614488264,3.079566131193048,19584.789757705345,1997.0927643696211,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376522672975316e-05,0.00016696558063989075,0.0006724763247434899,0.07586294052070795,0.051520680650495115,0.024342259870212837,0.053335286537845264,0.03113164271762948,0.014708938772761988,0.9999999999999998,0.9999999999999998,0.47247551008390853,0.0,414.04581669271647,591.5447446805537,1.1368683772161603e-13,19526.865068844152,12544.479643785222,0.7474542924481272,1.0401721453583916,0.7927616058421524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.836406309754,1226.0,0.9999999999999998,0.47247551008390853,6.27409032704403,1.0
1185.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56120991325008,-0.45528568404760655,-26.689641129981926,-40.5881648073904,-3.3618201891756194,402.92156982334495,-11.122081818770306,39.91272616179872,45976.22704207649,14348.633540618648,14348.633540618648,60324.86058269514,81033.5304139821,81033.5304139821,14348.633540618648,95382.16395460075,95382.16395460075,37405.24242885449,114909.0290234449,92800.1631525539,58178.73047585167,38468.25852966914,19526.865068844152,0.0,57995.123598513295,12544.47964039293,1226.0,57976.92152574626,277613.8877588802,603098.1112901065,2.172434946100116,1550773.6732816536,5.58608103434857,0.6424215866789657,0.04584058149039147,4.027634451161993,1.2764457060163843,1.0,0.0,4.027634451160617,1.3078577564436509,1.308172614488264,3.079566131193048,19584.731344452943,1997.0868078755684,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37655754100571e-05,0.00016696523195958683,0.0006724749203866853,0.07586240150211915,0.05152089774275781,0.024341503759361345,0.053335286537845264,0.031131995094685234,0.014708586395706236,0.9999999999999998,0.9999999999999998,0.47245884341724187,0.0,414.04365164211526,591.5323384623607,1.1368683772161603e-13,19526.865068844152,12544.47964039293,0.7474542924481272,1.0401712564716659,0.792760221710349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15459.817664070419,1226.0,0.9999999999999998,0.47245884341724187,6.27409032704403,1.0
1186.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56114153089004,-0.45528568404760655,-26.689641129981926,-40.588127018976934,-3.3618201891756194,402.91940476979096,-11.122081818770306,39.91272616179872,45976.07040178841,14348.633540618648,14348.633540618648,60324.70394240706,81033.25362900824,81033.25362900824,14348.633540618648,95381.88716962689,95381.88716962689,37404.965643880634,114908.75223847105,92799.88636758004,58178.5738355636,38468.12503557382,19526.865068844152,0.0,57994.99010441797,12544.479636629341,1226.0,57976.92152574626,277613.8877588802,603099.4827744875,2.1724398863586596,1550773.6732816536,5.58608103434857,0.6424215864862266,0.04584058149039147,4.027634451161993,1.2764448284963148,1.0,0.0,4.0276344511634425,1.3078577564436509,1.308172614488264,3.079566131193048,19584.67293120054,1997.080851381516,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376589244674843e-05,0.0001669649149228955,0.000672473643478785,0.07586186247629388,0.05152111483502046,0.024340747641273423,0.053335286537845264,0.031132347479718145,0.014708234010673326,0.9999999999999998,0.9999999999999998,0.4724421767505752,0.0,414.04148658856127,591.5199322279227,1.1368683772161603e-13,19526.865068844152,12544.479636629341,0.7474542924481272,1.0401709498319514,0.7927593455746796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.798922517934,1226.0,0.9999999999999998,0.4724421767505752,6.27409032704403,1.0
1187.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56106263622644,-0.45528568404760655,-26.689641129981926,-40.58808545870704,-3.3618201891756194,402.9169066274044,-11.122081818770306,39.91272616179872,45975.89809745594,14348.633540618648,14348.633540618648,60324.531638074586,81032.9342617307,81032.9342617307,14348.633540618648,95381.56780234934,95381.56780234934,37404.64627660308,114908.4328711935,92799.5670003025,58178.40153123112,38467.961632301536,19526.865068844152,0.0,57994.82670114569,12544.479638581171,1226.0,57976.92152574626,277613.8877588802,603101.0654926396,2.1724455875077084,1550773.6732816536,5.58608103434857,0.6424215865861828,0.04584058149039147,4.027634451161993,1.2764438614109537,1.0,0.0,4.027634451163888,1.3078577564436509,1.308172614488264,3.079566131193048,19584.60553129392,1997.0739785037624,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376624112996205e-05,0.00016696456623968185,0.0006724722391102612,0.07586137267553669,0.051521365363476755,0.02434000731205993,0.053335286537845264,0.031132699872728476,0.01470788161766299,0.9999999999999998,0.9999999999999998,0.47242551008390854,0.0,414.0389884461747,591.5070835304305,1.1368683772161603e-13,19526.865068844152,12544.479638581171,0.7474542924481272,1.0401709095353304,0.7927586081837138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.780106787934,1226.0,0.9999999999999998,0.47242551008390854,6.27409032704403,1.0
1188.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560999527480476,-0.45528568404760655,-26.689641129981926,-40.58804767029358,-3.3618201891756194,402.9149081106643,-11.122081818770306,39.91272616179872,45975.741457139615,14348.633540618648,14348.633540618648,60324.37499775826,81032.67876790868,81032.67876790868,14348.633540618648,95381.31230852733,95381.31230852733,37404.39078278107,114908.17737737148,92799.31150648049,58178.24489091479,38467.851795072995,19526.865068844152,0.0,57994.71686391714,12544.47963978625,1226.0,57976.92152574626,277613.8877588802,603102.3316671611,2.1724501484269467,1550773.6732816536,5.58608103434857,0.6424215866478966,0.04584058149039147,4.027634451161993,1.2764429443283007,1.0,0.0,4.02763445116032,1.3078577564436509,1.308172614488264,3.079566131193048,19584.551611368628,1997.06848020156,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376655816929893e-05,0.00016696424920034498,0.0006724709621917056,0.07586080909036559,0.05152156578624177,0.02433924330412382,0.053335286537845264,0.031133052273716513,0.014707529216674954,0.9999999999999998,0.9999999999999998,0.4724088434172419,0.0,414.03698992943464,591.4948984879701,1.1368683772161603e-13,19526.865068844152,12544.47963978625,0.7474542924481272,1.0401701785924327,0.7927574086622461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.761367880405,1226.0,0.9999999999999998,0.4724088434172419,6.27409032704403,1.0
1189.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560925906430953,-0.45528568404760655,-26.689641129981926,-40.58800607509909,-3.3618201891756194,402.9125765046208,-11.122081818770306,39.91272616179872,45975.56915277602,14348.633540618648,14348.633540618648,60324.20269339467,81032.380691783,81032.380691783,14348.633540618648,95381.01423240165,95381.01423240165,37404.09270665539,114907.8793012458,92799.0134303548,58178.0725865512,38467.71204867066,19526.865068844152,0.0,57994.57711751481,12544.479637864602,1226.0,57976.92152574626,277613.8877588802,603103.8087684275,2.1724554691307425,1550773.6732816536,5.58608103434857,0.6424215865494862,0.04584058149039147,4.027634451161993,1.2764419777924196,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19584.488704789117,1997.062065515657,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37669071484362e-05,0.0001669639002212077,0.0006724695566313096,0.07586029465814659,0.05152179959660123,0.024338495061545364,0.053335286537845264,0.03113340468268252,0.01470717680770895,0.9999999999999998,0.9999999999999998,0.4723921767505752,0.0,414.0346583233911,591.4822709845347,1.1368683772161603e-13,19526.865068844152,12544.479637864602,0.7474542924481272,1.0401697139916948,0.79275634788431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.74255479536,1226.0,0.9999999999999998,0.4723921767505752,6.27409032704403,1.0
1190.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56085228538143,-0.45528568404760655,-26.689641129981926,-40.58796828668562,-3.3618201891756194,402.9102448951518,-11.122081818770306,39.91272616179872,45975.412512431416,14348.633540618648,14348.633540618648,60324.046053050064,81032.08261565729,81032.08261565729,14348.633540618648,95380.71615627594,95380.71615627594,37403.79463052969,114907.5812251201,92798.71535422909,58177.915946206595,38467.55489780277,19526.865068844152,0.0,57994.41996664692,12544.47964429484,1226.0,57976.92152574626,277613.8877588802,603105.28617672,2.1724607909404856,1550773.6732816536,5.58608103434857,0.6424215868787884,0.04584058149039147,4.027634451161993,1.2764410997228701,1.0,0.0,4.027634451161212,1.3078577564436509,1.308172614488264,3.079566131193048,19584.425798209606,1997.055650829754,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376722419042046e-05,0.00016696358317922345,0.0006724682797020914,0.07585978028969015,0.051522033455559856,0.024337746834130293,0.053335286537845264,0.031133757099626763,0.014706824390764704,0.9999999999999998,0.9999999999999998,0.47237551008390855,0.0,414.0323267139221,591.4696434669314,1.1368683772161603e-13,19526.865068844152,12544.47964429484,0.7474542924481272,1.0401698316448882,0.7927557951070511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.723819232444,1226.0,0.9999999999999998,0.47237551008390855,6.27409032704403,1.0
1191.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56078914171087,-0.45528568404760655,-26.689641129981926,-40.587926691491134,-3.3618201891756194,402.90824637002356,-11.122081818770306,39.91272616179872,45975.24020803678,14348.633540618648,14348.633540618648,60323.87374865543,81031.82712183526,81031.82712183526,14348.633540618648,95380.4606624539,95380.4606624539,37403.539136707645,114907.32573129806,92798.45986040706,58177.74364181196,38467.462465105666,19526.865068844152,0.0,57994.32753394982,12544.47964444452,1226.0,57976.92152574626,277613.8877588802,603106.5523512416,2.172465351859724,1550773.6732816536,5.58608103434857,0.6424215868864537,0.04584058149039147,4.027634451161993,1.2764401826402176,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19584.371878284313,1997.0501525275517,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376757317247147e-05,0.00016696323419717246,0.00067246687412996,0.07585921668336305,0.05152223387832487,0.02433698280503818,0.053335286537845264,0.03113410952454952,0.014706471965841947,0.9999999999999998,0.9999999999999998,0.4723588434172419,0.0,414.0303281887939,591.4574583736438,1.1368683772161603e-13,19526.865068844152,12544.47964444452,0.7474542924481272,1.0401685184355642,0.792754087563528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.70500879352,1226.0,0.9999999999999998,0.4723588434172419,6.27409032704403,1.0
1192.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560715520661347,-0.45528568404760655,-26.689641129981926,-40.58788513122124,-3.3618201891756194,402.9059147541931,-11.122081818770306,39.91272616179872,45975.06790362586,14348.633540618648,14348.633540618648,60323.70144424451,81031.52904570957,81031.52904570957,14348.633540618648,95380.16258632822,95380.16258632822,37403.24106058197,114907.02765517238,92798.16178428137,58177.57133740104,38467.322718755924,19526.865068844152,0.0,57994.18778760008,12544.479641291433,1226.0,57976.92152574626,277613.8877588802,603108.0294525081,2.17247067256352,1550773.6732816536,5.58608103434857,0.6424215867249793,0.04584058149039147,4.027634451161993,1.2764392161043365,1.0,0.0,4.027634451163888,1.3078577564436509,1.308172614488264,3.079566131193048,19584.308971704802,1997.0437378416486,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.37679218630312e-05,0.00016696288550661272,0.0006724654697318488,0.0758587022283187,0.05152246768868435,0.024336234539634342,0.053335286537845264,0.031134461957451058,0.014706119532940405,0.9999999999999998,0.9999999999999998,0.47234217675057516,0.0,414.0279965729634,591.4448308256483,1.1368683772161603e-13,19526.865068844152,12544.479641291433,0.7474542924481272,1.0401680538259475,0.7927530267689331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.686275876724,1226.0,0.9999999999999998,0.47234217675057516,6.27409032704403,1.0
1193.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560641899611824,-0.45528568404760655,-26.689641129981926,-40.58784734280778,-3.3618201891756194,402.90358313493766,-11.122081818770306,39.91272616179872,45974.91126323815,14348.633540618648,14348.633540618648,60323.5448038568,81031.23096958388,81031.23096958388,14348.633540618648,95379.86451020252,95379.86451020252,37402.94298445626,114906.72957904667,92797.86370815568,58177.41469701333,38467.16556793595,19526.865068844152,0.0,57994.030636780095,12544.479637707494,1226.0,57976.92152574626,277613.8877588802,603109.5065537745,2.172475993267316,1550773.6732816536,5.58608103434857,0.6424215865414404,0.04584058149039147,4.027634451161993,1.2764383380347861,1.0,0.0,4.02763445116151,1.3078577564436509,1.308172614488264,3.079566131193048,19584.24606512529,1997.0373231557455,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376823890904789e-05,0.00016696256846059602,0.0006724641927863894,0.07585818776548063,0.0515227014990438,0.024335486266436827,0.053335286537845264,0.03113481439833165,0.014705767092059818,0.9999999999999998,0.9999999999999998,0.4723255100839085,0.0,414.025664953708,591.4322032634809,1.1368683772161603e-13,19526.865068844152,12544.479637707494,0.7474542924481272,1.0401681714738296,0.7927524739775655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.667543646778,1226.0,0.9999999999999998,0.4723255100839085,6.27409032704403,1.0
1194.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56057879086586,-0.45528568404760655,-26.689641129981926,-40.58780955439431,-3.3618201891756194,402.9015846014213,-11.122081818770306,39.91272616179872,45974.75462283696,14348.633540618648,14348.633540618648,60323.38816345561,81030.97547576185,81030.97547576185,14348.633540618648,95379.6090163805,95379.6090163805,37402.68749063425,114906.47408522466,92797.60821433365,58177.25805661214,38467.05573080168,19526.865068844152,0.0,57993.92079964583,12544.47963680184,1226.0,57976.92152574626,277613.8877588802,603110.7727282962,2.172480554186555,1550773.6732816536,5.58608103434857,0.6424215864950605,0.04584058149039147,4.027634451161993,1.276437420952134,1.0,0.0,4.02763445116374,1.3078577564436509,1.308172614488264,3.079566131193048,19584.192145199995,1997.031824853543,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376855595632437e-05,0.00016696225141331954,0.0006724629158358559,0.07585762413799838,0.051522901921808854,0.024334722216189528,0.053335286537845264,0.03113516684719157,0.014705414643199903,0.9999999999999998,0.9999999999999998,0.47230884341724183,0.0,414.0236664201916,591.4200181193588,1.1368683772161603e-13,19526.865068844152,12544.47963680184,0.7474542924481272,1.040167440512558,0.7927512744252624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.648737239317,1226.0,0.9999999999999998,0.47230884341724183,6.27409032704403,1.0
1195.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.56049989620226,-0.45528568404760655,-26.689641129981926,-40.58776799412442,-3.3618201891756194,402.8990864309865,-11.122081818770306,39.91272616179872,45974.58231838011,14348.633540618648,14348.633540618648,60323.21585899876,81030.65610848433,81030.65610848433,14348.633540618648,95379.28964910298,95379.28964910298,37402.368123356726,114906.15471794714,92797.28884705613,58177.08575215529,38466.8923276676,19526.865068844152,0.0,57993.75739651175,12544.479644006988,1226.0,57976.92152574626,277613.8877588802,603112.3557534739,2.1724862564415486,1550773.6732816536,5.58608103434857,0.6424215868640469,0.04584058149039147,4.027634451161993,1.2764364538667725,1.0,0.0,4.027634451162104,1.3078577564436509,1.308172614488264,3.079566131193048,19584.12474529338,1997.02495197579,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376890465117997e-05,0.00016696190271846395,0.0006724615114204426,0.07585713434560465,0.05152315249886423,0.024333981846740425,0.053335286537845264,0.031135519304031082,0.014705062186360394,0.9999999999999998,0.9999999999999998,0.47229217675057517,0.0,414.0211682497568,591.4071693117262,1.1368683772161603e-13,19526.865068844152,12544.479644006988,0.7474542924481272,1.040167400200683,0.7927505369939253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.62993209147,1226.0,0.9999999999999998,0.47229217675057517,6.27409032704403,1.0
1196.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560436787456297,-0.45528568404760655,-26.689641129981926,-40.587730205710955,-3.3618201891756194,402.8970878918079,-11.122081818770306,39.91272616179872,45974.42567795064,14348.633540618648,14348.633540618648,60323.05921856929,81030.4006146623,81030.4006146623,14348.633540618648,95379.03415528094,95379.03415528094,37402.112629534684,114905.8992241251,92797.0333532341,58176.929111725825,38466.78249056475,19526.865068844152,0.0,57993.6475594089,12544.47964238897,1226.0,57976.92152574626,277613.8877588802,603113.6219279955,2.172490817360787,1550773.6732816536,5.58608103434857,0.6424215867811858,0.04584058149039147,4.027634451161993,1.276435576346703,1.0,0.0,4.0276344511618065,1.3078577564436509,1.308172614488264,3.079566131193048,19584.070825368082,1997.0194536735871,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376922170110235e-05,0.00016696158566854158,0.0006724602344592525,0.07585657070392493,0.05152335292162925,0.02433321778229569,0.053335286537845264,0.031135871768850455,0.014704709721541016,0.9999999999999998,0.9999999999999998,0.4722755100839085,0.0,414.01916971057824,591.3949841340689,1.1368683772161603e-13,19526.865068844152,12544.47964238897,0.7474542924481272,1.040166669233456,0.7927493374313846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15459.611203766093,1226.0,0.9999999999999998,0.4722755100839085,6.27409032704403,1.0
1197.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560363166406773,-0.45528568404760655,-26.689641129981926,-40.587688610516466,-3.3618201891756194,402.89475625958517,-11.122081818770306,39.91272616179872,45974.25337346271,14348.633540618648,14348.633540618648,60322.886914081355,81030.10253853661,81030.10253853661,14348.633540618648,95378.73607915526,95378.73607915526,37401.81455340901,114905.60114799942,92796.73527710841,58176.756807237885,38466.64274430058,19526.865068844152,0.0,57993.50781314474,12544.479637173563,1226.0,57976.92152574626,277613.8877588802,603115.0990292621,2.172496138064584,1550773.6732816536,5.58608103434857,0.6424215865140971,0.04584058149039147,4.027634451161993,1.27643465871457,1.0,0.0,4.027634451162402,1.3078577564436509,1.308172614488264,3.079566131193048,19584.007918788575,1997.0130389876845,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376957069189121e-05,0.0001669612366777527,0.0006724588288519281,0.07585605621074569,0.05152358673198874,0.024332469478756953,0.053335286537845264,0.031136224241649964,0.014704357248741504,0.9999999999999998,0.9999999999999998,0.47225884341724184,0.0,414.0168380783555,591.3823565121286,1.1368683772161603e-13,19526.865068844152,12544.479637173563,0.7474542924481272,1.0401662046110727,0.7927482766104077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.592401263202,1226.0,0.9999999999999998,0.47225884341724184,6.27409032704403,1.0
1198.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560289510432654,-0.45528568404760655,-26.689641129981926,-40.58764701532198,-3.3618201891756194,402.89242462393725,-11.122081818770306,39.91272616179872,45974.08106895847,14348.633540618648,14348.633540618648,60322.71460957712,81029.80446241092,81029.80446241092,14348.633540618648,95378.43800302956,95378.43800302956,37401.5164772833,114905.30307187371,92796.43720098272,58176.584502733655,38466.502998054515,19526.865068844152,0.0,57993.36806689866,12544.479640309466,1226.0,57976.92152574626,277613.8877588802,603116.5764375543,2.1725014598743253,1550773.6732816536,5.58608103434857,0.6424215866746913,0.04584058149039147,4.027634451161993,1.276433692178689,1.0,0.0,4.027634451163888,1.3078577564436509,1.308172614488264,3.079566131193048,19583.945012209064,1997.0066243017814,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.376991968420731e-05,0.00016696088768543662,0.0006724574232384526,0.0758555417813224,0.05152382059094732,0.024331721190375074,0.053335286537845264,0.031136576722429886,0.014704004767961583,0.9999999999999998,0.9999999999999998,0.47224217675057517,0.0,414.01450644270756,591.3697288760138,1.1368683772161603e-13,19526.865068844152,12544.479640309466,0.7474542924481272,1.0401657399858448,0.7927472157837899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.573676282438,1226.0,0.9999999999999998,0.47224217675057517,6.27409032704403,1.0
1199.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560226436611288,-0.45528568404760655,-26.689641129981926,-40.58760922690851,-3.3618201891756194,402.89042607636975,-11.122081818770306,39.91272616179872,45973.92442848592,14348.633540618648,14348.633540618648,60322.55796910457,81029.54896858888,81029.54896858888,14348.633540618648,95378.18250920752,95378.18250920752,37401.26098346126,114905.04757805167,92796.18170716068,58176.42786226111,38466.39316099952,19526.865068844152,0.0,57993.258229843676,12544.479637635943,1226.0,57976.92152574626,277613.8877588802,603117.8426120759,2.1725060207935636,1550773.6732816536,5.58608103434857,0.6424215865377761,0.04584058149039147,4.027634451161993,1.2764328146586195,1.0,0.0,4.027634451160915,1.3078577564436509,1.308172614488264,3.079566131193048,19583.891092283768,1997.0011259995788,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.377023673816402e-05,0.0001669605706314799,0.0006724561462610137,0.07585497811848665,0.051524021013712326,0.02433095710477433,0.053335286537845264,0.03113692921119049,0.014703652279200981,0.9999999999999998,0.9999999999999998,0.4722255100839085,0.0,414.01250789514006,591.3575436475069,1.1368683772161603e-13,19526.865068844152,12544.479637635943,0.7474542924481272,1.040165009008965,0.792746016205509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.55495268818,1226.0,0.9999999999999998,0.4722255100839085,6.27409032704403,1.0
1200.0,-29.703842224484287,3.2987660608096254,34.950712237850915,19.560152815561764,-0.45528568404760655,-26.689641129981926,-40.58757143849505,-3.3618201891756194,402.8880944343606,-11.122081818770306,39.91272616179872,45973.767787999954,14348.633540618648,14348.633540618648,60322.4013286186,81029.25089246317,81029.25089246317,14348.633540618648,95377.88443308181,95377.88443308181,37400.96290733555,114904.74950192597,92795.88363103499,58176.27122177514,38466.23601028872,19526.865068844152,0.0,57993.10107913287,12544.479639971598,1226.0,57976.92152574626,277613.8877588802,603119.3200203681,2.172511342603305,1550773.6732816536,5.58608103434857,0.6424215866573886,0.04584058149039147,4.027634451161993,1.276431897026487,1.0,0.0,4.027634451162997,1.3078577564436509,1.308172614488264,3.079566131193048,19583.828185704257,1996.9947113136757,4632.441516551485,4632.441516551485,3.097423570130719,3.2987660608096254,-10.978481243288533,14.277247304098157,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002407308073696439,7.377055379338e-05,0.0001669602535762639,0.0006724548692785029,0.07585446367403002,0.051524254872670906,0.02433020880135912,0.053335286537845264,0.031137281707932042,0.01470329978245943,0.9999999999999998,0.9999999999999998,0.47220884341724184,0.0,414.0101762531309,591.3449159809835,1.1368683772161603e-13,19526.865068844152,12544.479639971598,0.7474542924481272,1.040165126646829,0.7927454633830967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497230589549743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.536154217916,1226.0,0.9999999999999998,0.47220884341724184,6.27409032704403,1.0
