time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
37.2,-25.72619503637107,-0.6523206141459965,34.913071381226764,24.59368557846176,4.8786342175449935,-22.665059716878474,-36.36859639137981,1.8174988980523985,-5.457957057624185,-5.457957057624534,39.25497593695166,38161.75918586723,12374.513841957234,50536.27302782446,66402.3163534949,106304.77549338454,76712.53427778953,48471.97711016195,31378.396852919534,27527.94529793242,15098.524021797652,1527.455618530494,100817.59470061713,0.5484798759365334,0.09297779998134609,3.35013,1.268910607122816,3.350129999999585,1.2829739158056985,1.2834376428480978,2.6112222226249564,19463.619064370963,1984.7367923165366,0.0003614281598694752,0.00011818918569338594,0.00024323897417608925,0.0008148821845565419,0.09297779998134605,0.0929777999813461,0.5002076103562619,3.410605131648481e-13,27527.94529793242,15098.524021797652,0.85,0.8579088631646358,0.6478378692762763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262949105284195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15081.784368740628,1527.455618530494,0.5002076103562619,5.2442039049721
37.4,-25.7292087248193,-0.6301178969637218,34.91253237616287,24.594591452647023,4.8797884200398185,-22.667657085512108,-36.37120347758753,1.8182367807326218,-5.456669233132402,-5.456669233132715,39.25786770371986,38159.66204990505,12428.369690635158,50588.0317405402,66401.46644121845,106360.20713813094,76713.08448464517,48471.280093331756,31379.782657014897,27530.371006277324,15108.092996868148,1527.4965832537641,100824.49404852962,0.5487791280917821,0.0929855042383192,3.35013,1.2689119907142596,3.3501299999994507,1.2829706986444624,1.2834342840468826,2.611228770493059,19463.75866367824,1984.7510274842318,0.00036131867191851064,0.00011815537828216428,0.00024316329363634637,0.000814628644909933,0.0929855042383278,0.0929855042383197,0.5002042483944887,3.410605131648481e-13,27530.371006277324,15108.092996868148,0.85,0.8587319603625876,0.6477603549977309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426312390181817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15081.853268900886,1527.4965832537641,0.5002042483944887,5.2452371008236485
37.6,-25.7322205433026,-0.6080049471414067,34.91201049266773,24.59509199196475,4.880424393559607,-22.67035540767894,-36.37392316069452,1.8185592581604504,-5.455472949708792,-5.455472949709123,39.260604504755044,38157.96521873591,12482.23010661187,50640.195325347784,66400.99695341606,106415.91933794558,76713.66879657404,48470.63706265004,31381.146371026665,27532.692277917657,15117.698063480544,1527.53740861667,100831.01646755043,0.5490817211364961,0.09299278706095548,3.35013,1.2689139243355023,3.3501299999997025,1.2829694195244574,1.2834328641139585,2.6112313738871125,19463.90691617577,1984.7661450317662,0.0003612092823910575,0.00011812012028546597,0.00024308916210559153,0.0008143802946448054,0.09299278706102707,0.09299278706105937,0.5002008875778532,3.410605131648481e-13,27532.692277917657,15117.698063480544,0.85,0.8595636693630251,0.6476910365001256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263298580910881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15081.922087047715,1527.53740861667,0.5002008875778532,5.246270688487594
37.800000000000004,-25.735229956491775,-0.5859799685190947,34.91150789590252,24.596533085592114,4.882238286501333,-22.672832141896457,-36.37638831334186,1.8198404719059904,-5.4539461147761585,-5.4539461147764925,39.263602346344484,38155.38878693747,12535.012826612801,50690.40161355027,66399.72785969608,106469.64585598654,76714.19173514743,48469.852662388716,31382.5989697319,27534.905169677655,15126.958434000218,1527.5575330860643,100837.95050362393,0.5493739070748107,0.09300059114214845,3.35013,1.268914584810846,3.350130000001261,1.2829636668444524,1.2834269691569617,2.6112430823858808,19464.039596933646,1984.7796747037619,0.00036110001065771955,0.00011808817041729015,0.00024301184024042938,0.0008141212563446697,0.0930005911421485,0.09300059114214834,0.5001975278605497,3.410605131648481e-13,27534.905169677655,15126.958434000218,0.85,0.8603623380516516,0.6476070116048172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263473155604576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15081.988562600454,1527.5575330860643,0.5001975278605497,5.24722831373005
38.0,-25.73823736765475,-0.5640444185449458,34.91102290841323,24.597307992540323,4.883222804123488,-22.675440832025785,-36.379015795513965,1.8204262684945172,-5.45284830806321,-5.452848308063636,39.26654745972347,38153.38676903599,12588.67001551063,50742.05678454662,66399.00849006584,106525.40334807821,76714.8132145777,48469.191493547965,31384.024134477488,27537.72484250173,15136.628493367201,1527.6248549498,100845.26313653227,0.549668811782349,0.09300868171110054,3.35013,1.2689163129264491,3.350130000000259,1.2829611586852747,1.283424320025603,2.611248187305276,19464.19727962528,1984.7957538634787,0.0003609908420013173,0.00011805412544517639,0.0002429367165561409,0.0008138695822362243,0.0930086817111005,0.09300868171110062,0.500194169198605,3.979039320256561e-13,27537.72484250173,15136.628493367201,0.85,0.8611770299685366,0.6475263791633639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263647594861577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15082.060046590632,1527.6248549498,0.500194169198605,5.2483181247171835
38.2,-25.741242654686715,-0.5421969151356879,34.91055499361047,24.59824924534189,4.884418051882,-22.67802653259298,-36.38160597821695,1.8212019297882507,-5.451516509094631,-5.451516509095022,39.269417301895466,38151.262639894565,12641.497954445285,50792.76059433985,66398.13964149212,106579.68196706768,76715.35549341555,48468.47849181791,31385.418890664052,27540.04437113028,15145.994947153355,1527.6590455570918,100852.0383615955,0.5499626196329088,0.09301626730103416,3.35013,1.268917625634931,3.350130000001128,1.2829577644459924,1.2834207846327477,2.6112550957175547,19464.334867424015,1984.8097839143863,0.0003608817807840631,0.00011802057264263071,0.0002428612081414324,0.0008136166192308569,0.09301626730103424,0.09301626730103407,0.5001908115498048,3.979039320256561e-13,27540.04437113028,15145.994947153355,0.85,0.8619832205421539,0.6474495155073445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426382192204859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15082.128196407575,1527.6590455570918,0.5001908115498048,5.249383207773189
38.400000000000006,-25.744245866833516,-0.5204373461753733,34.91010433261808,24.599141743406676,4.885555963426291,-22.680616100258984,-36.38420800035817,1.8219261968517715,-5.450246520470614,-5.450246520471006,39.27230321471709,38149.187749189114,12694.258623811254,50843.44637300037,66397.29961767995,106634.04820744597,76715.90658527215,48467.794716781515,31386.7909649896,27542.48996595476,15155.391003835215,1527.7017184919603,100858.9439232427,0.5502549341969,0.09302397423798749,3.35013,1.268919052085839,3.3501299999985257,1.2829546098016678,1.2834174890574968,2.611261516506728,19464.474691275063,1984.8240419791737,0.0003607728251476185,0.00011798687533947829,0.0002427859498081402,0.0008133644940307447,0.09302397423798747,0.0930239742379875,0.5001874548736233,3.979039320256561e-13,27542.48996595476,15155.391003835215,0.85,0.8627874898487344,0.6473723613545163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426399613007974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15082.197005874477,1527.7017184919603,0.5001874548736233,5.250412249582462
38.6,-25.747246970633228,-0.4987652696526565,34.909670586548195,24.600057571101956,4.886712091513865,-22.683201948022734,-36.38679811321197,1.8226670689034186,-5.448961031349313,-5.448961031349712,39.27518345386509,38147.07940579592,12746.754086369918,50893.83349216584,66396.4769507633,106688.13245329089,76716.48046337612,48467.08291840883,31388.219494408106,27544.901416157656,15164.73658659884,1527.7421485521065,100865.81207063937,0.5505460468884926,0.09303164596478637,3.35013,1.2689204340288418,3.350130000000856,1.2829513774794312,1.283414115913933,2.6112680954299927,19464.62029648691,1984.8388895786954,0.00036066397623507563,0.00011795334108943286,0.00024271063514564277,0.0008131121801204722,0.09303164596478639,0.09303164596478641,0.5001840991311556,3.979039320256561e-13,27544.901416157656,15164.73658659884,0.85,0.863586260252533,0.6472944045112798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264170221801546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15082.265491818544,1527.7421485521065,0.5001840991311556,5.251450930001451
38.800000000000004,-25.750245999761592,-0.4771803439018758,34.90925353637121,24.60095918448644,4.887858368985214,-22.68578691350919,-36.38939563008023,1.8233992827328354,-5.447683081583648,-5.4476830815840485,39.278062061237755,38145.004735763134,12799.044549531594,50944.04928529473,66395.63948031723,106742.006525765,76717.03552330156,48466.40077874756,31389.594160615557,27547.322495916167,15174.04871246322,1527.7833586574543,100872.68501463183,0.550835701535521,0.09303932093253035,3.35013,1.268921908834018,3.3501299999992207,1.2829481853541493,1.283410783117792,2.6112745925707195,19464.76112712233,1984.8532503069173,0.00036055523275422066,0.00011791971981758589,0.0002426355129366348,0.0008128605109544083,0.09303932093253034,0.09303932093253031,0.5001807442850533,3.979039320256561e-13,27547.322495916167,15174.04871246322,0.85,0.8643826683737589,0.6472175149246747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264344195266216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15082.334129611263,1527.7833586574543,0.5001807442850533,5.252488373716487
39.0,-25.753242934775198,-0.4556821924115285,34.90885293857928,24.60186065817254,4.88900523197011,-22.68836993538183,-36.39198528891427,1.824132232576737,-5.44640417524289,-5.446404175243235,39.28093743030085,38142.91062096396,12851.109105791644,50994.0197267556,66394.79961370073,106795.64558989667,76717.58768161928,48465.698688882505,31390.98776970752,27549.73687040429,15183.321352786475,1527.824225683819,100879.54680853733,0.5511240061641889,0.09304698456049927,3.35013,1.268923283633776,3.350130000000932,1.2829449895932628,1.2834074468215142,2.611281097143616,19464.901221557488,1984.8675359636052,0.00036044659533954177,0.0001178862090656691,0.00024256038627387265,0.000812608826867689,0.09304698456049929,0.09304698456049923,0.5001773902994618,3.410605131648481e-13,27549.73687040429,15183.321352786475,0.85,0.8651746316001666,0.6471401709745183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264518052417845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15082.402532739798,1527.824225683819,0.5001773902994618,5.253526600770173
39.2,-25.75623060716453,-0.4342710507209883,34.90846698191445,24.60204589823263,4.889355661237068,-22.69100035145954,-36.39466456426305,1.824125405436696,-5.445267161639038,-5.445267161639417,39.28357671250573,38141.164162290646,12903.314985614954,51044.4791479056,66394.23006864851,106849.54096652767,76718.2193426169,48465.15343593777,31392.295451865695,27551.995912264203,15192.620422341739,1527.8651671024134,100885.83687121872,0.5514163282660425,0.09305400784160194,3.35013,1.2689256799174475,3.350129999999557,1.2829452446595435,1.283407563065879,2.6112805779868085,19465.06148753164,1984.8838785448283,0.0003603383236673167,0.00011785154791118148,0.00024248677575613526,0.0008123622220639014,0.09305400806677358,0.09305400796250825,0.5001740371399607,3.979039320256561e-13,27551.995912264203,15192.620422341739,0.85,0.8659783325339684,0.6470713834978965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264691792121251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15082.471006707055,1527.8651671024134,0.5001740371399607,5.254564806096334
39.400000000000006,-25.759223268770143,-0.41294438283729545,34.908099119429,24.603855760674946,4.891511160011548,-22.693502569781447,-36.397125595808006,1.8257904610228617,-5.443623710908469,-5.443623710908858,39.28661421961923,38138.6372123286,12953.999269784272,51092.636482112866,66393.05260635917,106901.13784944617,76718.69166876856,48464.276274737975,31393.794882256203,27554.085973302732,15201.514633292934,1527.8742667469244,100892.75225950178,0.5516972926636632,0.09306182446621888,3.35013,1.2689258062979207,3.3501300000006506,1.282937699588584,1.2833998761694698,2.611295935160631,19465.181326830083,1984.8960987523858,0.0003602299011864891,0.00011781971841678657,0.0002424101827697025,0.0008121056256022635,0.093061824466219,0.09306182446621875,0.5001706847735062,3.979039320256561e-13,27554.085973302732,15201.514633292934,0.85,0.8667425485117283,0.6469891140918262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264864998778055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15082.53759903484,1527.8742667469244,0.5001706847735062,5.255486434261274
39.6,-25.762213988885005,-0.39170463958294854,34.907746934902406,24.604531831014924,4.892387968104991,-22.696107008407004,-36.3997521699406,1.8262809876269912,-5.4426382502201704,-5.442638250220566,39.28956957027278,38136.69572241095,13006.154047391865,51142.849769802815,66392.3630455348,106955.62189142764,76719.30107119483,48463.63374807107,31395.185914581954,27557.10479850098,15210.999715703596,1527.955664971682,100900.2438511831,0.5519810526877638,0.09307007558898849,3.35013,1.2689275893615561,3.3501300000021277,1.28293563428816,1.283397671147436,2.6113001388871924,19465.33594532618,1984.9118654511155,0.0003601215790310288,0.00011778575665090209,0.0002423358223801267,0.0008118565086303338,0.09307007558898839,0.09307007558898855,0.5001673331683766,3.979039320256561e-13,27557.10479850098,15210.999715703596,0.85,0.8675294742779687,0.6469077835841839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265038498613085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,58.0,15082.608474204317,1527.955664971682,0.5001673331683766,5.256608862384482
39.800000000000004,-25.765202599560435,-0.3705498986495229,34.90740978149113,24.60549110490831,4.893600308202473,-22.698675987904405,-36.40232834788037,1.827073696546418,-5.441289875326731,-5.44128987532705,39.29241216078873,38134.586282481585,13057.155439944632,51191.74172242622,66391.49745667205,107008.00692609683,76719.84677197378,48462.93559778323,31396.567971322835,27559.354029480142,15220.045949807452,1527.9859545384465,100906.91417061629,0.5522642487747218,0.09307755623326361,3.35013,1.2689288965752348,3.350129999999982,1.2829321589135572,1.283394055680433,2.6113072127188985,19465.474401344938,1984.9259840358266,0.00036001336321550423,0.00011775245529147464,0.00024226090792402958,0.0008116055354635293,0.09307755623326366,0.09307755623326341,0.5001639822941188,3.410605131648481e-13,27559.354029480142,15220.045949807452,0.85,0.8683053370232932,0.6468321584719207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265211889824168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15082.67595096957,1527.9859545384465,0.5001639822941188,5.257691854139186
40.0,-25.76818915172217,-0.34948021584869954,34.90708808357474,24.606370261777215,4.894720764353267,-22.70125230473101,-36.404916854202725,1.8277839173620951,-5.440039563229277,-5.440039563229658,39.29528050126819,38132.52776790096,13108.190319505968,51240.71808740693,66390.67153848968,107060.66552505486,76720.40049878873,48462.25672819981,31397.937522876575,27561.80366705921,15229.161547352933,1528.0297192671549,100913.79182053401,0.5525458976240453,0.09308522990346958,3.35013,1.2689303686330091,3.350130000000551,1.2829290681979855,1.2833908251456392,2.611313503641807,19465.61489374156,1984.9403102732902,0.00035990525182579876,0.00011771900332324683,0.00024218624850255193,0.0008113554166958543,0.09308522990346951,0.0930852299034695,0.5001606321214981,3.979039320256561e-13,27561.80366705921,15229.161547352933,0.85,0.8690797661804108,0.6467553452288567,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265385162666464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15082.74434978608,1528.0297192671549,0.5001606321214981,5.258720045042042
40.2,-25.77117361148859,-0.32849512210344894,34.90678145859203,24.607276904303603,4.89586686520032,-22.70382417304525,-36.407493346463866,1.8285174267569628,-5.438764540685497,-5.438764540685839,39.298139116364204,38130.43537255395,13158.943752849655,51289.379125403604,66389.85169938265,107112.99310931965,76720.9682417643,48461.5519149355,31399.351474254225,27564.197657087345,15238.215938958585,1528.0698584360468,100920.60734520984,0.5528263919933296,0.09309284472486531,3.35013,1.2689317346410829,3.3501300000002017,1.2829258686267635,1.283387485852157,2.61132001616427,19465.758942339446,1984.9549991423623,0.0003597972460186164,0.00011768571532972251,0.0002421115306888939,0.0008111051023067841,0.09309284472486534,0.09309284472486531,0.5001572826224487,3.410605131648481e-13,27564.197657087345,15238.215938958585,0.85,0.8698489131167508,0.6466780906898639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265558320084522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15082.812415751396,1528.0698584360468,0.5001572826224487,5.259762704449143
40.400000000000006,-25.774148825891924,-0.30759452200476045,34.90648913686584,24.607867129985266,4.896681256272161,-22.706395526189457,-36.41009229524059,1.828927956491894,-5.437551780530953,-5.437551780531363,39.30090884588128,38128.4557493106,13209.639940706002,51338.0956900166,66389.08343922175,107165.2708482623,76721.55816626435,48460.93047609111,31400.697433525824,27566.547468334553,15247.257783122752,1528.1110743306044,100927.21894632623,0.5531072688967358,0.09310022807525999,3.35013,1.2689335951814429,3.350129999999501,1.2829241751932918,1.2833856537062371,2.6113234630528748,19465.90861886694,1984.970261900541,0.00035968960447827517,0.00011765214600586117,0.000242037458472414,0.0008108569507521883,0.09310022832329423,0.09310022820994743,0.500153933770028,3.979039320256561e-13,27566.547468334553,15247.257783122752,0.85,0.8706205585059802,0.64660398858329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265731360105944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15082.88063611486,1528.1110743306044,0.500153933770028,5.26080208928402
40.6,-25.77712910160186,-0.2867772082533772,34.906212260330804,24.609147500619315,4.898227028611264,-22.70894902338647,-36.41263215159995,1.8300469503958852,-5.436140994338473,-5.436140994338835,39.30382328447131,38126.25131619833,13259.611749170055,51385.86306536839,66388.17631707666,107216.60141071,76722.08641218035,48460.16141130219,31402.138889864615,27568.813344463284,15256.131404697862,1528.1390580293123,100934.04038794647,0.5533836808308541,0.09310788537839423,3.35013,1.2689344474254178,3.350129999999847,1.2829191767337207,1.2833805151492694,2.611333637189324,19466.04264621173,1984.9839288861874,0.00035958180952765047,0.00011761934849144454,0.00024196246103620593,0.0008106056995912246,0.09310788537839425,0.0931078853783944,0.5001505855383709,3.410605131648481e-13,27568.813344463284,15256.131404697862,0.85,0.871375840450748,0.6465259567913922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265903867977063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15082.948320716387,1528.1390580293123,0.5001505855383709,5.2617985700680485
40.800000000000004,-25.780107364325243,-0.26604395691596383,34.90594982765888,24.60993711082267,4.8992481847502365,-22.711527810430983,-36.41522463932631,1.830668630855997,-5.434995101595973,-5.434995101596342,39.306707701468916,38124.238330920525,13310.049197551973,51434.2875284725,66387.38325723418,107268.89069502836,76722.63676363329,48459.49183731953,31403.494362570837,27571.458240242217,15265.21008380721,1528.1963656797036,100941.10366007566,0.5536598735835708,0.0931157280305244,3.35013,1.268936000256799,3.3501300000002088,1.2829164983047625,1.283377697589534,2.6113390890419135,19466.18228220645,1984.9981677949606,0.0003594741170782155,0.000117585880047112,0.00024188823703110348,0.0008103570395250107,0.09311572803052438,0.09311572803052441,0.5001472379026467,3.410605131648481e-13,27571.458240242217,15265.21008380721,0.85,0.87213783578385,0.6464479689823783,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266076673214316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15083.017102504382,1528.1963656797036,0.5001472379026467,5.2628690245211
41.0,-25.783083547836803,-0.2453937730550029,34.905701448937286,24.61086163474249,4.90041331646034,-22.714090325259544,-36.41779589289797,1.8314200938830925,-5.433700446228784,-5.433700446229158,39.30954607612764,38122.15911782752,13359.889683423447,51482.04880125097,66386.55955632537,107320.23716525002,76723.20427880046,48458.803840302615,31404.889376108717,27573.787925501194,15274.09517374784,1528.2327340668069,100947.83098221547,0.5539353249185553,0.09312325566865176,3.35013,1.2689373459341002,3.3501300000003007,1.2829132141769801,1.2833742742483631,2.611345773805276,19466.326273004448,1985.0128507700845,0.0003593665294560217,0.00011755269441664329,0.0002418138350393784,0.0008101077831804727,0.09312325566865172,0.09312325566865179,0.5001438908390181,3.979039320256561e-13,27573.787925501194,15274.09517374784,0.85,0.8728925631542721,0.6463718900116283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426624936563537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15083.08474524878,1528.2327340668069,0.5001438908390181,5.2639260706318325
41.2,-25.786057674245523,-0.22482648920298207,34.9054671733763,24.61174550643193,4.901535721716993,-22.716655261896456,-36.420371232647426,1.832133309367962,-5.432449669314224,-5.432449669314632,39.31239289507271,38120.10201278035,13409.629688787498,51529.73170156785,66385.74308605105,107371.57511594822,76723.76394066356,48458.12286739305,31406.267859189447,27576.20234110967,15282.989202538765,1528.2749132603872,100954.6414380021,0.5542093510010043,0.09313085961325804,3.35013,1.2689387696376073,3.350129999998888,1.2829101082941439,1.2833710293502616,2.6113520957868133,19466.468271250378,1985.0273305614435,0.0003592590457926573,0.00011751946471677953,0.00024173958107587775,0.0008098590227497303,0.09313085961325808,0.09313085961325804,0.5001405443246013,3.979039320256561e-13,27576.20234110967,15282.989202538765,0.85,0.8736448562865806,0.646295448178551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266421941392373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15083.152726967819,1528.2749132603872,0.5001405443246013,5.264961672447932
41.400000000000006,-25.789029736903174,-0.20434171169889423,34.90524671796588,24.61262847008186,4.902663846452363,-22.71921776874746,-36.42294241636989,1.832851878296616,-5.431189671911056,-5.431189671911435,39.31523178177843,38118.03826457415,13459.133497547293,51577.17176212144,66384.90418325638,107422.62670965199,76724.30240428838,48457.43648560597,31407.628798536007,27578.589028848313,15291.832678918408,1528.3154332805075,100961.41517182923,0.5544820535569291,0.09313842742110193,3.35013,1.268940194989555,3.3501299999984147,1.2829069772368311,1.2833677594029054,2.6113584690416327,19466.604891047544,1985.0412619036617,0.00035915166625948887,0.00011748629729456687,0.000241665368964922,0.0008096104025304542,0.09313842742110195,0.0931384274211018,0.5001371983374279,3.979039320256561e-13,27578.589028848313,15291.832678918408,0.85,0.8743936068770419,0.6462193995234913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42665944017594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15083.220541118644,1528.3154332805075,0.5001371983374279,5.266003077973286
41.6,-25.791999742429336,-0.18393909992086366,34.90503991833182,24.613526660855882,4.903795360316287,-22.72177808485529,-36.42551325084639,1.8335737027422467,-5.429932472029861,-5.429932472030247,39.318069925634,38115.98113118269,13508.432933181663,51624.414064364355,66384.10508436064,107473.51713305754,76724.88112326564,48456.75717008772,31409.026614642135,27580.97911551523,15300.650126322527,1528.3562322186533,100968.19041274276,0.5547536968227279,0.09314599625411091,3.35013,1.2689416148466992,3.350130000000144,1.282903830793689,1.2833644741980688,2.611364873645586,19466.75172449302,1985.0562347481577,0.0003590443905485483,0.00011745314301899435,0.00024159124752955394,0.0008093620860861845,0.09314599625411087,0.09314599625411084,0.5001338528564081,3.979039320256561e-13,27580.97911551523,15300.650126322527,0.85,0.8751383124204798,0.6461430315084157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266766746343063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15083.288352683885,1528.3562322186533,0.5001338528564081,5.267042094538244
41.800000000000004,-25.79496768477351,-0.163618319461261,34.90484656160928,24.61441521244126,4.90492100675083,-22.724337130623066,-36.42808010391889,1.8342904526004389,-5.428679183242764,-5.428679183243168,39.32090415613073,38113.91793760606,13557.531724238412,51671.44966184447,66383.29334962113,107524.19430698759,76725.44453748013,48456.06912546515,31410.41712446109,27583.369233128047,15309.432458576346,1528.3972170114466,100974.95846264878,0.5550240193351538,0.09315355664232568,3.35013,1.2689430281100793,3.350129999998846,1.2829007078275774,1.2833612126127578,2.611371230492968,19466.89467479116,1985.0708116218243,0.0003589372188096483,0.00011742004870761618,0.00024151717010203208,0.0008091139170739208,0.0931535566423257,0.09315355664232561,0.5001305078612958,3.979039320256561e-13,27583.369233128047,15309.432458576346,0.85,0.8758795265087659,0.6460666502499033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426693897551934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15083.356085539563,1528.3972170114466,0.5001305078612958,5.268082316424715
42.0,-25.797933571010876,-0.14337902835618377,34.90466643898586,24.6152889559977,4.906040367457106,-22.72689495425783,-36.4306467474438,1.8350017507041165,-5.427427702900957,-5.4274277029012925,39.32373277403374,38111.861843540304,13606.425336953656,51718.287180493964,66382.45289849571,107574.63144960228,76725.97642785018,48455.38537289506,31411.76783883902,27585.753214152915,15318.174480207112,1528.438017135795,100981.71121871562,0.5552929572482399,0.0931611005911251,3.35013,1.2689444358786566,3.350129999999778,1.282897610098418,1.283357976407101,2.611377536000705,19467.02962681229,1985.0845728982163,0.0003588301507186609,0.00011738696570692468,0.00024144318501173622,0.0008088660574033679,0.09316110059112502,0.09316110059112509,0.5001271633326546,3.410605131648481e-13,27585.753214152915,15318.174480207112,0.85,0.8766179706777897,0.6459909020466809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267111088929494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15083.423812461551,1528.438017135795,0.5001271633326546,5.269122156204264
42.2,-25.800897394621245,-0.12322087853127356,34.90449936965115,24.616172618139558,4.907163134108867,-22.729450580520577,-36.43320923494173,1.8357163200081992,-5.426176259134309,-5.426176259134719,39.32655850273053,38109.7992182001,13655.110105053873,51764.909323253974,66381.63447173197,107624.8772087072,76726.5307978576,48454.69554432573,31413.150281702077,27588.132631921355,15326.884489984137,1528.4786155803774,100988.45510553246,0.5555607802265632,0.09316863534563653,3.35013,1.2689458376029505,3.3501299999998593,1.2828944969101688,1.2833547248706625,2.6113838730064987,19467.17028240067,1985.098915776608,0.0003587231864424126,0.00011735394486145679,0.0002413692415809558,0.0008086183372976075,0.09316863534563644,0.09316863534563664,0.5001238192518257,3.979039320256561e-13,27588.132631921355,15326.884489984137,0.85,0.8773522670521698,0.6459147553450999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267283086975946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15083.491458019707,1528.4786155803774,0.5001238192518257,5.270160761141344
42.400000000000006,-25.80385917561248,-0.10314353757620692,34.90434516349262,24.61705655967819,4.908283806123137,-22.73200457759478,-36.435775249823905,1.8364292081054414,-5.42492816940495,-5.424928169405343,39.32938125551372,38107.756597733525,13703.595426960024,51811.35202469355,66380.82411211253,107674.93224343212,76727.09184396738,48454.024329588385,31414.51946042111,27590.51270435958,15335.563208019961,1528.5194001635195,100995.19406763521,0.5558274096732094,0.09317616419261603,3.35013,1.2689472668012605,3.3501299999995764,1.2828913913691053,1.2833514811169944,2.611390194476815,19467.312631859742,1985.1134313817404,0.00035861632519053696,0.00011732088715567681,0.00024129543803486016,0.0008083710858237261,0.09317616419261601,0.0931761641926161,0.5001204756008967,3.979039320256561e-13,27590.51270435958,15335.563208019961,0.85,0.878083616326186,0.6458390954065022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426745496927273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15083.559101282153,1528.5194001635195,0.5001204756008967,5.271199491324587
42.6,-25.80681889452042,-0.08314666834711758,34.90420362850656,24.6179407107644,4.9094032685477895,-22.734556839436166,-36.438333441596455,1.837141213463572,-5.423681993607431,-5.423681993607855,39.3322003424921,38105.6945153621,13751.8784625464,51857.572977908494,66380.01836420986,107724.78680576882,76727.65640237537,48453.33255352762,31415.915387608613,27592.889979012565,15344.208599259504,1528.5601507688068,101001.9240658501,0.5560928417041661,0.09318368325005075,3.35013,1.2689486218197272,3.3501300000001377,1.2828882897487393,1.283348241419082,2.611396507996921,19467.455872464372,1985.1280378584302,0.0003585095675971053,0.00011728793879323819,0.00024122162880386712,0.0008081238153046994,0.09318368325005078,0.09318368325005078,0.5001171323626714,3.979039320256561e-13,27592.889979012565,15344.208599259504,0.85,0.8788107580846258,0.6457628531642313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267626736972339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15083.626588463085,1528.5601507688068,0.5001171323626714,5.272238301747023
42.800000000000004,-25.80977657141093,-0.06322993777790488,34.904074574327105,24.61882004225629,4.910519438746691,-22.737107592414322,-36.44089512582866,1.837850459750049,-5.42243834883476,-5.42243834883514,39.33501523021533,38103.652495357324,13799.96165847238,51903.61415382971,66379.20764410995,107774.43388506208,76728.21419430574,48452.65904555293,31417.28349861423,27595.264582479755,15352.819505522057,1528.6009027443952,101008.64418021461,0.5563570321869488,0.09319119138419833,3.35013,1.2689500631066042,3.3501299999993557,1.28288520080419,1.283345014534165,2.611402795745041,19467.597396268167,1985.1424692701553,0.00035840291287021596,0.00011725495401091811,0.00024114795885929783,0.0008078770114132995,0.09319119138419836,0.09319119138419815,0.5001137895206419,3.979039320256561e-13,27595.264582479755,15352.819505522057,0.85,0.8795352148242217,0.6456872942174259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267798388938122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15083.69414683315,1528.6009027443952,0.5001137895206419,5.273276845426488
43.0,-25.812732200020733,-0.04339301198114557,34.90395781318443,24.61969458907845,4.911632631698645,-22.73965679938653,-36.44345282865686,1.8385572310645026,-5.421196709823164,-5.421196709823637,39.33782562289417,38101.60421901273,13847.844521944415,51949.448740957145,66378.39072210008,107823.87042661112,76728.76409405436,48451.977590967195,31418.651670096853,27597.63518256662,15361.395256732763,1528.6415726385176,101015.35279375137,0.556619984107788,0.09319868702708202,3.35013,1.2689514560392126,3.3501299999995275,1.2828821232095529,1.283341799136061,2.611409060419787,19467.736917655795,1985.1566964922574,0.00035829636116789754,0.00011722202903927447,0.00024107433212862308,0.0008076303522940641,0.09319868702708191,0.09319868702708217,0.5001104470589601,4.547473508864641e-13,27597.63518256662,15361.395256732763,0.85,0.8802561379480046,0.6456116819774669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267969926326018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15083.761549964547,1528.6415726385176,0.5001104470589601,5.27431485330489
43.2,-25.815685787241758,-0.023635559017961796,34.90385316072421,24.620564316306286,4.912742775938595,-22.7422044737047,-36.44601021716369,1.8392614624015395,-5.419957198664065,-5.419957198664461,39.34063149249073,38099.562828505485,13895.528222089735,51995.09105059522,66377.56787748201,107873.09802917734,76729.30635916199,48451.30131018567,31420.005609973683,27600.001929605598,15369.936133917812,1528.6821729180047,101022.04996825267,0.5568817050491216,0.09320617021122778,3.35013,1.2689528896333648,3.350130000001169,1.282879057268572,1.2833385955282128,2.6114153014025288,19467.874501970873,1985.170726187931,0.0003581899121739282,0.00011718911664889003,0.00024100079552503818,0.0008073839951122962,0.09320617021122765,0.09320617021122779,0.5001071049624124,3.979039320256561e-13,27600.001929605598,15369.936133917812,0.85,0.8809739818438164,0.6455363937890997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268141348764976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15083.828947467264,1528.6821729180047,0.5001071049624124,5.2753521749903625
43.400000000000006,-25.818637326527703,-0.003957244081029966,34.90376044614288,24.621444066893332,4.913855644956663,-22.744750032006994,-36.44856351949272,1.8399683504359399,-5.418718812174234,-5.418718812174585,39.343434474578196,38097.514891721235,13943.011037840904,52040.525929562136,66376.7697165428,107922.14662129848,76729.87353868238,48450.61871386072,31421.394249801848,27602.365866914784,15378.447252215547,1528.7227005887555,101028.73963963003,0.5571423596934755,0.09321364535405068,3.35013,1.2689542809175327,3.350130000001648,1.2828759787373354,1.283335379458238,2.6114215680438178,19468.01840760807,1985.1854004790698,0.0003580835660565719,0.00011715626535775357,0.00024092730069881832,0.0008071377778901323,0.09321364535405077,0.09321364535405073,0.5001037632163932,3.410605131648481e-13,27602.365866914784,15378.447252215547,0.85,0.8816877445058484,0.6454606554442693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426831265664694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15083.896266010124,1528.7227005887555,0.5001037632163932,5.276388793951136
43.6,-25.821586824905047,0.015642253647594716,34.90367948295847,24.622314248140924,4.914962542243006,-22.747294350449902,-36.45111661227418,1.8406700677878494,-5.417484489196738,-5.4174844891971405,39.34623290848229,38095.47398604975,13990.301362825194,52085.775348874944,66375.95932801839,107970.9897275503,76730.42579404516,48449.94045207654,31422.76149107625,27604.72903670672,15386.924431323674,1528.7633867114764,101035.42024980787,0.5574017557232054,0.09322111003573694,3.35013,1.2689556672563778,3.350129999999372,1.2828729241325953,1.283332187455553,2.6114277860101884,19468.158526665648,1985.1996886465458,0.00035797732249505805,0.00011712342526489247,0.00024085389723016556,0.0008068918667276946,0.09322111003573702,0.09322111003573691,0.5001004218068814,3.979039320256561e-13,27604.72903670672,15386.924431323674,0.85,0.8823986058556782,0.6453852882009109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426848384958446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15083.963581166463,1528.7633867114764,0.5001004218068814,5.277425526369634
43.800000000000004,-25.8245344766831,0.035162941628857,34.903609234412954,24.622818803787254,4.915637233906575,-22.749896924951695,-36.45374598037449,1.8409996822006167,-5.416327237494443,-5.416327237494826,39.348899836372865,38093.70634872643,14037.587211243484,52131.29355996991,66375.3733118749,108019.9630169817,76730.99999240723,48449.33302934456,31424.074403402967,27607.002493863314,15395.413875937451,1528.803883160363,101041.77973992849,0.5576633638280598,0.09322821568921102,3.35013,1.268957573953085,3.3501300000003895,1.2828716052567464,1.2833307319261182,2.6114304707286156,19468.304213133863,1985.2145445319109,0.0003578711744256422,0.00011708961293726414,0.0002407815614883781,0.0008066495325890601,0.09322821568925993,0.09322821568928936,0.5000970807204168,3.979039320256561e-13,27607.002493863314,15395.413875937451,0.85,0.8831160856288581,0.6453161343307723,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268654927977302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15084.03081541066,1528.803883160363,0.5000970807204168,5.278461539381951
44.0,-25.827479828525707,0.0546063200479784,34.90355151857602,24.624147510062926,4.917285803051599,-22.7523666436296,-36.456197721976764,1.8421726181555005,-5.414897737632145,-5.414897737632471,39.35177904744568,38091.327450265126,14083.972948527158,52175.300398792286,66374.28297085597,108067.43790183667,76731.50959040147,48448.5540698105,31425.506133989966,27609.18198245355,15403.641076577254,1528.827121370635,101048.46995842402,0.5579173293278563,0.09323574235889691,3.35013,1.2689583179494366,3.35012999999847,1.2828663519612462,1.2833253407130076,2.6114411644504676,19468.433509100018,1985.227729051207,0.0003577651381051417,0.00011705809291585786,0.00024070704518928384,0.0008063998932999755,0.09323574235889705,0.09323574235889673,0.5000937399440775,3.410605131648481e-13,27609.18198245355,15403.641076577254,0.85,0.8838075047653107,0.6452363629859708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268825903088533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15084.096436502878,1528.827121370635,0.5000937399440775,5.279433281014112
44.2,-25.830423234509976,0.07397119438908617,34.90350498088322,24.624888924323045,4.91824236885211,-22.754920514168372,-36.45877096625043,1.8427396485105023,-5.413825075643729,-5.413825075644054,39.354610979068035,38089.380031386194,14131.075395335336,52220.45542672153,66373.54531080362,108116.48203563676,76732.08188661141,48447.916607194,31426.850310463793,27611.8613294978,15412.190634389875,1528.889387949905,101055.46419561791,0.5581728247318484,0.09324349585372006,3.35013,1.2689599905675282,3.3501300000002123,1.2828639251003084,1.2833227770734492,2.611446104650616,19468.57871295135,1985.2425357233458,0.00035765920071664683,0.00011702501926142093,0.00024063418145522589,0.000806155790318596,0.09324349585371997,0.09324349585371998,0.5000903994654583,3.410605131648481e-13,27611.8613294978,15412.190634389875,0.85,0.8845121103790317,0.6451594042849098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268996748615046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15084.165528400335,1528.889387949905,0.5000903994654583,5.2805127637991
44.400000000000006,-25.833364596975215,0.09325873198300906,34.903469224971566,24.625785613339417,4.9193800502355325,-22.757454429892697,-36.46131487386299,1.8434698831530305,-5.412557750986025,-5.412557750986413,39.35737940600935,38087.33807267268,14177.477443646261,52264.815516318944,66372.72062177639,108164.32059532768,76732.62748194323,48447.24493283962,31428.202832337345,27614.12252990503,15420.489812270624,1528.9240169094298,101062.00807673094,0.5584276594547166,0.09325082564612674,3.35013,1.2689613626198843,3.3501299999999254,1.2828607366803304,1.2833194517344002,2.611452595134496,19468.717142215897,1985.256651579887,0.0003575533657092708,0.00011699233114962905,0.00024056103455964175,0.0008059107387092926,0.09325082564612674,0.09325082564612677,0.5000870592726506,3.979039320256561e-13,27614.12252990503,15420.489812270624,0.85,0.8852093002038558,0.6450853322425131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426916748508707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15084.232104469556,1528.9240169094298,0.5000870592726506,5.281570180154203
44.6,-25.836303926772807,0.11246902922975513,34.903444430513,24.626637808419787,4.92046649223442,-22.759991640876947,-36.46385920057071,1.8441542063385696,-5.411345204537781,-5.411345204538152,39.36015893937599,38085.305403785824,14223.821651952361,52309.12705573819,66371.91867698476,108212.23079865504,76733.1778780525,48446.56460485357,31429.57030355437,27616.490469717926,15428.81405629759,1528.9659410558884,101068.65743842884,0.558681200756324,0.09325825246464875,3.35013,1.268962759948336,3.350129999999716,1.2828577622458335,1.28331634058876,2.6114586500494794,19468.856789540892,1985.2708916440265,0.000357447632625521,0.0001169596460855459,0.00024048798653997507,0.0008056660183471667,0.09325825246464874,0.0932582524646487,0.5000837193542219,3.979039320256561e-13,27616.490469717926,15428.81405629759,0.85,0.8859037566722209,0.6450100972870566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42693381068321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15084.299182475079,1528.9659410558884,0.5000837193542219,5.282597382183756
44.800000000000004,-25.83924122994956,0.13160246710648965,34.90343034198269,24.627503763791196,4.921565479960004,-22.762525772733852,-36.466403073258675,1.8448500227443017,-5.4101207460812475,-5.410120746081583,39.36293024064124,38083.278781631954,14269.937273959287,52353.21605559124,66371.12079933238,108259.88387506723,76733.73588764266,48445.89386994224,31430.935575222684,27618.82580177555,15437.091940247623,1529.0058639132765,101075.26560950471,0.5589336799124606,0.0932656391291609,3.35013,1.268964148485102,3.350130000000326,1.2828547340006564,1.2833131757442342,2.611464814533152,19468.998368569657,1985.2853286871316,0.00035734200118115486,0.00011692697528326808,0.00024041502589788676,0.0008054215907112874,0.09326563912916076,0.09326563912916097,0.500080379699197,3.410605131648481e-13,27618.82580177555,15437.091940247623,0.85,0.8865948792129157,0.6449353544122298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269508614471875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15084.366167287808,1529.0058639132765,0.500080379699197,5.283631681611174
45.0,-25.84217651355081,0.15065934448701748,34.90342681540071,24.628360394295328,4.9226567240437555,-22.7650588611611,-36.46894677132366,1.8455390716540354,-5.408903207622586,-5.4089032076230055,39.36569774070884,38081.25920833756,14315.873571683309,52397.13278002087,66370.31761097793,108307.35737915238,76734.2853002089,48445.22689756864,31432.28711404473,27621.16619649114,15445.3408836168,1529.0463374436313,101081.87071743983,0.5591849661140992,0.09327302090480225,3.35013,1.268965604058467,3.3501299999991367,1.2828517371323194,1.2833100424183825,2.6114709151728355,19469.13776634864,1985.2995433046594,0.00035723647105634533,0.00011689431514940719,0.00024034215590693813,0.0008051774667685107,0.09327302090480219,0.09327302090480227,0.5000770402970398,3.979039320256561e-13,27621.16619649114,15445.3408836168,0.85,0.8872831281261001,0.6448608349470291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269679008349494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15084.433076385176,1529.0463374436313,0.5000770402970398,5.28466340459971
45.2,-25.84510977112464,0.16963998498727592,34.90343368226845,24.62921702479946,4.923747448822703,-22.767590177768177,-36.471486383210845,1.8462278554662315,-5.407686500388991,-5.407686500389397,39.368460193123035,38079.23317905659,14361.615699844931,52440.84887890152,66369.5163420163,108354.6318177724,76734.83577739609,48444.55261443629,31433.647958844223,27623.499775911176,15453.55621613204,1529.08654972805,101088.46102413771,0.5594351310114649,0.09328038701056426,3.35013,1.268967017871328,3.3501300000012124,1.282848741306539,1.2833069102662895,2.611477013718705,19469.277434244843,1985.3137854664787,0.000357131042416685,0.00011686171588373159,0.00024026932653295344,0.0008049334788978433,0.09328038701056428,0.09328038701056421,0.5000737011376355,3.979039320256561e-13,27623.499775911176,15453.55621613204,0.85,0.8879678563961503,0.6447861882880399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269849288865992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15084.499904185068,1529.08654972805,0.5000737011376355,5.285694764489459
45.400000000000006,-25.848041009413794,0.18854470245136815,34.9034507866104,24.630073934700363,4.924836419226663,-22.770119852157006,-36.474025750625856,1.8469152619698719,-5.4064725874685,-5.406472587468892,39.3712183826618,38077.21389418513,14407.16952154467,52484.3834157298,66368.72181327816,108401.72232776183,76735.39172623084,48443.88380713782,31435.008798992243,27625.830992939013,15461.740991788036,1529.1267897169334,101095.0415318913,0.5596841954089982,0.09328774220684842,3.35013,1.2689684075070549,3.350129999999958,1.282845751712339,1.2833037844784339,2.611483099607459,19469.418490415657,1985.3281691929108,0.0003570257149535098,0.00011682912814942123,0.00024019658680408859,0.0008046897913499813,0.0932877422068485,0.0932877422068484,0.500070362211274,3.979039320256561e-13,27625.830992939013,15461.740991788036,0.85,0.8886494604653434,0.6447116910008304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270019455639444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15084.566729054786,1529.1267897169334,0.500070362211274,5.286725135248291
45.6,-25.850970222204737,0.20737380777120754,34.90347796230363,24.630921170488023,4.9259199743377025,-22.772648244901443,-36.47656113663686,1.8475979970343908,-5.4052618458580355,-5.405261845858452,39.37397098285127,38075.188398355844,14452.536808096374,52527.72520645222,66367.91288596217,108448.60798751186,76735.93077254941,48443.206284942986,31436.36054178492,27628.158293453325,15469.891529419845,1529.167007929502,101101.60848475758,0.5599320579064996,0.09329508242937694,3.35013,1.2689698301116006,3.3501300000009238,1.2828427837161713,1.2833006804269513,2.6114891415573616,19469.555258054763,1985.3421156108113,0.0003569204888238715,0.00011679659987966222,0.00024012388894420928,0.0008044462440686638,0.09329508242937695,0.09329508242937695,0.5000670235086336,3.979039320256561e-13,27628.158293453325,15469.891529419845,0.85,0.8893279119564056,0.6446372399065403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270189509053377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15084.633474168368,1529.167007929502,0.5000670235086336,5.287754906896931
