time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
45.800000000000004,-25.853897429123492,0.2261276203874895,34.90351506291924,24.631778394710295,4.927006421120668,-22.775174542800656,-36.479099945258326,1.8482835347978503,-5.404051964167763,-5.404051964168171,39.376719794403314,38073.18252794439,14497.712430230826,52570.89495817521,66367.12799308328,108495.32129832736,76736.49415437602,48442.54868923733,31437.717183487435,27630.480875013258,15478.01315595792,1529.2070576883586,101108.16468140211,0.5601789279735253,0.09330241124166916,3.35013,1.2689712499687449,3.350130000001924,1.2828398024531962,1.2832975632335644,2.611495210542649,19469.6982001354,1985.3566916465259,0.0003568153632567871,0.00011676403607835017,0.00024005132717843693,0.0008042031527202969,0.09330241124166914,0.09330241124166916,0.5000636850207656,3.979039320256561e-13,27630.480875013258,15478.01315595792,0.85,0.8900033636731121,0.6445631283730205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270359448739671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15084.700214397162,1529.2070576883586,0.5000636850207656,5.288783413093249
46.0,-25.856822610843423,0.24480644294219026,34.903561927417094,24.63262608451771,4.928086638906983,-22.77769964071184,-36.48163096569476,1.848963668775438,-5.402846554020357,-5.402846554020736,39.37946345700069,38071.157326307955,14542.706467179536,52613.86379348749,66366.33187750583,108541.84070407826,76737.04353555031,48441.86898435264,31439.082834664085,27632.802359392903,15486.10270239299,1529.2472714006158,101114.71037932763,0.5604246178502043,0.09330972796109342,3.35013,1.2689726681774487,3.3501300000001675,1.2828368462045656,1.28329447119389,2.611501228633853,19469.837589949573,1985.3709054518692,0.0003567103388804556,0.0001167315805161916,0.00023997875836426398,0.0008039600377588717,0.09330972796109345,0.09330972796109324,0.500060346739079,3.979039320256561e-13,27632.802359392903,15486.10270239299,0.85,0.8906752107308874,0.644488612497137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270529275829342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15084.766801546793,1529.2472714006158,0.500060346739079,5.289811552088385
46.2,-25.859745787369928,0.26341058711575654,34.90361839492448,24.633463960513495,4.929162141454294,-22.780223405236036,-36.484165548440046,1.8496397593203766,-5.4016431976839385,-5.401643197684334,39.38220087503849,38069.152131245675,14587.513495860232,52656.665627105904,66365.51863214644,108588.14917688523,76737.57352565305,48441.20702475219,31440.40722322317,27635.11704887856,15494.156641054515,1529.2872839626866,101121.23899806729,0.5606691158083323,0.09331702627985665,3.35013,1.2689740633079785,3.3501299999998384,1.2828339086256826,1.2832913979600542,2.6115072087461733,19469.972059832035,1985.3846175637996,0.000356605414910815,0.0001166990876216597,0.00023990632728915527,0.0008037173842412177,0.09331702627985668,0.09331702627985661,0.5000570086553264,3.979039320256561e-13,27635.11704887856,15494.156641054515,0.85,0.8913448721092923,0.644414968810082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270698989193515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15084.833460092777,1529.2872839626866,0.5000570086553264,5.290838640863184
46.400000000000006,-25.862666951932145,0.2819403686741264,34.903684331170886,24.6343168191612,4.9302422979602625,-22.782744893166242,-36.486696045007534,1.8503202391943612,-5.400440627433454,-5.4004406274338645,39.38493501781747,38067.140171481515,14632.131064978077,52699.27123645959,66364.74025614258,108634.2990556641,76738.13927781094,48440.53919314996,31441.777871845534,27637.42773454343,15502.184040904058,1529.3271557153103,101127.7583964089,0.560912693822378,0.09332431482700305,3.35013,1.268975476571359,3.3501300000011343,1.282830950378476,1.283288304180182,2.6115132309612616,19470.115603316677,1985.3992549256554,0.00035650059152536167,0.00011666665544243315,0.00023983393608292852,0.0008034748642895013,0.09332431482700318,0.09332431482700308,0.5000536707615907,3.979039320256561e-13,27637.42773454343,15502.184040904058,0.85,0.8920104916028284,0.6443407588297844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427086858998527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15084.899962906493,1529.3271557153103,0.5000536707615907,5.2918641281459955
46.6,-25.865579114194936,0.30039551105559115,34.90375806327229,24.63449971927332,4.930554214128406,-22.78535187018991,-36.489340535458155,1.8503269700035483,-5.399377137900785,-5.399377137901203,39.387439938818716,38065.55983767536,14676.914571063744,52742.47440873911,66364.29284406737,108680.7969804524,76738.71774677516,48439.984739979554,31443.03667421734,27639.589565321286,15510.253431436711,1529.367261633236,101133.72348718831,0.5611607724774988,0.09333098161166294,3.35013,1.2689777420787145,3.3501299999998837,1.282831134342368,1.2832883541825866,2.611512856458239,19470.26237332846,1985.4142213017149,0.00035639611939884756,0.0001166327711508051,0.00023976334824804248,0.0008032383858662146,0.09333098181560469,0.09333098171707492,0.500050333050271,3.979039320256561e-13,27639.589565321286,15510.253431436711,0.85,0.8926900810892419,0.6442767063763585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271038077804208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15084.966463093879,1529.367261633236,0.500050333050271,5.292889496767605
46.800000000000004,-25.868496156650284,0.31877839772521877,34.903842945765696,24.636161676049255,4.932584917714557,-22.787757820493884,-36.49171470953149,1.8518465815581981,-5.397830533623335,-5.397830533623685,39.39032038243047,38063.018062476236,14720.267998223428,52783.28606069966,66363.03808458311,108724.88859607848,76739.18237332934,48439.16235122269,31444.466691229616,27641.58251327195,15517.898516563644,1529.3766518005896,101140.27202376717,0.5613968921320917,0.09333839222419764,3.35013,1.2689780124230312,3.3501300000007572,1.2828242613080312,1.2832813444838715,2.611526848255927,19470.38025907351,1985.4262423022656,0.0003562915004380883,0.00011660235820873247,0.0002396891422293558,0.0008029897860568318,0.09333839222419756,0.09333839222419774,0.5000469955140708,3.410605131648481e-13,27641.58251327195,15517.898516563644,0.85,0.893329081421783,0.6441963640306542,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271207047045598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15085.03059525392,1529.3766518005896,0.5000469955140708,5.293801646123128
47.0,-25.871411338701634,0.3370866575869113,34.903936761850716,24.636783089395635,4.933399754755413,-22.790300460543214,-36.494282086472936,1.8522888765969947,-5.396911044542605,-5.3969110445429775,39.393121106979635,38061.157657543845,14765.044082984465,52826.20174052831,66362.3738293455,108771.87783445755,76739.7708590932,48438.554687291544,31445.795746446285,27644.459922127597,15526.135376987835,1529.4548837181565,101147.36536791438,0.5616364154236984,0.09334621232297566,3.35013,1.2689798114215955,3.350130000001388,1.2828224135680126,1.2832793619927634,2.61153060982309,19470.5295705627,1985.4414678368964,0.00035618697642973094,0.0001165694785971599,0.00023961749783257103,0.0008027497680138312,0.0933462123229756,0.09334621232297552,0.5000436581459853,3.979039320256561e-13,27644.459922127597,15526.135376987835,0.85,0.8939917612951369,0.6441190214342905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271376303190508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,54.0,15085.100054602372,1529.4548837181565,0.5000436581459853,5.294903157030353
47.2,-25.874324492935177,0.3553220788346463,34.90403896756682,24.637679708562814,4.934534807485864,-22.79280924710032,-36.49679924184454,1.8530195616509662,-5.395647727517996,-5.395647727518374,39.395812825647056,38059.1298409387,14808.747251359027,52867.87709229773,66361.55790380262,108816.90855037677,76740.31486708132,48437.88680421731,31447.142292071123,27646.60339521512,15533.957469709276,1529.484517188891,101153.67283803629,0.5618758025225545,0.09335329388206152,3.35013,1.268981176330708,3.3501299999994543,1.2828192203584659,1.2832760336828226,2.611537110477541,19470.66759708403,1985.4555426250586,0.00035608255331302357,0.00011653725046924165,0.00023954530284378192,0.0008025079054160392,0.09335329388206166,0.09335329388206128,0.5000403209392899,3.979039320256561e-13,27646.60339521512,15533.957469709276,0.85,0.8946442043471957,0.6440466651469507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271545455133952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15085.16556431423,1529.484517188891,0.5000403209392899,5.295966364364371
47.400000000000006,-25.877235655051102,0.37348456760636556,34.90415003438667,24.63850089060145,4.935581716010787,-22.795325056641765,-36.4993249537423,1.8536711176014553,-5.394479213740226,-5.394479213740593,39.398527011778356,38057.13936050716,14852.506736968418,52909.646097475576,66360.7847692981,108862.22845401934,76740.8713040106,48437.22589521956,31448.4948986567,27648.93694775282,15541.851111136899,1529.5270097339971,101160.17305865357,0.5621138758609694,0.09336055402378476,3.35013,1.2689826516853646,3.3501300000001706,1.2828163960761254,1.2832730745597989,2.6115428601063773,19470.80877709492,1985.469938979664,0.00035597822974305906,0.00011650492105809636,0.0002394733086849627,0.0008022667156247542,0.09336055402378474,0.09336055402378489,0.5000369838875289,3.410605131648481e-13,27648.93694775282,15541.851111136899,0.85,0.8952951836381722,0.643972811871339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271714493154524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15085.231994552305,1529.5270097339971,0.5000369838875289,5.296976564156774
47.6,-25.880144820714168,0.3915745286007079,34.904269658724125,24.639339779410534,4.936649027926832,-22.79783702828721,-36.501846300065495,1.8543412354998956,-5.393288929027847,-5.393288929028255,39.40122865991045,38055.14126763232,14896.02340339458,52951.164671026905,66360.00274856236,108907.2410410913,76741.42505821404,48436.56357728412,31449.84608992213,27651.214889134375,15549.687151989392,1529.5660230401502,101166.60572884468,0.5623509568868775,0.0933677487764733,3.35013,1.2689840089017528,3.3501300000000973,1.2828134850158723,1.2832700287563912,2.6115487864227966,19470.949276440595,1985.4842659257338,0.00035587400581048854,0.00011647265578679289,0.00023940135002369566,0.0008020256447548835,0.09336774877647323,0.09336774877647341,0.500033646984505,3.979039320256561e-13,27651.214889134375,15549.687151989392,0.85,0.8959427088760906,0.6438994603010229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271883419316211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15085.29816946946,1529.5660230401502,0.500033646984505,5.2979995055623
47.800000000000004,-25.883051995408643,0.4095922302004819,34.90439773979632,24.640164698381,4.937705125336253,-22.800348329408727,-36.5043675066903,1.8550014593363358,-5.392108367910055,-5.3921083679104305,39.403926223867025,38053.15030088815,14939.379040135598,52992.52934102375,66359.21125186305,108952.09225396698,76741.96489050056,48435.90393952556,31451.178834416663,27653.501961968337,15557.49775033547,1529.6058999180332,101173.0379682354,0.5625868930355217,0.09337494066954312,3.35013,1.2689854326052594,3.3501300000006844,1.2828106199176659,1.2832670290594772,2.6115546191962613,19471.086243496662,1985.4982326785052,0.0003557698812542207,0.00011644040055339951,0.0002393294807008212,0.0008017848731802421,0.09337494066954305,0.0933749406695431,0.5000303102242688,3.979039320256561e-13,27653.501961968337,15557.49775033547,0.85,0.8965876919897843,0.6438263397780769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272052233359973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15085.36434765323,1529.6058999180332,0.5000303102242688,5.299017678883854
48.0,-25.885957172467936,0.42753798156544487,34.90453413443346,24.64099454171958,4.938762987302552,-22.80285765583404,-36.50688462713731,1.855663470668658,-5.390927719801994,-5.390927719802408,39.40661830323997,38051.1526666839,14982.549181022223,53033.70184770612,66358.43047556479,108996.75966479677,76742.51536732669,48435.23755844592,31452.53089875641,27655.780008209767,15565.276970416126,1529.6453751533138,101179.45280122284,0.5628218392609244,0.09338211437468974,3.35013,1.2689868738921364,3.3501299999980847,1.2828077462900158,1.2832640209583932,2.6115604693601577,19471.22591130126,1985.5124748309831,0.000355665856248467,0.00011640820582482406,0.00023925765042364294,0.000801544232413759,0.0933821143746897,0.0933821143746899,0.5000269736011087,3.979039320256561e-13,27655.780008209767,15565.276970416126,0.85,0.8972291888221741,0.6437530033056553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272220935596571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15085.430444590747,1529.6453751533138,0.5000269736011087,5.300035308764289
48.2,-25.88886074580837,0.44541193222006487,34.904678337395204,24.641645117104076,4.939630507124365,-22.805379396475292,-36.50942615987731,1.856149157820557,-5.389784031751617,-5.389784031751987,39.40925025145424,38049.246301836545,15025.629607228035,53074.875909064576,66357.6870579967,109041.33648567268,76743.05599058158,48434.615234519806,31453.823062290852,27658.019820447935,15573.037162298748,1529.684967986957,101185.72296995168,0.5630568371632085,0.09338912575025328,3.35013,1.268988511343487,3.350129999998532,1.2828056949892033,1.2832618355866883,2.611564645437746,19471.363079043003,1985.5264620479984,0.0003555619166294583,0.00011637570719504849,0.00023918620943440982,0.0008013048958124993,0.09338912575027292,0.09338912575025964,0.5000236371095417,3.979039320256561e-13,27658.019820447935,15573.037162298748,0.85,0.8978721237696844,0.6436822884597848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272389525631672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15085.496539347805,1529.684967986957,0.5000236371095417,5.301051691952564
48.400000000000006,-25.89176193105375,0.4632148853638014,34.904831070982716,24.642679863050603,4.94091525123336,-22.807867617029334,-36.511913769040234,1.8570209372089377,-5.388524187939936,-5.388524187940305,39.41196986304541,38047.160859098236,15068.228113758076,53115.38897285631,66356.8322924376,109085.27515503232,76743.59012231352,48433.91868897395,31455.190481488404,27660.214748836654,15580.685115168044,1529.7169856912574,101192.12519261024,0.5632886532749477,0.09339630740349193,3.35013,1.2689896674500778,3.35012999999934,1.2828018424878245,1.2832578485200374,2.6115724884701335,19471.498599745824,1985.5402813137846,0.0003554580904111435,0.00011634390620005993,0.00023911418421108355,0.0008010636019510774,0.09339630740349188,0.09339630740349184,0.5000203007443039,3.979039320256561e-13,27660.214748836654,15580.685115168044,0.85,0.8985033387812953,0.6436082221014833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272558026317872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15085.562061141245,1529.7169856912574,0.5000203007443039,5.302039471754949
48.6,-25.8946611551407,0.48094647999406387,34.90499169226138,24.64344233684244,4.941899903196034,-22.810378907275283,-36.514434835966654,1.8576176553306003,-5.387419819750221,-5.3874198197506,39.41466516902823,38045.19969308448,15111.043221842509,53156.24291492699,66356.07123588743,109129.73613908084,76744.13365878018,48433.26211597724,31456.52393644771,27662.621681350895,15588.446648583342,1529.765749466783,101198.64817735218,0.5635202197444825,0.09340357561430784,3.35013,1.2689911724766718,3.3501300000003966,1.2827992728570596,1.2832551449064855,2.6115777198240586,19471.63650663203,1985.554343902559,0.0003553543622449618,0.00011631168567578208,0.00023904267656917972,0.0008008240420547061,0.09340357561430784,0.0934035756143077,0.5000169645003424,3.979039320256561e-13,27662.621681350895,15588.446648583342,0.85,0.8991375358936783,0.643534328778095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272726392128638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15085.628578485921,1529.765749466783,0.5000169645003424,5.303072594141113
48.800000000000004,-25.89755839429994,0.49860737370587616,34.905159979445365,24.6442764060572,4.942963328616283,-22.812880531809164,-36.51694696219636,1.8582854661255284,-5.386232926454056,-5.386232926454374,39.417330188803916,38043.21476763284,15153.463772912644,53196.67854054549,66355.28603772123,109173.59552125033,76744.67892440343,48432.607654315325,31457.85696676456,27664.84571061645,15596.085984350631,1529.8025533187654,101204.96949089419,0.5637510560330216,0.09341065289162086,3.35013,1.268992566508241,3.3501300000005756,1.2827963714166848,1.2832521094927716,2.611583626714043,19471.774852242426,1985.5684512287507,0.0003552507329176537,0.00011627958761385414,0.00023897114530379955,0.000800584403016618,0.09341065289162097,0.0934106528916207,0.5000136283728059,3.410605131648481e-13,27664.84571061645,15596.085984350631,0.85,0.8997673673821633,0.6434620381822853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272894647832428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15085.694342639763,1529.8025533187654,0.5000136283728059,5.304095061115319
49.0,-25.90045365630488,0.5161977567870413,34.9053359513246,24.645088088605576,4.9440018884845545,-22.815382863634333,-36.519459158275254,1.8589310958139595,-5.385072204882874,-5.385072204883212,39.41999647328171,38041.23761112604,15195.770151300901,53237.00776242694,66354.50921719572,109217.39358564214,76745.22352766736,48431.951921597494,31459.19067341096,27667.11421714553,15603.720856203901,1529.8425553724026,101211.32840299784,0.5639807872168379,0.09341776310624408,3.35013,1.2689940028497952,3.3501299999987966,1.282793573252359,1.2832491775187462,2.6115893233750573,19471.913029798023,1985.5825414181218,0.00035514720208734495,0.00011624749683899635,0.0002388997052483486,0.0008003450695436501,0.09341776310624403,0.09341776310624422,0.5000102923570376,3.410605131648481e-13,27667.11421714553,15603.720856203901,0.85,0.9003946358726338,0.6433893963362133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273062792042421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15085.760201869998,1529.8425553724026,0.5000102923570376,5.305103865552497
49.2,-25.903339902383134,0.5337177481461768,34.90551891772651,24.645530443545454,4.944766786103308,-22.817769243737636,-36.521886522509135,1.8591961274877324,-5.3839541681513765,-5.383954168151791,39.42257807071219,38038.9982027956,15238.005184467267,53277.00338726287,66353.41015079342,109260.7289842338,76745.80605765498,48431.394109757966,31460.457719885566,27669.31364897311,15611.270808033565,1529.8816089621773,101217.47139792069,0.5642088201422714,0.09342463412249712,3.35013,1.2689959205361085,3.3501300000005694,1.282792549693505,1.2832480212299062,2.6115914072002053,19472.06083017875,1985.597612862573,0.00035504402128668633,0.00011621649747374719,0.00023882752381293915,0.0008001032523514419,0.09342463433726127,0.09342463424058935,0.5000069564485667,3.979039320256561e-13,27669.31364897311,15611.270808033565,0.85,0.9010182544917088,0.6433138049106214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273230825202357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15085.82597596338,1529.8816089621773,0.5000069564485667,5.306114783609882
49.400000000000006,-25.906231182316308,0.5511683664130879,34.90570997866992,24.646792862936877,4.946161203119154,-22.82036760578845,-36.52446154793722,1.8602976265912923,-5.382668153917962,-5.382668153918316,39.42528699407382,38037.25553916654,15279.629039853366,53316.884579019905,66352.95290978298,109304.03103158201,76746.3333956155,48430.63602499905,31461.88596735161,27671.44908194567,15618.807120612155,1529.909750057421,101223.80727281969,0.5644376293543188,0.09343175357089185,3.35013,1.2689968271786345,3.350129999999642,1.2827876247300898,1.2832429619564951,2.6116014337953235,19472.194627155714,1985.6112563572387,0.0003549406881842134,0.00011618362070167079,0.0002387570674825426,0.0007998672144852904,0.09343175357089174,0.09343175357089195,0.5000036206431013,3.410605131648481e-13,27671.44908194567,15618.807120612155,0.85,0.9016383827256078,0.6432455654235683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273398338780119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15085.893365781521,1529.909750057421,0.5000036206431013,5.307084792364408
49.6,-25.909120549135455,0.5685489195160179,34.9059082872968,24.647510179225378,4.947097760371119,-22.82287483328796,-36.52698565330354,1.860852044523607,-5.381613464266877,-5.381613464267254,39.42796434579128,38035.342428419,15321.668138241925,53357.01056666092,66352.20190839641,109347.77749658465,76746.86747786177,48430.00799788436,31463.177199974903,27673.90744994632,15626.457605159003,1529.9631339026378,101230.33727986328,0.5646639396125217,0.09343901687691118,3.35013,1.2689983871532604,3.35012999999824,1.282785251457612,1.2832404554036985,2.611606265501799,19472.33013530296,1985.6250743427124,0.00035483745109965664,0.00011615140238904796,0.00023868604871060868,0.0007996292923668714,0.09343901687691118,0.09343901687691096,0.5000002849365213,3.979039320256561e-13,27673.90744994632,15626.457605159003,0.85,0.9022597390879668,0.6431724298480389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273566148197439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15085.957716541598,1529.9631339026378,0.5000002849365213,5.308119969041932
49.800000000000004,-25.91200792437366,0.5858602513850244,34.90611356658802,24.648334609251492,4.948154726563197,-22.825368224702373,-36.5294851019047,1.861515026891889,-5.380431351952893,-5.380431351953266,39.43059766626494,38033.35084295844,15363.200878596097,53396.55172155454,66351.40597005095,109390.69461822904,76747.3965175686,48429.34139047599,31464.50569676957,27676.087769581995,15633.936183582722,1529.9982449820664,101236.56446304015,0.5648896734879393,0.0934459943061432,3.35013,1.2689997245883569,3.3501300000002296,1.2827823715956745,1.283237442208911,2.611612128589448,19472.464364049545,1985.6387618656265,0.0003547343127739034,0.00011611950693078822,0.00023861480584311517,0.0007993906194991954,0.09344599430614321,0.09344599430614292,0.49999694932487104,3.979039320256561e-13,27676.087769581995,15633.936183582722,0.85,0.9028748037832063,0.6431005949339648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427373385025951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15086.023001566064,1529.9982449820664,0.49999694932487104,5.30914084731499
50.0,-25.914893342199115,0.6031024979248288,34.9063259312802,24.64913773527371,4.9491798403003795,-22.827863040007742,-36.53199226884169,1.8621495381090196,-5.379286657848468,-5.379286657848891,39.43323687364759,38031.39362952967,15404.65207611733,53436.045705647004,66350.64568009853,109433.63607814732,76747.94981860218,48428.697768033424,31465.835611743063,27678.338321931453,15641.427746662348,1530.0382193953744,101242.85833533466,0.5651144069681585,0.09345303241230925,3.35013,1.2690012054378168,3.35012999999858,1.2827796243489271,1.283234561801985,2.6116177217114385,19472.604748416285,1985.6530770871077,0.00035463127192313657,0.00011608752110382025,0.0002385437508193163,0.0007991525759323162,0.09345303241230939,0.09345303241230936,0.4999936138043535,3.979039320256561e-13,27678.338321931453,15641.427746662348,0.85,0.9034879033997715,0.64302857069538,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273901440404755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15086.08869641088,1530.0382193953744,0.4999936138043535,5.310141172921965
50.2,-25.91777732288515,0.6202759401328786,34.906545098298395,24.649923294223868,4.950155325414056,-22.830386472564914,-36.534526153095044,1.8627644750250838,-5.378145292942236,-5.378145292942604,39.435853246574844,38029.53525159656,15445.934675169368,53475.46992676592,66349.99333287557,109476.48506199876,76748.50983863021,48428.05175711956,31467.175646122945,27680.557053953813,15648.900491422724,1530.0769652710972,101249.08372094223,0.5653390739543473,0.09345999748054715,3.35013,1.2690026862872763,3.3501299999991643,1.2827769682553019,1.283231772682205,2.6116231292774876,19472.74683753636,1985.6675661450506,0.0003545283099126273,0.0001160552026899106,0.0002384731072227167,0.00079891591070004,0.09345999748067163,0.09345999748067443,0.4999902783713233,3.410605131648481e-13,27680.557053953813,15648.900491422724,0.85,0.9041000810280684,0.642958462067088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274068920609024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15086.154153316747,1530.0769652710972,0.4999902783713233,5.311145908209761
50.400000000000006,-25.92065879081526,0.6373809886290943,34.9067711829232,24.650751845352374,4.951246298694583,-22.832846197966187,-36.53699046755207,1.8634337058455082,-5.3769766433202335,-5.376976643320644,39.438487950321175,38027.443536286846,15486.970902270576,53514.41443855742,66349.09689309658,109518.82938056515,76749.03187378014,48427.378516970515,31468.503729788474,27682.761585198,15656.28734585257,1530.113769356774,101255.33306044138,0.5655608923866903,0.09346699521740648,3.35013,1.2690040110843257,3.350129999999198,1.282774058683267,1.2832287301450394,2.611629052928322,19472.87928907628,1985.6810724433199,0.0003544254650801503,0.00011602377957257344,0.00023840168550757685,0.0007986766386694985,0.09346699521740649,0.0934669952174065,0.499986943022281,3.979039320256561e-13,27682.761585198,15656.28734585257,0.85,0.904704475104425,0.6428847013464016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427423632106459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15086.21899141348,1530.113769356774,0.499986943022281,5.312140679810375
50.6,-25.923538321923658,0.6544177438869014,34.90700394502551,24.651536985207372,4.952251505931094,-22.835337705293878,-36.539497040770925,1.8640508893013144,-5.375852875652868,-5.375852875653189,39.44111330591117,38025.50671305706,15527.946845315731,53553.45355837279,66348.3431315383,109561.3135546428,76749.58302198855,48426.7466035074,31469.81824275683,27685.023577788757,15663.705064396565,1530.155241456826,101261.60994795548,0.5657826160192726,0.09347401032762304,3.35013,1.2690055018244313,3.350130000001,1.2827713916953336,1.2832259304023914,2.611634482721359,19473.019127224994,1985.6953319660633,0.00035432271679929853,0.00011599182566217517,0.00023833089113712338,0.0007984394683252111,0.09347401032762319,0.09347401032762279,0.4999836077538671,3.410605131648481e-13,27685.023577788757,15663.705064396565,0.85,0.905309724617887,0.6428130909116908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274403579330024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15086.285138762323,1530.155241456826,0.4999836077538671,5.31314608054483
50.800000000000004,-25.926415895338277,0.6713865867411443,34.907243236370405,24.6523400413804,4.953276508529761,-22.837825470435018,-36.54199551148338,1.864686083626541,-5.374708282172776,-5.3747082821731365,39.44372586549853,38023.549020754406,15568.694287454273,53592.24330820868,66347.58285888434,109603.50816893006,76750.13367075023,48426.099832620486,31471.148709033052,27687.23102259144,15671.068136792692,1530.1933275909944,101267.81960913369,0.5660034448372919,0.09348096011656398,3.35013,1.2690069716842847,3.3501300000018053,1.2827686405097491,1.2832230465575496,2.6116400839583345,19473.158838653337,1985.7095785669253,0.00035422006575257773,0.00011595998312963157,0.00023826008262294615,0.0007982022505976106,0.09348096011656395,0.09348096011656418,0.4999802725628564,3.410605131648481e-13,27687.23102259144,15671.068136792692,0.85,0.9059112766666884,0.6427415556891601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274570728827825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15086.35035738349,1530.1933275909944,0.4999802725628564,5.314148265732003
51.0,-25.929291505034044,0.6882877638262339,34.90748897567946,24.653124063648306,4.9542883107165085,-22.840312788207772,-36.544490105565615,1.8653095938902156,-5.3735738862496305,-5.373573886249964,39.44633317740933,38021.58530322737,15609.29374894621,53630.87905217358,66346.80314919078,109645.54336497275,76750.65977669353,48425.441930730114,31472.464273292684,27689.44646683576,15678.405927703083,1530.2322510953202,101274.0256961134,0.5662231618274292,0.09348790358887864,3.35013,1.2690083602210507,3.350129999998919,1.2827659436346746,1.2832202171679465,2.6116455746459235,19473.292323041045,1985.723190186358,0.00035411751209234085,0.00011592819805699232,0.00023818931403534854,0.0007979651666292422,0.09348790358887854,0.09348790358887858,0.49997693744615274,3.410605131648481e-13,27689.44646683576,15678.405927703083,0.85,0.9065102594091292,0.6426700021613404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274737768339187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15086.415654772427,1530.2322510953202,0.49997693744615274,5.315145504339846
51.2,-25.932165170375338,0.7051215671621589,34.907741049422164,24.653917969577037,4.955303947618776,-22.842797972187704,-36.54698812225831,1.8659367494310988,-5.372438820583056,-5.3724388205834686,39.4489348353654,38019.64095153951,15649.71799844499,53669.358949984504,66346.04379628327,109687.41344603445,76751.20687882598,48424.80403408204,31473.780938604377,27691.6516513062,15685.715253250672,1530.2706915521553,101280.21305608058,0.566442025588271,0.09349482761800408,3.35013,1.2690098251355812,3.350130000000943,1.2827632295699531,1.2832173707071286,2.6116511003539853,19473.431134613307,1985.7373450274363,0.0003540150550656657,0.00011589637743632512,0.00023811867762934055,0.0007977285254863826,0.09349482761800394,0.09349482761800414,0.4999736024007839,3.979039320256561e-13,27691.6516513062,15685.715253250672,0.85,0.9071066770014066,0.6425988839642655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427490469750708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15086.480946540833,1530.2706915521553,0.4999736024007839,5.316141567616029
51.400000000000006,-25.935036884878244,0.7218882635970197,34.90799934873347,24.654707370232813,4.9563147867080914,-22.845281879964503,-36.549482157547004,1.866559781794372,-5.371308683619532,-5.371308683619861,39.451531067383456,38017.690107950584,15689.982139083468,53707.672247034054,66345.28535211478,109729.12350395197,76751.75261885556,48424.15737469137,31475.105826849103,27693.856012753713,15692.998114375494,1530.309330537029,101286.38955224217,0.5666599157281845,0.0935017390251634,3.35013,1.2690112680708987,3.350130000000981,1.282760534549887,1.2832145434224436,2.6116565873111623,19473.569600590796,1985.7514646276554,0.000353912694841659,0.00011586461557802272,0.00023804807926363627,0.0007974920117834858,0.09350173902516346,0.09350173902516326,0.49997026742389655,3.410605131648481e-13,27693.856012753713,15692.998114375494,0.85,0.9077000943945339,0.6425275841582314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275071517448366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15086.546086589806,1530.309330537029,0.49997026742389655,5.317136249280378
51.6,-25.937907635794886,0.7385881578739246,34.90826383565449,24.65554472235965,4.9573609471453315,-22.84778548932413,-36.551990372221894,1.8672388007025393,-5.370174340710776,-5.370174340711182,39.454132290011366,38015.79238557241,15730.06343385665,53745.85581942906,66344.56952249356,109770.69471917556,76752.27137259977,48423.49423577272,31476.41904091895,27696.06176282535,15700.25826726482,1530.3478225355666,101292.57681108043,0.5668769228532798,0.09350866306580004,3.35013,1.2690126577066256,3.3501299999988365,1.2827575782781864,1.2832114548732143,2.611662606193133,19473.70121956754,1985.7648860281076,0.0003538103961823629,0.00011583268124964736,0.00023797771493271552,0.0007972562821275382,0.09350866306607752,0.09350866306595321,0.4999669325127513,3.979039320256561e-13,27696.06176282535,15700.25826726482,0.85,0.9082914065693211,0.6424573022662057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275238227779412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15086.61122313235,1530.3478225355666,0.4999669325127513,5.318129660326842
51.800000000000004,-25.940775452778826,0.7552214139990662,34.908534214373304,24.656253097951435,4.95831200222447,-22.85024776646282,-36.554466107021995,1.8677843159084624,-5.369068420919007,-5.369068420919415,39.45670653173094,38013.79258997759,15770.046324915089,53783.83891489268,66343.73969078287,109812.05556571236,76752.80545403974,48422.858353234486,31477.71900089473,27698.269550014404,15707.483994599945,1530.3877738840404,101298.7143016466,0.5670926108303317,0.09351552717950706,3.35013,1.2690141385560856,3.350130000000177,1.2827552444457069,1.283208989152952,2.6116673578268075,19473.83672751021,1985.7787039927205,0.00035370822923870614,0.00011580116842180062,0.00023790706081690553,0.0007970195816545398,0.0935155271795071,0.09351552717950706,0.49996359766471854,3.979039320256561e-13,27698.269550014404,15707.483994599945,0.85,0.9088794328906296,0.6423854255898793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275404885807372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15086.675992480014,1530.3877738840404,0.49996359766471854,5.319127011801914
52.0,-25.943634398241645,0.7717882531315358,34.90880997925336,24.656792543269717,4.959047005252563,-22.852742104437176,-36.55698410058392,1.868154711619201,-5.367977385895358,-5.367977385895734,39.45920297953367,38011.97318949245,15809.89652049522,53821.869709987666,66343.06855240093,109853.3395372644,76753.36037184573,48422.26500951351,31478.9948470358,27700.374464368237,15714.685061406579,1530.4239632873048,101304.62233854523,0.5673094810187789,0.0935221450810116,3.35013,1.2690159265650438,3.350130000000067,1.2827537267161555,1.2832073402647861,2.611670447901422,19473.977522086865,1985.7930610439719,0.00035360640536521087,0.00011576912581604138,0.00023783727954916948,0.0007967858053360592,0.09352214528243924,0.09352214519274851,0.49996026287727374,3.979039320256561e-13,27700.374464368237,15714.685061406579,0.85,0.9094701470503174,0.6423179839831012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275571377138905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15086.74132890068,1530.4239632873048,0.49996026287727374,5.3201123029571065
52.2,-25.94649829827258,0.7882896012806294,34.90909224264069,24.65789420474323,4.960402440425693,-22.855190176063036,-36.55942756505681,1.8690943182162005,-5.366736072716606,-5.366736072716978,39.4618296150121,38009.87563686631,15849.19111054384,53859.06674741015,66342.2013155414,109893.84106225449,76753.8917037607,48421.566025085696,31480.36186519445,27702.448636169258,15721.75099990356,1530.4515432753285,101310.75503768025,0.5675220702106711,0.09352904037399344,3.35013,1.2690169315645474,3.3501299999996683,1.2827495543684795,1.2832030356286572,2.6116789427764244,19474.112332415934,1985.8068078717947,0.0003535044320714081,0.00011573803945375337,0.00023776639261765474,0.0007965483249001837,0.09352904037399357,0.09352904037399329,0.4999569281479934,3.979039320256561e-13,27702.448636169258,15721.75099990356,0.85,0.9100457766561983,0.6422451944216213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275737357044662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15086.805736212991,1530.4515432753285,0.4999569281479934,5.321060084069325
52.400000000000006,-25.94936031118538,0.8047247667183813,34.90938017608129,24.65859018210324,4.961304942992061,-22.857676186604106,-36.56192928375674,1.869620818410773,-5.365722121572048,-5.365722121572422,39.464426091614705,38007.98851893662,15888.90073734882,53896.88925628544,66341.49320916546,109935.23578439435,76754.44803069398,48420.94334046523,31481.671878031942,27704.841837880052,15729.006192959028,1530.5040007907169,101317.0813472521,0.5677349210293343,0.09353608001268336,3.35013,1.269018538245,3.3501299999992593,1.282747308664336,1.2832006584387008,2.6116835150395534,19474.253484518475,1985.8212013805403,0.00035340255300233344,0.00011570621995232493,0.0002376963330500085,0.000796313616240825,0.09353608001268338,0.09353608001268313,0.499953593474551,3.979039320256561e-13,27704.841837880052,15729.006192959028,0.85,0.9106278757181728,0.6421731258132605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275903628209528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15086.871552658267,1530.5040007907169,0.499953593474551,5.322074418261324
52.6,-25.95222037197545,0.8210945642981436,34.90967350342881,24.65937357572841,4.96231918579819,-22.86014926365003,-36.56441025724632,1.8702480774727777,-5.364583669543322,-5.364583669543643,39.4669764446562,38006.03639622948,15928.1214521426,53934.15784837208,66340.70314813052,109975.78273739426,76754.95939018301,48420.29263828177,31482.963057668043,27706.958137121142,15736.086093246342,1530.5383811130603,101323.10175440216,0.5679470844604734,0.09354282968948095,3.35013,1.2690199124952777,3.3501300000011276,1.2827445928120846,1.2831978110587448,2.611689044547605,19474.383227413728,1985.834431473921,0.00035330077041107377,0.0001156746722880317,0.00023762609812304209,0.000796078320104947,0.09354282968948106,0.09354282968948077,0.4999502588547129,3.410605131648481e-13,27706.958137121142,15736.086093246342,0.85,0.911205096402801,0.6421031761666774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276069793427602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15086.93612062838,1530.5383811130603,0.4999502588547129,5.323075115502412
52.800000000000004,-25.95507850149927,0.8373991254665796,34.90997236706757,24.660145374387525,4.963306751147133,-22.86262327051141,-36.566895072441525,1.8708515201592584,-5.363479825577144,-5.363479825577472,39.469532466779306,38004.10513508364,15967.263298938433,53971.36843402208,66339.96396562153,110016.36706284591,76755.51199328034,48419.653162742376,31484.287589486623,27709.139798285956,15743.180625582641,1530.577276122452,101329.18456977056,0.5681584033350789,0.09354963626591066,3.35013,1.269021355980076,3.350129999999011,1.2827419878585171,1.283195074739928,2.611694348286594,19474.52343469904,1985.848728638122,0.00035319908349395,0.0001156430837342617,0.00023755599975968828,0.0007958434814749246,0.09354963626591067,0.09354963626591044,0.499946924286335,3.410605131648481e-13,27709.139798285956,15743.180625582641,0.85,0.9117797501479158,0.6420325163150469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276235848917693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15087.001020803582,1530.577276122452,0.499946924286335,5.324054167825746
53.0,-25.95793470599471,0.8536387438767155,34.91027660155545,24.66091678887608,4.964296471515036,-22.865095328979848,-36.569379608239956,1.871457094500153,-5.362372500363108,-5.362372500363465,39.472079936420435,38002.18010159442,16006.228953918464,54008.409055512886,66339.21626990633,110056.74713008193,76756.05616321621,48419.01999490431,31485.59574256878,27711.30190625714,15750.238977722793,1530.6151479253497,101335.23579543372,0.5683687843683168,0.09355641054942107,3.35013,1.269022852764465,3.3501299999979572,1.2827393727774794,1.2831923284129636,2.6116996726669877,19474.661502309995,1985.86280761626,0.0003530974919680353,0.00011561150669638589,0.0002374859852716494,0.0007956089238381108,0.09355641054942097,0.09355641054942117,0.4999435897673589,3.410605131648481e-13,27711.30190625714,15750.238977722793,0.85,0.9123520184437243,0.641962359700587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276401795883573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15087.065761317499,1530.6151479253497,0.4999435897673589,5.325037474702177
53.2,-25.960788979083333,0.8698136745163338,34.91058611196861,24.661673744581663,4.965277755281059,-22.867566492686723,-36.57186023248357,1.8720552688844947,-5.361270448290668,-5.361270448291029,39.47462044120732,38000.24869478764,16045.04161622896,54045.2903110166,66338.44825926029,110096.95110869399,76756.57652810357,48418.37696363093,31486.8884049696,27713.46123320474,15757.267916024819,1530.6531499165776,101341.27166306689,0.5685781282759921,0.09356316736426888,3.35013,1.269024292402901,3.3501299999999463,1.2827367920253647,1.283189616550153,2.611704927173988,19474.793530068393,1985.8762707008402,0.0003529959959992636,0.00011557998731509788,0.0002374160086841657,0.000795374493173084,0.09356316736426884,0.093563167364269,0.49994025529580854,3.410605131648481e-13,27713.46123320474,15757.267916024819,0.85,0.912921809437531,0.6418923017691744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276567634680304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15087.130424601492,1530.6531499165776,0.49994025529580854,5.326017920598531
53.400000000000006,-25.96364132719057,0.8859241891739047,34.910900805200065,24.662435764353745,4.966260070153506,-22.87003582045809,-36.574340507481224,1.8726545634210223,-5.36016948284805,-5.360169482848438,39.47715501676592,37998.32357149102,16083.69120545753,54082.01477694855,66337.69383535566,110136.99772850177,76757.11018117346,48417.739917308696,31488.189182071954,27715.61268768858,15764.269939814943,1530.6908580563422,101347.29014168581,0.5687866300288399,0.09356990567283638,3.35013,1.2690257556689906,3.350130000000804,1.2827342058636644,1.283186899398581,2.611710192716315,19474.928929324364,1985.890077582494,0.00035289459529828097,0.00011554848030460091,0.00023734611499368004,0.0007951403402237773,0.09356990567283836,0.09356990567283646,0.4999369208697868,3.979039320256561e-13,27715.61268768858,15764.269939814943,0.85,0.9134888819458057,0.6418223555149655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276733364930425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15087.195083429106,1530.6908580563422,0.4999369208697868,5.3269962954593115
53.6,-25.96649175637876,0.9019705475881012,34.91122059238418,24.663203092664503,4.967241828713918,-22.872503476519718,-36.5768205380067,1.8732535488548636,-5.359072152016267,-5.3590721520166,39.479684730928064,37996.404792008,16122.184951482106,54118.589743490105,66336.95919414742,110176.90628631122,76757.66278567388,48417.10838353444,31489.504891266042,27717.762140681698,15771.248994508924,1530.7286510988022,101353.2978902097,0.5689943118229328,0.09357663183277576,3.35013,1.269027182669379,3.35012999999935,1.2827316209591793,1.2831841836270477,2.611715455720111,19475.069136965667,1985.904374782996,0.0003527932895889434,0.00011551698432927625,0.00023727630525966712,0.0007949064685395686,0.09357663183277574,0.09357663183277584,0.4999335864874726,3.410605131648481e-13,27717.762140681698,15771.248994508924,0.85,0.914053163681549,0.6417523844075671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276898986999922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15087.259666565806,1530.7286510988022,0.4999335864874726,5.3279731138034805
53.800000000000004,-25.969340260270833,0.9179530058092225,34.91154536862664,24.663960851635807,4.9682175104565856,-22.874970007296135,-36.57929658712817,1.8738472574819056,-5.357979059171839,-5.357979059172255,39.48220768024351,37994.47949939776,16160.525067327304,54155.00456672507,66336.21274153094,110216.64527001025,76758.20088564245,48416.46764350918,31490.81471348141,27719.907461152012,15778.199549065714,1530.7664655224949,101359.28959444664,0.5692010181194879,0.09358334007025189,3.35013,1.2690286481333897,3.35012999999977,1.2827290604812438,1.2831814924132712,2.611720669011058,19475.205664495432,1985.918296716558,0.00035269207903732436,0.00011548554682546361,0.00023720653221186074,0.000794672719758921,0.09358334007025192,0.09358334007025197,0.49993025214711767,3.979039320256561e-13,27719.907461152012,15778.199549065714,0.85,0.9146148295067699,0.6416824200748399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277064501233723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15087.324171924265,1530.7664655224949,0.49993025214711767,5.328948906846179
54.0,-25.9721868453479,0.933871826512781,34.91187503752107,24.664713791012787,4.969189961982482,-22.87743513390305,-36.58177242670206,1.8744382505375958,-5.356888397900434,-5.3568883979007555,39.484723775105536,37992.560684600154,16198.707577864856,54191.26826246501,66335.46108103865,110256.2142344426,76758.73204573222,48415.83164929362,31492.111551598442,27722.045575539083,15785.121146406575,1530.8040802371108,101365.26266279804,0.5694067958799832,0.09359002812514816,3.35013,1.2690301108499988,3.3501299999993956,1.2827265124844323,1.2831788138072324,2.611725856910328,19475.340431228757,1985.932039098852,0.00035259096335263644,0.0001154541198813729,0.00023713684347126352,0.0007944392534183841,0.09359002812514812,0.09359002812514819,0.4999269178470436,3.410605131648481e-13,27722.045575539083,15785.121146406575,0.85,0.9151741896133391,0.641612792073137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277229907254463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15087.388674375834,1530.8040802371108,0.4999269178470436,5.329922719104038
54.2,-25.975031518093175,0.9497272679573239,34.91220950639417,24.66546205049383,4.970158690228843,-22.879898911492276,-36.584248021803774,1.875026083627907,-5.355800939139101,-5.355800939139488,39.48723332612769,37990.648351278396,16236.735133274291,54227.38348455269,66334.70613742605,110295.61951028378,76759.25802677679,48415.20024062904,31493.397540164166,27724.178239583438,15792.015057990995,1530.8416089631237,101371.21906886596,0.5696116552678848,0.09359669787680908,3.35013,1.2690315823582932,3.3501300000005814,1.2827239790418534,1.283176149882394,2.6117310151965984,19475.47388392697,1985.9456474868555,0.000352489942244327,0.00011542270393633199,0.000237067238307995,0.0007942060670727634,0.09359669787680906,0.09359669787680908,0.4999235835856391,3.979039320256561e-13,27724.178239583438,15792.015057990995,0.85,0.9157312296309577,0.6415434581884926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277395205431418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15087.453098490369,1530.8416089631237,0.4999235835856391,5.330894501965665
