time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
54.400000000000006,-25.977874284667255,0.9655195921869617,34.912548693576255,24.666220473032467,4.971129559590506,-22.882360759053494,-36.58672330258412,1.8756160339767658,-5.35471553877079,-5.354715538771209,39.48973796736559,37988.74218288477,16274.60546221729,54263.34764510206,66333.97816255515,110334.88989240021,76759.81105825298,48414.5750785827,31494.706644078087,27726.30626762777,15798.886193660876,1530.8790318125439,101377.16257361465,0.5698157569624441,0.09360335360006454,3.35013,1.2690330621087926,3.3501300000004206,1.2827214355408905,1.2831734760171023,2.6117361939830195,19475.614199901207,1985.9599557342424,0.00035238901543359824,0.00011539129987225876,0.00023699771556133948,0.0007939731568335103,0.0936033536000645,0.09360335360006464,0.4999202493613575,3.979039320256561e-13,27726.30626762777,15798.886193660876,0.85,0.9162853686073337,0.6414740362432364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277560396134015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15087.51744497451,1530.8790318125439,0.4999202493613575,5.33186440710237
54.6,-25.98071513873773,0.9812490446442905,34.91289249320586,24.66695944257083,4.972090029353438,-22.884821925206374,-36.58919470673425,1.8761968158221047,-5.3536358196670335,-5.353635819667438,39.492234940347544,37986.82967744651,16312.328525602701,54299.15820304921,66333.21982191606,110373.97937213091,76760.32957891925,48413.9394344498,31495.9890494105,27728.431024612142,15805.727030845586,1530.9165834563257,101383.08898021304,0.5700188018866341,0.09360998990092682,3.35013,1.2690345127368348,3.3501300000000978,1.2827189346179857,1.2831708448665582,2.611741286096882,19475.745759741072,1985.9733711044112,0.0003522881830853175,0.00011535995286258383,0.00023692823022273366,0.0007937403719160867,0.09360998990092687,0.09360998990092692,0.4999169151727138,3.979039320256561e-13,27728.431024612142,15805.727030845586,0.85,0.916837313648365,0.6414048399286651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427772547971299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15087.58171523572,1530.9165834563257,0.4999169151727138,5.3328332488143
54.800000000000004,-25.983554086413026,0.9969158927660567,34.91324082521208,24.667708400543802,4.973053736380045,-22.887281051493048,-36.59166576163841,1.876780701460047,-5.352556389540439,-5.352556389540835,39.49472620015299,37984.92328149045,16349.891126940247,54334.8144084307,66332.48417176066,110412.92226391014,76760.87124094588,48413.31035067556,31497.289878078136,27730.546965209232,15812.542614337617,1530.953761803703,101388.9976584148,0.570221086305151,0.09361660754109509,3.35013,1.2690359556721527,3.3501300000001977,1.2827164190355766,1.2831681991726707,2.611746408078903,19475.88319104154,1985.9873851969369,0.00035218744492276666,0.00011532861814437797,0.0002368588267783887,0.0007935078613550833,0.09361660754109509,0.09361660754109513,0.49991358101828254,3.979039320256561e-13,27730.546965209232,15812.542614337617,0.85,0.9173864403016565,0.6413356507007989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277890455793605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15087.645980649395,1530.953761803703,0.49991358101828254,5.333799643605469
55.0,-25.986391121073115,1.012520382845449,34.91359360162766,24.66845285324382,4.974012626163887,-22.88973893756433,-36.594132835138566,1.877360442655103,-5.3514819287521505,-5.351481928752496,39.497211595001495,37983.01026746035,16387.30595236471,54370.31621982506,66331.74950810548,110451.7168860895,76761.4116247967,48412.672384151665,31498.599156272263,27732.66142561931,15819.33356927932,1530.9911124730509,101394.89408986337,0.5704224822312037,0.09362321107014025,3.35013,1.2690374233340846,3.3501300000010583,1.2827139225988888,1.2831655727527966,2.611751491098146,19476.020298041327,1986.0013662199965,0.00035208680112101945,0.00011529734175351441,0.00023678945936750503,0.0007932754715108596,0.09362321107014022,0.0936232110701404,0.4999102468966952,3.410605131648481e-13,27732.66142561931,15819.33356927932,0.85,0.9179327889646058,0.6412662822690738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278055324723584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15087.710170679493,1530.9911124730509,0.4999102468966952,5.33476456584161
55.2,-25.989226262380324,1.0280627678408136,34.91395072601801,24.669187561981403,4.974966115552867,-22.892195659446145,-36.59660347094757,1.8779355126186548,-5.350410631297109,-5.350410631297532,39.49968960914924,37981.11691202033,16424.569002781238,54405.685914801565,66331.00039471216,110490.33840045854,76761.9351043864,48412.05162169436,31499.87053632449,27734.769002965142,15826.095071870604,1531.0283130700118,101400.77112575743,0.5706229271344797,0.09362979341365113,3.35013,1.2690389195689935,3.3501299999992895,1.2827114477661556,1.2831629680650574,2.6117565301488948,19476.15311606667,1986.0149098893783,0.00035198625092295775,0.00011526602805057515,0.0002367202228723826,0.0007930435202514551,0.09362979341365099,0.09362979341365144,0.499906912806638,3.979039320256561e-13,27734.769002965142,15826.095071870604,0.85,0.918477538446316,0.6411977384757765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278220086111475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15087.774358101888,1531.0283130700118,0.499906912806638,5.335727936374197
55.400000000000006,-25.9920595034987,1.0435433031807768,34.914312116522865,24.669922480266564,4.975918145785157,-22.89465081678311,-36.59907009042797,1.8785094590695672,-5.3493416661477795,-5.349341666148176,39.50216130118961,37979.216726969295,16461.678796022054,54440.89552299135,66330.25687537681,110528.80575033685,76762.4630489061,48411.42290049856,31501.155720452814,27736.87007893798,15832.830332105219,1531.0653400284843,101406.63108760133,0.5708225292560278,0.09363635724311559,3.35013,1.2690403877804055,3.3501299999998384,1.2827089779904859,1.2831603685569661,2.611761558922252,19476.28706694074,1986.0285690771811,0.00035188579451166503,0.00011523477308590623,0.00023665102142575879,0.0007928116864090773,0.09363635724311561,0.09363635724311553,0.49990357874684976,3.979039320256561e-13,27736.87007893798,15832.830332105219,0.85,0.9190194100552085,0.6411290081743385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278384741092194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15087.838391923578,1531.0653400284843,0.49990357874684976,5.336688993230932
55.6,-25.994890837563123,1.0589622401095578,34.914677694873376,24.670662672165804,4.976869974890362,-22.89710427756778,-36.601532658655174,1.8790834148950235,-5.348275757067313,-5.348275757067716,39.50462767780933,37977.309670528135,16498.63784273148,54475.94751325961,66329.53175299946,110567.13706621769,76763.00868274587,48410.786600274645,31502.468980523587,27738.96747048675,15839.542727293076,1531.1023509331442,101412.47811411272,0.5710213526925892,0.0936429067379821,3.35013,1.269041814231314,3.3501299999998464,1.2827065079877722,1.2831577689427907,2.611766588177267,19476.425505975585,1986.0426859300155,0.00035178543207107,0.00011520357726185591,0.0002365818548092141,0.0007925799692519925,0.09364290673798206,0.09364290673798226,0.4999002447161197,3.979039320256561e-13,27738.96747048675,15839.542727293076,0.85,0.9195581805027375,0.6410599057964006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278549289261793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15087.902423851192,1531.1023509331442,0.4999002447161197,5.337648262196221
55.800000000000004,-25.99772028415179,1.074319824422269,34.91504737295851,24.6713982540183,4.977817542065822,-22.89955646558397,-36.60399878919122,1.8796537234979922,-5.347213927955295,-5.347213927955697,39.50708773385523,37975.422194805666,16535.449412373262,54510.871607178924,66328.80545112988,110605.31605840774,76763.55106806086,48410.16781173655,31503.75917369367,27741.061194904592,15846.229534543356,1531.1393960962364,101418.31029697231,0.5712192991901099,0.09364943960992866,3.35013,1.2690433412371207,3.3501300000008394,1.2827040548134823,1.2831551862830297,2.611771583186538,19476.56312078986,1986.0567187357415,0.00035168516284794126,0.00011517234412567617,0.0002365128187222651,0.0007923486893860219,0.09364943960992858,0.0936494396099288,0.49989691071328557,3.979039320256561e-13,27741.061194904592,15846.229534543356,0.85,0.9200951453314139,0.6409914311249041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278713730214592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15087.966454718262,1531.1393960962364,0.49989691071328557,5.33860624366042
56.0,-26.000548113946422,1.0896161547077219,34.91542066587321,24.671954044047766,4.978561141486733,-22.90203767683898,-36.60649925060568,1.8800507044160473,-5.346190380720429,-5.346190380720785,39.50948195750442,37973.66069850823,16572.201828728405,54545.86252723663,66328.1606180774,110643.4719164185,76764.07172631515,48409.57180686964,31504.999910495007,27743.109469612697,15852.907539369753,1531.1763128962355,101423.98103679268,0.5714178346422776,0.09365579191227694,3.35013,1.2690450160531328,3.350130000001171,1.2827024098531998,1.2831534122291401,2.611774932568661,19476.695222981754,1986.070189410426,0.0003515849771947907,0.00011514068417768544,0.00023644429301710525,0.0007921191193653948,0.0936557919122821,0.09365579191227266,0.49989357673723145,3.410605131648481e-13,27743.109469612697,15852.907539369753,0.85,0.9206346514332855,0.6409261172350206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278878065080731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15088.030332134804,1531.1763128962355,0.49989357673723145,5.339562431535511
56.2,-26.003373743010343,1.1048520215390811,34.9157984077798,24.672889604140096,4.97975057717418,-22.904452158999,-36.60891460077835,1.8808289931628275,-5.345043085716611,-5.34504308571703,39.511968897595885,37971.61060774609,16608.479901184488,54580.09050893058,66327.2932007097,110680.88176286846,76764.58713623633,48408.90454327271,31506.313992181796,27745.108660974278,15859.454261640118,1531.2051040349158,101429.79045496527,0.5716126202795418,0.09366232366412722,3.35013,1.2690461979852992,3.3501299999994734,1.2826989863228877,1.2831498591140398,2.6117819034096343,19476.82599355872,1986.0835242981773,0.00035148489574014834,0.00011511010950857342,0.00023637478623157493,0.0007918862625979861,0.09366232366413771,0.09366232366412809,0.49989024278688615,3.979039320256561e-13,27745.108660974278,15859.454261640118,0.85,0.9211608441611542,0.6408556775087578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279042309575076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15088.093439585064,1531.2051040349158,0.49989024278688615,5.3404870333364975
56.400000000000006,-26.006197526048176,1.1200269769965185,34.916179984560635,24.673563159909122,4.980624453572796,-22.906906619388046,-36.611384747643,1.8813335469126422,-5.344061071755618,-5.344061071755951,39.51443103516844,37969.758642240224,16645.02672553761,54614.78536777783,66326.60622314652,110718.96825186821,76765.14212132782,48408.29454042141,31507.608423229343,27747.335303184074,15866.143141105094,1531.251781488066,101435.73154076799,0.5718078138942738,0.09366895085176016,3.35013,1.2690477546630432,3.3501300000007834,1.2826968392729527,1.283147583046027,2.6117862751567174,19476.96680520715,1986.0978830902654,0.0003513849058581037,0.00011507884895047219,0.0002363060569076315,0.0007916560104279636,0.09366895085176027,0.09366895085176023,0.49988690886122134,3.410605131648481e-13,27747.335303184074,15866.143141105094,0.85,0.9216916249206192,0.6407863421076015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279206429774753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15088.158168748487,1531.251781488066,0.49988690886122134,5.341459374992006
56.6,-26.009019419868416,1.1351416479700915,34.916565207909116,24.674303002562397,4.981577418454265,-22.909351468765912,-36.613842147029914,1.8819094673517447,-5.34299327080862,-5.342993270809043,39.5168596443506,37967.86943052145,16681.19741585627,54649.066846377726,66325.87616620335,110756.44172879835,76765.68003568138,48407.67329999948,31508.896372979885,27749.36814673873,15872.705724884638,1531.2858754086137,101441.45619750803,0.5720024196929361,0.09367537225769808,3.35013,1.2690492377104237,3.350129999998838,1.282694359198985,1.2831449739567715,2.6117913250137654,19477.1032856424,1986.1118002215233,0.0003512850090198815,0.00011504775749470151,0.00023623725152517995,0.0007914255034520511,0.093675372257698,0.09367537225769806,0.4998835749592498,3.979039320256561e-13,27749.36814673873,15872.705724884638,0.85,0.9222184836039681,0.6407185518888656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279370446274564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15088.221719639841,1531.2858754086137,0.4998835749592498,5.342420683242267
56.800000000000004,-26.011839432038354,1.1501961764957724,34.916954153247254,24.675015569105767,4.982503255259102,-22.91179733768213,-36.616299651190616,1.882461160902839,-5.341952516549043,-5.341952516549464,39.51928813872962,37965.98777922452,16717.28288459148,54683.270663816,66325.14560899348,110793.87318570737,76766.20767977403,48407.04985000505,31510.175366409974,27751.444692122408,15879.267051472729,1531.3231752224706,101447.2151299052,0.572196050607061,0.09368182284279206,3.35013,1.269050707020797,3.3501299999997913,1.282691991933322,1.283142477834869,2.6117961451919234,19477.23716029167,1986.1254516365598,0.0003511852048990008,0.00011501667247053169,0.00023616853242846913,0.0007911952855445873,0.093681822842792,0.09368182284279228,0.49988024108002377,3.979039320256561e-13,27751.444692122408,15879.267051472729,0.85,0.9227434317490077,0.6406505212264821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279534356558972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15088.285443567438,1531.3231752224706,0.49988024108002377,5.343366576524653
57.0,-26.014657555411247,1.165190835700843,34.91734670378255,24.675732710771285,4.983433145578616,-22.91424110093199,-36.61875306917352,1.8830166910993822,-5.340907990301787,-5.340907990302165,39.521708275749745,37964.098980794115,16753.204476957744,54717.303457751856,66324.41684400897,110831.12283158326,76766.73784784555,48406.419984630884,31511.46429246074,27753.501510616537,15885.795840486182,1531.3594310615645,101452.94268358895,0.5723888870169911,0.09368824141018671,3.35013,1.2690521609457215,3.350130000000424,1.2826896065924933,1.28313996375111,2.6118010021923617,19477.371675328628,1986.1391683529675,0.00035108549368985105,0.00011498564686879796,0.0002360998468210531,0.0007909651798306146,0.0936882414101867,0.09368824141018658,0.49987690722263345,3.979039320256561e-13,27753.501510616537,15885.795840486182,0.85,0.9232655872875019,0.6405824835357091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279698161060645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15088.349083482753,1531.3594310615645,0.49987690722263345,5.344313761569012
57.2,-26.017473809641896,1.1801258574790148,34.91774279032432,24.67644038787114,4.984356112553206,-22.916683874109165,-36.62121008438987,1.8835661770205092,-5.339869067995153,-5.339869067995494,39.52412192249673,37962.22983528115,16788.986933096858,54751.216768378006,66323.6795745648,110868.22336035228,76767.2565520338,48405.80681275025,31512.721932537275,27755.556852690614,15892.299831761238,1531.395890369704,101458.65678313843,0.5725808318711734,0.09369464441120408,3.35013,1.269053665972315,3.3501299999994343,1.2826872492603865,1.283137477804596,2.6118058021795467,19477.50328173197,1986.1525884712894,0.0003509858746386927,0.00011495458352201234,0.00023603129111668034,0.0007907355093087243,0.09369464441120416,0.09369464441120415,0.4998735733862054,3.410605131648481e-13,27755.556852690614,15892.299831761238,0.85,0.9237861785522997,0.640515139183406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427986185935758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15088.412723341025,1531.395890369704,0.4998735733862054,5.3452581124544905
57.400000000000006,-26.020288174692453,1.1950014881823043,34.91814233612223,24.677148239593976,4.985277832703663,-22.919125071412914,-36.623659276496596,1.884114729424074,-5.338832134351776,-5.338832134352181,39.52652894467862,37960.34065677464,16824.6215780263,54784.96223480094,66322.94707097067,110905.17328600958,76767.77896817365,48405.172553977434,31514.00712688468,27757.604637012606,15898.778014418634,1531.4321137648012,101464.352386609,0.5727719744670926,0.0937010274761474,3.35013,1.2690551396785308,3.3501299999994028,1.28268489610014,1.2831349961509262,2.6118105936896083,19477.635829937226,1986.1661046266795,0.00035088634839607974,0.00011492362679261377,0.000235962721603466,0.0007905057925254195,0.09370102747614731,0.09370102747614759,0.4998702395699012,3.979039320256561e-13,27757.604637012606,15898.778014418634,0.85,0.9243035680053974,0.6404472483047361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280025452584646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15088.476209354121,1531.4321137648012,0.4998702395699012,5.34620055911826
57.6,-26.023100669784395,1.2098179695057176,34.91854527803689,24.677866359148197,4.986201205217314,-22.921564420170142,-36.626111961062975,1.884664955603099,-5.337798032805381,-5.337798032805774,39.528931125487794,37958.47069953191,16860.111205952093,54818.581905483996,66322.24344547397,110942.00379582628,76768.3301916101,48404.55744566823,31515.303051046525,27759.649144400224,15905.236134708684,1531.4683282522728,101470.03626884561,0.5729624337819538,0.09370739753875851,3.35013,1.2690566331660373,3.35012999999972,1.282682534953562,1.2831325066266952,2.6118154014791255,19477.77568717291,1986.1803660957526,0.00035078691422406804,0.00011489263363449108,0.00023589428058957697,0.0007902765062315595,0.09370739753875852,0.09370739753875845,0.49986690577291576,3.979039320256561e-13,27759.649144400224,15905.236134708684,0.85,0.9248186607511921,0.6403796088164153,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428018893957102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15088.539770189673,1531.4683282522728,0.49986690577291576,5.347141030734024
57.800000000000004,-26.025911301478303,1.2245755314910505,34.91895152946913,24.678569950070255,4.987116124253588,-22.924002937068135,-36.62856450593097,1.8852077598434367,-5.336769248625217,-5.336769248625592,39.53132593925519,37956.6072984787,16895.462808800356,54852.070107279054,66321.51957454752,110978.67266069527,76768.85769666957,48403.945420600656,31516.569195632124,27761.690277347407,15911.667118553263,1531.5046498730508,101475.70352392443,0.573151957232829,0.09371374875526033,3.35013,1.2690581112680959,3.3501300000000613,1.2826802082409718,1.2831300516667294,2.6118201391711384,19477.90952654647,1986.194013913668,0.00035068757183293075,0.00011486164995919124,0.0002358259218737395,0.000790047495646871,0.09371374875526033,0.09371374875526034,0.49986357199447645,3.979039320256561e-13,27761.690277347407,15911.667118553263,0.85,0.9253319951521511,0.6403124456746279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280352321426442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15088.603179419879,1531.5046498730508,0.49986357199447645,5.348080416208328
58.0,-26.028720062813196,1.2392744191145684,34.91936101886251,24.6792736806907,4.988030044240974,-22.926439870252093,-36.63101299954576,1.8857498516798512,-5.335742056958566,-5.335742056958924,39.53371392464084,37954.73694487781,16930.66742588924,54885.40437076705,66320.79950342284,111015.18980494172,76769.38803741739,48403.32547887227,31517.847287272354,27763.72287562964,15918.071976000898,1531.5406740178018,101481.35112119597,0.5733406880376773,0.09372007891004738,3.35013,1.269059600909241,3.3501299999999024,1.2826778846704852,1.283127599968404,2.6118248704822995,19478.04408539513,1986.2077350976256,0.0003505883214109744,0.00011483072516094464,0.00023575759625002978,0.0007898185959251123,0.09372007891004737,0.09372007891004762,0.49986023823384135,3.410605131648481e-13,27763.72287562964,15918.071976000898,0.85,0.9258426222508184,0.6402451358926662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280515598525243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15088.666509692557,1531.5406740178018,0.49986023823384135,5.349017448613834
58.2,-26.031526960047152,1.253914863392491,34.91977366761608,24.67996288267898,4.988935934945475,-22.928875928515637,-36.63346131853757,1.8862849034139266,-5.334719479615501,-5.334719479615847,39.53609422063125,37952.87312754102,16965.73343324647,54918.60656078749,66320.05753122081,111051.54139628337,76769.8931468065,48402.70874312661,31519.09378186654,27765.750431816097,15924.448828882,1531.5766988192636,101486.98016048665,0.5735284867588005,0.09372638836260036,3.35013,1.2690610691206534,3.350130000001655,1.2826755937528709,1.2831251810524724,2.611829535321664,19478.17224250567,1986.2208034859682,0.00035048916267938705,0.00011479981025573261,0.00023568935242365444,0.0007895899702350575,0.09372638836260026,0.09372638836260044,0.4998569044902983,3.410605131648481e-13,27765.750431816097,15924.448828882,0.85,0.9263515370444806,0.640178339522088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280678770456265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15088.729839373846,1531.5766988192636,0.4998569044902983,5.349952393487016
58.400000000000006,-26.03433198660837,1.2684971096492539,34.9201894153656,24.680662142951064,4.989844601051449,-22.931310025264224,-36.63590558627618,1.8868226397072807,-5.333697937318277,-5.333697937318617,39.53846885400561,37951.002167380175,17000.65224594227,54951.654413322445,66319.34005387213,111087.7627529867,76770.42305832659,48402.08517183463,31520.37542943551,27767.7704531723,15930.803266471139,1531.612442711219,101492.5925546333,0.5737156064919552,0.09373268008246756,3.35013,1.2690625406289477,3.3501300000024514,1.2826732901350595,1.2831227495501867,2.6118342260383756,19478.306692450024,1986.2345135647774,0.00035039009581270706,0.00011476895417210168,0.00023562114164060537,0.0007893614552444412,0.09373268008246756,0.09373268008246746,0.49985357076316367,3.410605131648481e-13,27767.7704531723,15930.803266471139,0.85,0.9268573606961543,0.6401111318698383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280841837576275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15088.79309093696,1531.612442711219,0.49985357076316367,5.350884816049237
58.6,-26.03713516159669,1.2830213868791918,34.92060819499751,24.68136182231831,4.990750393617378,-22.933742742694623,-36.63835338139904,1.8873579747153533,-5.332681006144583,-5.332681006144968,39.540837924358,37949.15059572332,17035.433662037212,54984.58425776053,66318.63369336736,111123.85625695436,76770.96249742515,48401.47939978139,31521.647886270843,27769.78890154978,15937.136432556448,1531.6483380043935,101498.19318214786,0.5739019655157345,0.09373895827526102,3.35013,1.2690640929108485,3.3501300000019563,1.2826709975371715,1.283120329189041,2.6118388943326165,19478.443559745854,1986.248470144836,0.00035029112007898503,0.00011473806123421736,0.00023555305884476765,0.0007891333690276215,0.09373895827526108,0.09373895827526099,0.49985023705178105,3.979039320256561e-13,27769.78890154978,15937.136432556448,0.85,0.927361306060561,0.6400443748989847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281004799496717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15088.856342049548,1531.6483380043935,0.49985023705178105,5.351815726544197
58.800000000000004,-26.039936478262543,1.2974879266333263,34.9210299277478,24.682051862496905,4.991650392249143,-22.936174366827462,-36.6407971951179,1.8878882808140656,-5.331667858810647,-5.331667858811039,39.543199634261704,37947.29227397732,17070.076147519238,55017.36842149656,66317.91442091679,111159.79206590957,76771.48644925863,48400.86430231926,31522.9134965993,27771.801497473538,15943.44279820166,1531.6841586134137,101503.77523931302,0.5740874534067252,0.093745215969812,3.35013,1.269065549583174,3.350129999999969,1.2826687282129157,1.2831179322272637,2.6118435152524415,19478.576497589595,1986.262026032294,0.00035019223565937736,0.00011470722620452554,0.00023548500945485182,0.0007889053947249827,0.09374521596981206,0.09374521596981206,0.49984690335552046,3.979039320256561e-13,27771.801497473538,15943.44279820166,0.85,0.9278629373123077,0.6399776485605938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281167657320464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15088.91944102128,1531.6841586134137,0.49984690335552046,5.352745171678371
59.0,-26.04273592956435,1.3118969671655905,34.921454552420144,24.68274707151579,4.992550858985915,-22.938604264998265,-36.643236957583554,1.8884191944198438,-5.330656695219147,-5.330656695219492,39.545555348308596,37945.426908079244,17104.57568064159,55050.00258872083,66317.2109355488,111195.59416735773,76772.02571997848,48400.24169250891,31524.204474966187,27773.807551167338,15949.726284511797,1531.7197874650064,101509.34079150524,0.5742722259138512,0.09375145582514756,3.35013,1.269067038674839,3.3501299999999614,1.2826664558757024,1.2831155323692998,2.6118481423237956,19478.713322164127,1986.2759782559924,0.00035009344274515347,0.00011467644992488572,0.00023541699282026774,0.0007886775301569636,0.09375145582514756,0.09375145582514753,0.4998435696737769,3.410605131648481e-13,27773.807551167338,15949.726284511797,0.85,0.9283616888279402,0.6399106076499853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428133041064867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15088.982538160635,1531.7197874650064,0.4998435696737769,5.353672248649256
59.2,-26.045533535044914,1.3262487341711953,34.92188199638313,24.683432711195223,4.993444980406974,-22.941033136273155,-36.64568035220725,1.8889445816352208,-5.329650215978802,-5.329650215979125,39.54790407235605,37943.58108623438,17138.939796637074,55082.52088287145,66316.49669092233,111231.24630515865,76772.55147457446,48399.63586988641,31525.461782986717,27775.809817599256,15955.984517100373,1531.7554750615434,101514.89010333354,0.5744561408607561,0.09375767740334333,3.35013,1.2690685283159837,3.350130000000937,1.2826642091329807,1.283113158231654,2.6118527172942065,19478.846717407472,1986.2895807852296,0.0003499947405895873,0.00011464563546953623,0.00023534910512005105,0.0007884500975358366,0.09375767740334341,0.09375767740334322,0.4998402360059698,3.410605131648481e-13,27775.809817599256,15955.984517100373,0.85,0.9288590176256384,0.6398443079230606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281493059065473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15089.045634999638,1531.7554750615434,0.4998402360059698,5.3545976364217625
59.400000000000006,-26.048329287709713,1.3405434630733055,34.922312194364046,24.684118560422235,4.994337729469595,-22.94346047696344,-36.64811969557775,1.8894689187233071,-5.328645918958898,-5.3286459189592765,39.55024615412397,37941.72827233371,17173.162658733898,55114.89093106761,66315.78770400851,111266.7551689863,76773.0814029044,48399.02197122961,31526.732701860874,27777.80480624389,15962.218172761273,1531.7909485841817,101520.42109329042,0.5746392950811321,0.09376387916751423,3.35013,1.2690700349910187,3.350130000000124,1.2826619671087731,1.2831107889312792,2.611857282672435,19478.981171616844,1986.3032912989497,0.0003498961293826262,0.00011461487973281646,0.00023528124964980972,0.0007882227728893171,0.09376387916751419,0.09376387916751405,0.4998369023515416,3.979039320256561e-13,27777.80480624389,15962.218172761273,0.85,0.9293536927682037,0.6397778292621954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281655603699608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15089.108577748993,1531.7909485841817,0.4998369023515416,5.355520834041242
59.6,-26.05112319393716,1.3547813796741044,34.92274507666946,24.6847947704606,4.995224437164025,-22.945886759802157,-36.65055889924986,1.8899880030290337,-5.32764582013931,-5.327645820139731,39.55258101827047,37939.88183485477,17207.250039520626,55147.131874375395,66315.06677150443,111302.11165728496,76773.59673096512,48398.41179431538,31527.983262944148,27779.79484625991,15968.426019888788,1531.8264068902185,101525.93449166915,0.5748215963531017,0.0937700613533751,3.35013,1.2690715378196913,3.3501300000000698,1.2826597494028533,1.2831084440744422,2.611861798547639,19479.11192142405,1986.316624068775,0.0003497976088425134,0.00011458413337567391,0.0002352134754668395,0.000787995720565723,0.09377006135337511,0.09377006135337523,0.4998335687099572,3.979039320256561e-13,27779.79484625991,15968.426019888788,0.85,0.9298465333304576,0.6397117383995681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281818044137988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15089.171520211967,1531.8264068902185,0.4998335687099572,5.356442011677493
59.800000000000004,-26.053915259655778,1.3689627199687588,34.92318058861219,24.685481143556558,4.996113566149714,-22.948311143695914,-36.652997753676004,1.8905094501898534,-5.326647308460849,-5.326647308461264,39.55491040218922,37938.04132674497,17241.19582320731,55179.23714995228,66314.37171749423,111337.34608233269,76774.13813563215,48397.80774488309,31529.25598972118,27781.778541631153,15974.612948609856,1531.8616629507585,101531.43252188884,0.5750032498701193,0.09377622700251051,3.35013,1.2690730450442063,3.3501299999982996,1.2826575204998092,1.2831060881329617,2.6118663372390825,19479.249287426857,1986.3306315027924,0.00034969917870364284,0.00011455339903545896,0.00023514577966818388,0.0007877689308397729,0.09377622700251038,0.09377622700251072,0.4998302350807029,3.979039320256561e-13,27781.778541631153,15974.612948609856,0.85,0.930336784477837,0.6396455841061176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281980380744528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15089.234384162119,1531.8616629507585,0.4998302350807029,5.357360877649785
60.0,-26.056698670204202,1.3830875435626846,34.92361823782428,24.6858985623345,4.99676934552098,-22.95069604278985,-36.65541191641239,1.890766718862825,-5.32569142477422,-5.325691424774633,39.55717041146519,37936.146906987036,17275.10584346859,55211.25275045563,66313.55685413518,111372.38069442543,76774.66356943377,48397.25362483261,31530.455494001297,27783.71799682166,15980.761544900202,1531.8970553797928,101536.76311884054,0.5751844136457307,0.09378220443935766,3.35013,1.2690748643735428,3.3501299999996204,1.2826565229230271,1.2831049643726076,2.6118683685991306,19479.38260127777,1986.3442257323115,0.00034960107905720496,0.00011452298335604874,0.0002350780957011562,0.0007875421807513144,0.09378220460548757,0.09378220452312067,0.4998269014632854,3.979039320256561e-13,27783.71799682166,15980.761544900202,0.85,0.9308273132895947,0.6395797947493357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282142613857038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15089.297173802042,1531.8970553797928,0.4998269014632854,5.358278297610375
60.2,-26.05948701395162,1.3971566764896297,34.924058927808666,24.68687844173985,4.99793412118024,-22.953144539483187,-36.65785045651717,1.8915916467117877,-5.3245987580082215,-5.3245987580086025,39.559528364955945,37934.31935364636,17308.520243832947,55242.83959747931,66312.92213531106,111407.03812593358,76775.1715661408,48396.5687844759,31531.780868516547,27785.59574678958,15986.83882198004,1531.92314297,101542.23274587837,0.5753642631120192,0.09378836537989109,3.35013,1.2690759677300227,3.3501299999999055,1.282652878377581,1.2831011925281575,2.6118757899935927,19479.511490962937,1986.3573688224765,0.0003495028309323698,0.00011449226812046054,0.00023501056281190926,0.0007873159367930615,0.09378836537989116,0.093788365379891,0.49982356785723125,3.979039320256561e-13,27785.59574678958,15986.83882198004,0.85,0.9313095546309876,0.639514447843229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282304347490051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15089.36037680367,1531.92314297,0.49982356785723125,5.3591622858102825
60.400000000000006,-26.062273566083476,1.411169560237586,34.92450204256798,24.687484034243994,4.9987349829737795,-22.955572788642275,-36.66029730867592,1.892034205532584,-5.323692479073145,-5.323692479073564,39.5618616772578,37932.527738324665,17342.269751226213,55274.79748955088,66312.25245111177,111442.25781660588,76775.70675626819,48395.98204348119,31533.02745865222,27787.735614267913,15993.043869080691,1531.969642179534,101547.8613939604,0.5755432573235255,0.0937946449693571,3.35013,1.2690775810042396,3.3501299999998673,1.2826510168366725,1.2830992044255158,2.611879580668973,19479.64728020344,1986.3712154714854,0.0003494046713169273,0.00011446145583427122,0.00023494321548265607,0.0007870903144849106,0.09379464496935704,0.0937946449693572,0.499820234262086,3.979039320256561e-13,27787.735614267913,15993.043869080691,0.85,0.9317951190480179,0.6394477375770782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282466371206437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15089.42301097326,1531.969642179534,0.499820234262086,5.360096556091748
60.6,-26.065058262145605,1.4251268624630646,34.92494738882191,24.68817449351775,4.99963062063757,-22.95798988760638,-36.6627236950211,1.892562246098331,-5.322686211211419,-5.322686211211808,39.56415800253894,37930.67166985098,17375.618664712798,55306.290334563775,66311.5493154161,111476.8208141564,76776.23979908337,48395.36215351834,31534.308495072255,27789.652834027493,15999.111274685198,1532.0016204282965,101553.24432364432,0.5757218836175897,0.0938006915271382,3.35013,1.2690790283354003,3.350130000000996,1.2826487564743816,1.2830968174789126,2.611884183483331,19479.782524624676,1986.38500656439,0.0003493066024255729,0.00011443090882776274,0.00023487569359781016,0.0007868641073928318,0.09380069152713823,0.093800691527138,0.4998169006774132,3.979039320256561e-13,27789.652834027493,15999.111274685198,0.85,0.9322757465192194,0.6393819768614326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282628294249937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15089.485397340031,1532.0016204282965,0.4998169006774132,5.361019802063376
60.800000000000004,-26.067840959009832,1.4390284302916325,34.925394407753345,24.688533483445667,5.000156794960625,-22.96044733934127,-36.66520864991469,1.8927631752641276,-5.321771298974056,-5.321771298974449,39.5663553697064,37929.02759125771,17409.059302860158,55338.08689411787,66310.9741956243,111511.59002842239,76776.75821674806,48394.81161228738,31535.496227178526,27791.556529937945,16005.212433144517,1532.0374295179877,101558.42743428976,0.5759019800097629,0.09380650276100537,3.35013,1.2690809015138074,3.3501300000002217,1.282648021389231,1.2830959564653242,2.61188568035328,19479.914058330825,1986.3984192696616,0.0003492086292403112,0.00011439963227483626,0.00023480899696547494,0.0007866406650039466,0.09380650276105362,0.09380650276105024,0.49981356710279395,3.979039320256561e-13,27791.556529937945,16005.212433144517,0.85,0.9327631210785182,0.6393209476718529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282790112868617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15089.54811214353,1532.0374295179877,0.49981356710279395,5.36192583026091
61.0,-26.070621947091386,1.4528754427994748,34.925844554530435,24.68956655301156,5.001450322656471,-22.96281610489528,-36.66757143856955,1.893644480460368,-5.32063620585825,-5.320636205858641,39.568713608220634,37926.96368776503,17441.79249529465,55368.756183059675,66310.08493224124,111545.2434386517,76777.25543401843,48394.13418954223,31536.80138275133,27793.36601111581,16011.113941801386,1532.0584834595745,101563.84427278524,0.5760768211881147,0.09381261959809033,3.35013,1.2690819037659091,3.3501299999981176,1.2826441132419075,1.2830919213914742,2.6118936386278517,19480.040213041182,1986.411283470011,0.0003491107414797138,0.00011436990067233974,0.00023474084080737408,0.0007864123330140081,0.09381261959809023,0.09381261959809041,0.49981023353782617,3.979039320256561e-13,27793.36601111581,16011.113941801386,0.85,0.9332310798230286,0.6392525986988109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282951818738359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15089.60957274423,1532.0584834595745,0.49981023353782617,5.362783600161145
61.2,-26.073401170003265,1.466666929850214,34.92629686259196,24.690137325692945,5.002204608706457,-22.965242414983184,-36.670017906557746,1.8940458536863651,-5.3197826893946285,-5.319782689395028,39.57103336814102,37925.19851781766,17475.107769556496,55400.30628737416,66309.45493449084,111580.13221369534,76777.81216162427,48393.55574495101,31538.06268519251,27795.569509648,16017.272894328838,1532.1102890261934,101569.49741094734,0.5762527329677182,0.09381891156207353,3.35013,1.2690835967147724,3.3501300000007572,1.2826424430540426,1.2830901251710183,2.611897039694987,19480.18146680297,1986.4256873451147,0.0003490129410753054,0.00011433912362917255,0.00023467381744613286,0.0007861877960408131,0.09381891156207349,0.09381891156207348,0.49980689998212374,3.979039320256561e-13,27795.569509648,16017.272894328838,0.85,0.933708324234221,0.63918551949219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283113428728862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15089.673397910083,1532.1102890261934,0.49980689998212374,5.3637231158672725
61.400000000000006,-26.076178548043536,1.4804037652372952,34.92675108520733,24.69081807592886,5.00309441248839,-22.96765350999128,-36.6724395082332,1.8945693744361354,-5.318780222238502,-5.318780222238912,39.57329937330234,37923.35364789374,17507.898767751234,55431.25241564497,66308.73875237496,111614.08098499116,76778.32773737072,48392.9426328894,31539.31678275703,27797.443464864955,16023.233209815133,1532.1405584508018,101574.78871244169,0.5764283046413231,0.09382486074862893,3.35013,1.2690850281110033,3.350130000000352,1.2826402030635515,1.283087759065019,2.611901601086809,19480.312279453367,1986.439026523162,0.0003489152307767418,0.00011430866694075416,0.0002346065638359876,0.0007859624877038572,0.093824860748629,0.09382486074862903,0.4998035664353161,3.979039320256561e-13,27797.443464864955,16023.233209815133,0.85,0.9341806358203804,0.6391207320661492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283274939557105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15089.735467940336,1532.1405584508018,0.4998035664353161,5.36464468103199
61.6,-26.078954115516108,1.4940859991979498,34.92720743839131,24.691463098302506,5.003943810260385,-22.970067016560183,-36.67486900286747,1.8950567113044419,-5.317820650746171,-5.31782065074659,39.57557044555475,37921.54307673542,17540.65962360719,55462.202700342605,66308.03847018031,111648.09344162277,76778.84499408316,48392.34960063808,31540.5504371612,27799.395347835263,16029.214321096213,1532.176288131523,101580.15107019282,0.5766029843647087,0.09383087376933773,3.35013,1.2690865924814716,3.350129999999991,1.2826381316375035,1.2830855616966617,2.6119058192375704,19480.443518600976,1986.4524091918215,0.00034881760932158875,0.00011427811851012725,0.00023453949081146149,0.0007857377843522015,0.09383087376933774,0.09383087376933776,0.4998002328970474,3.979039320256561e-13,27799.395347835263,16029.214321096213,0.85,0.9346520622262801,0.639055910400301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283436346584824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15089.797954576788,1532.176288131523,0.4998002328970474,5.365540627708928
61.800000000000004,-26.08172786473175,1.5077138989786776,34.92766580185718,24.692122265137755,5.004803283039635,-22.97247787869537,-36.67729430655015,1.895553297003279,-5.316853142404796,-5.3168531424051695,39.577832609549866,37919.72482071593,17573.260131563406,55492.98495227934,66307.35190885518,111681.93186185649,76779.37875553254,48391.75166739349,31541.807875710056,27801.319821437894,16035.163126338719,1532.210439322859,101585.47492970437,0.5767770461736796,0.09383684832409889,3.35013,1.2690880964091051,3.3501300000011347,1.2826360169046827,1.283083321121069,2.6119101255901818,19480.57894535515,1986.466218877512,0.0003487200769251049,0.00011424763029572144,0.0002344724466293835,0.0007855131776264966,0.09383684832409897,0.09383684832409872,0.49979689936697613,3.979039320256561e-13,27801.319821437894,16035.163126338719,0.85,0.9351206636003843,0.6389910052303893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428359765179902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15089.86020237091,1532.210439322859,0.49979689936697613,5.36644036963822
62.0,-26.0844997889375,1.5212876656756544,34.928126133727446,24.692772176954918,5.005654785345022,-22.97488789521299,-36.67971566375343,1.8960428916204637,-5.315892909785646,-5.315892909786069,39.58008882586225,37917.89981311631,17605.73998181394,55523.63979493025,66306.66093222088,111715.64732685572,76779.90480434574,48391.143685241055,31543.06791011632,27803.246412820903,16041.091908706781,1532.245031713275,101590.78916799143,0.5769503197766775,0.09384281089517812,3.35013,1.2690896245138723,3.350129999998561,1.2826339345974314,1.2830811130972326,2.6119143659266078,19480.71241524773,1986.4798290188526,0.0003486226337694282,0.00011421719918480803,0.00023440543458462016,0.0007852886785649736,0.09384281089517808,0.09384281089517836,0.49979356584477436,3.979039320256561e-13,27803.246412820903,16041.091908706781,0.85,0.9355869935375326,0.638925942507286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283758854746313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15089.922453140607,1532.245031713275,0.49979356584477436,5.367336914196637
62.2,-26.08726989426625,1.5348075216102894,34.92858837044516,24.69341723425316,5.006503260561556,-22.97729657719994,-36.68213681140912,1.896529943495242,-5.314934784882098,-5.314934784882507,39.58233758139847,37916.08093631224,17638.08643921895,55554.16737553119,66305.96396012996,111749.21465991123,76780.4232276973,48390.54020387958,31544.314470908583,27805.164260562327,16046.995077200478,1532.279343129284,101596.08235000807,0.5771228296594119,0.09384875076689164,3.35013,1.2690911053633318,3.350130000000328,1.282631863971916,1.2830789168737313,2.6119185824884146,19480.843950396764,1986.4932418712572,0.0003485252795836832,0.00011418677819143953,0.0002343385013922437,0.0007850644436691974,0.09384875076689156,0.09384875076689188,0.49979023233012737,3.979039320256561e-13,27805.164260562327,16046.995077200478,0.85,0.9360514795233206,0.6388612292260403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283919955027702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15089.984702127986,1532.279343129284,0.49979023233012737,5.3682317383671965
62.400000000000006,-26.090038199983745,1.548273682507242,34.929052459309645,24.694057646580063,5.007347870290236,-22.979704025854446,-36.684561521373666,1.8970136961609427,-5.31398008907621,-5.313980089076589,39.58457944508162,37914.28132244581,17670.303461828364,55584.58478427417,66305.26426585227,111782.644166646,76780.93702289452,48389.95407948817,31545.536603784833,27807.076438965367,16052.87474285051,1532.3135711717478,101601.35797996806,0.5772945882349578,0.09385467129127052,3.35013,1.269092681272887,3.350130000000551,1.2826298085571644,1.2830767359798794,2.6119227680889274,19480.974311283542,1986.506534982236,0.0003484280136359245,0.00011415631993723973,0.00023427169369868477,0.0007848406292107748,0.0938546712912705,0.09385467129127047,0.4997868988227329,3.979039320256561e-13,27807.076438965367,16052.87474285051,0.85,0.936514534654742,0.6387971713248262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428408095299308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15090.046874601394,1532.3135711717478,0.4997868988227329,5.369124081458307
62.6,-26.092804685759265,1.561686367036784,34.9295183530483,24.69470326267185,5.008192618333389,-22.982109822418533,-36.68697840822858,1.897497754992652,-5.313027917341401,-5.3130279173418,39.586815457176485,37912.461378208674,17702.389282274853,55614.85066048353,66304.58164811795,111815.95411026197,76781.46733059363,48389.347060684246,31546.800299899314,27808.983179869174,16058.733987392685,1532.347682132908,101606.61822940815,0.5774657017671019,0.09386057500312604,3.35013,1.269094164320268,3.3501299999988072,1.282627751538734,1.2830745535962185,2.611926956968566,19481.10886174703,1986.5202553111442,0.0003483308365856455,0.00011412596741993829,0.0002342048691657072,0.0007846167583381106,0.09386057500312608,0.09386057500312604,0.4997835653223009,3.979039320256561e-13,27808.983179869174,16058.733987392685,0.85,0.9369744176561992,0.6387323889192903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284241849755688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15090.10889500496,1532.347682132908,0.4997835653223009,5.3700142241027065
62.800000000000004,-26.095569370876362,1.575045785451706,34.92998599622822,24.69534430364149,5.009032980774221,-22.98451443672874,-36.689398892316945,1.8979780466265523,-5.312080020779661,-5.312080020780066,39.58904494039621,37910.660725663394,17734.34895104681,55645.00967671021,66303.8983380915,111849.13350672295,76781.99486447354,48388.757252045354,31548.041791586875,27810.886217584644,16064.571191837182,1532.3818361710046,101611.86316470863,0.5776360762527466,0.09386646150657492,3.35013,1.269095707810484,3.3501299999985306,1.2826257119133841,1.2830723887251838,2.6119311104424785,19481.24270843296,1986.5339038747138,0.0003482337477006937,0.00011409557719568902,0.0002341381705050047,0.0007843933091539314,0.09386646150657495,0.09386646150657497,0.4997802318285528,3.979039320256561e-13,27810.886217584644,16064.571191837182,0.85,0.9374328604470843,0.6386682171855569,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284402644127405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15090.170991307823,1532.3818361710046,0.4997802318285528,5.370902683181902
