time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
63.0,-26.098332235302575,1.58835215081902,34.93045532953105,24.69597563557329,5.009867790283533,-22.986917967507633,-36.69181162314487,1.8984535224885632,-5.311135530583101,-5.311135530583523,39.591266799592155,37908.84003238658,17766.18077961155,55675.020811998125,66303.20117746523,111882.16430768544,76782.50606627174,48388.1449211931,31549.29016119849,27812.782350608653,16070.382927628436,1532.4158521344498,101617.08817245084,0.5778056551496636,0.09387232615451045,3.35013,1.2690971941547469,3.350129999998611,1.2826236945693807,1.28307024625757,2.61193521855586,19481.372411318658,1986.5471298882553,0.00034813674762982207,0.00011406529175396127,0.0002340714558758608,0.0007841698064733975,0.0938723261545105,0.0938723261545107,0.4997768983412213,3.979039320256561e-13,27812.782350608653,16070.382927628436,0.85,0.9378887639228624,0.6386037149367805,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428456333722255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15090.232934983214,1532.4158521344498,0.4997768983412213,5.371789116425316
63.2,-26.101093298348008,1.601605678095033,34.93092630184599,24.69660221775996,5.010699167545037,-22.989320220028922,-36.69422791628165,1.8989260892259596,-5.3101937915714075,-5.310193791571798,39.59348147070687,37907.03858406345,17797.88363439209,55704.92221845554,66302.49960362367,111915.05446588827,76783.01109423951,48387.55007467921,31550.51224395589,27814.671227872524,16076.17047742869,1532.4496830832795,101622.29380967168,0.577974492156466,0.0938781697086724,3.35013,1.2690987272048369,3.3501299999989658,1.282621690616841,1.2830681172994536,2.6119392994116986,19481.50054777086,1986.5601961700336,0.00034803983564038357,0.00011403496903672407,0.0002340048666036595,0.0007839467237549178,0.09387816970867348,0.09387816970867242,0.49977356486004976,3.979039320256561e-13,27814.671227872524,16076.17047742869,0.85,0.9383433009162712,0.6385399044888345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284723927870282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15090.294953299453,1532.4496830832795,0.49977356486004976,5.372672972023064
63.400000000000006,-26.10385256567787,1.6148065832587544,34.93139887416481,24.69723899792882,5.011532531767765,-22.99172065736617,-36.69664393002165,1.8994006234560725,-5.309254349466016,-5.309254349466351,39.59569090548937,37905.24293660675,17829.456901767146,55734.6998383739,66301.82560568077,111947.83781096974,76783.54376494577,48386.96109587175,31551.758521193355,27816.555303521825,16081.939810147043,1532.4834136922973,101627.48573933422,0.5781427511303286,0.09388399827523408,3.35013,1.2691002756403762,3.3501300000001777,1.282619677315346,1.2830659791021732,2.6119433993186227,19481.635697780057,1986.57397763559,0.0003479430114792316,0.00011400465726808019,0.0002339383542111514,0.0007837238985934046,0.09388399827523412,0.09388399827523411,0.4997702313847917,3.410605131648481e-13,27816.555303521825,16081.939810147043,0.85,0.9387953985509927,0.63847598987773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428488441718653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15090.356819826411,1532.4834136922973,0.4997702313847917,5.373554463953036
63.6,-26.106610030367996,1.6279550708118102,34.93187299276326,24.69787123790013,5.012361206442123,-22.994119941066483,-36.69905596235765,1.8998711171406257,-5.3083196741067695,-5.308319674107188,39.597894021329566,37903.440297772286,17860.90746816642,55764.347765938706,66301.15210158551,111980.49638584917,76784.07474492064,48386.36294110743,31553.01311534801,27818.436816097237,16087.688205255581,1532.5172608181738,101632.66364823998,0.5783102879435117,0.09388981086607232,3.35013,1.2691017960524187,3.350129999999172,1.2826176826813942,1.2830638596922177,2.6119474612234717,19481.770418814354,1986.5877153578801,0.0003478462753350726,0.00011397440287277568,0.00023387187246229688,0.0007835011760921147,0.09388981086607238,0.09388981086607247,0.4997668979152107,3.979039320256561e-13,27818.436816097237,16087.688205255581,0.85,0.9392451730642999,0.6384119023796531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285044805494151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15090.418611407513,1532.5172608181738,0.4997668979152107,5.374434565180669
63.800000000000004,-26.109365711803385,1.641051349111294,34.93234859616848,24.698488844465487,5.013182450109557,-22.996518362776847,-36.701471626851685,1.9003351010830294,-5.307388658775608,-5.30738865877602,39.60008890955291,37901.657046373824,17892.23302030983,55793.890066683656,66300.45436572985,112012.99823297006,76784.57839156059,48385.781072204554,31554.219243728923,27820.31084693038,16093.409687399195,1532.5509571921011,101637.82001628756,0.5784769902804626,0.0938955998241916,3.35013,1.269103332948871,3.3501300000001812,1.2826157182306805,1.2830617705883394,2.6119514616750346,19481.89820479399,1986.6007459014027,0.0003477496264738106,0.00011394411034976076,0.00023380551612404985,0.0007832788737326631,0.09389559982419164,0.09389559982419175,0.49976356445107956,3.979039320256561e-13,27820.31084693038,16093.409687399195,0.85,0.9396940065292585,0.6383487496827608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428520509238425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15090.480402215617,1532.5509571921011,0.49976356445107956,5.375312730890395
64.0,-26.11211958938299,1.6540956374911264,34.93282565244466,24.69912146860736,5.0140082816965705,-22.99891470183132,-36.7038793983869,1.9008033941449178,-5.306458526431015,-5.306458526431418,39.60227867059459,37899.85318686332,17923.42697210055,55823.28015896387,66299.79176712608,112045.39669738604,76785.11811573166,48385.1795354689,31555.487311403063,27822.177958159402,16099.11324940157,1532.58439282547,101642.96121792682,0.5786431699780062,0.09390137262532963,3.35013,1.2691048473166306,3.3501300000006045,1.2826137335111425,1.283059661321783,2.6119555034149307,19482.035144418845,1986.614709856969,0.000347653065563976,0.00011391392420312903,0.00023373914136084694,0.0007830565096472142,0.09390137262532972,0.09390137262532956,0.4997602309921803,3.979039320256561e-13,27822.177958159402,16099.11324940157,0.85,0.9401393588908824,0.6382846650302894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285365278977233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15090.54203985841,1532.58439282547,0.4997602309921803,5.3761880021740405
64.2,-26.114871669655805,1.6670881289749864,34.933304096077315,24.699729785230033,5.014821289215339,-23.001310705655083,-36.706287134997524,1.9012603252146114,-5.305535214591259,-5.305535214591638,39.6044601337293,37898.05588033547,17954.505109684058,55852.56099001953,66299.09055832821,112077.6382709538,76785.61430668342,48384.57962869068,31556.705197769712,27824.042602941525,16104.790506014015,1532.6180486792482,101648.08468375308,0.578808433261651,0.09390712497443213,3.35013,1.2691063633328308,3.3501300000002865,1.282611801600673,1.2830576049954832,2.6119594376249364,19482.16103873011,1986.627547504001,0.0003475565923218017,0.00011388374587881322,0.0002336728464429885,0.000782834413054049,0.09390712497443207,0.09390712497443188,0.4997568975383037,3.979039320256561e-13,27824.042602941525,16104.790506014015,0.85,0.9405836581490566,0.6382212633550153,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285525364069185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15090.603755101329,1532.6180486792482,0.4997568975383037,5.377061926400769
64.4,-26.1176219712462,1.6800290487690372,34.93378389641292,24.700357939023547,5.015641707526087,-23.003704367142184,-36.708698224369414,1.901724103422088,-5.30461099921871,-5.304610999219091,39.60663641915699,37896.27719527406,17985.44812356943,55881.725318843484,66298.43118386454,112109.77665144822,76786.15423162463,48384.000243034345,31557.94887621143,27825.897344014265,16110.449488281345,1532.6512277039637,101653.19053918154,0.5789732237241552,0.09391285905558243,3.35013,1.2691079040756454,3.3501300000003673,1.2826098375881567,1.2830555166678974,2.6119634372208202,19482.298029294667,1986.6415166539714,0.0003474602060406703,0.00011385353292952002,0.00023360667311115029,0.0007826127237898579,0.09391285905558236,0.0939128590555825,0.49975356408924887,3.979039320256561e-13,27825.897344014265,16110.449488281345,0.85,0.9410256976553093,0.6381580110984268,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285685348034376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15090.665390784852,1532.6512277039637,0.49975356408924887,5.37793291359797
64.60000000000001,-26.120370487537006,1.692918584898341,34.93426499167026,24.700961855147057,5.016448837068338,-23.00609775068534,-36.71110550696028,1.9021761002166555,-5.303694355846062,-5.3036943558464325,39.6088047338181,37894.49189634034,18016.27832241779,55910.77021875813,66297.73501355638,112141.76470942782,76786.65228518794,48383.40916797192,31559.15901912891,27827.751373453666,16116.083483748984,1532.684739623395,101658.28066163721,0.579137109120608,0.09391857460031101,3.35013,1.2691094530606648,3.3501299999991643,1.282607928341146,1.283053483236992,2.6119673253017175,19482.42439619052,1986.6544024912198,0.0003473639068989629,0.00011382337506651147,0.0002335405318324514,0.0007823911419078505,0.09391857460031106,0.09391857460031099,0.4997502306448229,3.979039320256561e-13,27827.751373453666,16116.083483748984,0.85,0.9414662229295125,0.6380950220483832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428584523194911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15090.726879043505,1532.684739623395,0.4997502306448229,5.378802520989127
64.8,-26.12311722419745,1.705756958444395,34.9347473431081,24.701575689855986,5.017259606296134,-23.008489168220812,-36.71351244030518,1.9026315503194955,-5.3027773609212545,-5.302777360921661,39.61096668143763,37892.71226063363,18046.975872367595,55939.688133001226,66297.05996949064,112173.63029068685,76787.17209397518,48382.824385118074,31560.386343174563,27829.594448828622,16121.69583913066,1532.7177558645103,101663.35006986279,0.5793004231080069,0.09392426844692234,3.35013,1.269110993253999,3.350129999997817,1.2826060028181652,1.2830514336362795,2.6119712465394938,19482.556282854366,1986.6678511881598,0.00034726769464456144,0.00011379322895384583,0.0002334744656907156,0.0007821698117444371,0.09392426844692234,0.09392426844692248,0.4997468972048406,3.979039320256561e-13,27829.594448828622,16121.69583913066,0.85,0.9419044658208318,0.6380320679567529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286005015422363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15090.788363195024,1532.7177558645103,0.4997468972048406,5.379669347616245
65.0,-26.12586217418617,1.7185443658331692,34.935230907631606,24.702185054216557,5.018065409882653,-23.010879474106076,-36.71591546209527,1.9030827098025815,-5.301865562995772,-5.301865562996163,39.613122504737134,37890.925594380074,18077.55556673553,55968.481161115604,66296.3864976729,112205.37804062398,76787.69120279266,48382.23029949993,31561.623225880805,27831.435976215565,16127.28853235494,1532.7509537272354,101668.40661978141,0.5794630412220606,0.09392994742553971,3.35013,1.269112514215522,3.3501299999993956,1.2826040971297927,1.283049403989128,2.6119751273966068,19482.687991920837,1986.6812817752075,0.0003471715694706539,0.00011376313918714865,0.00023340843028350528,0.0007819485845456795,0.09392994742553976,0.09392994742553969,0.49974356376912427,3.979039320256561e-13,27831.435976215565,16127.28853235494,0.85,0.9423404335963236,0.6379689159544532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286164698777377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15090.849774100352,1532.7509537272354,0.49974356376912427,5.380534191804588
65.2,-26.12860534334024,1.7312810154094647,34.93571564276734,24.702799587417417,5.018871548072384,-23.01326814347058,-36.71831820448858,1.9035343482027045,-5.300955976521266,-5.300955976521684,39.61527235444549,37889.14476153491,18108.010254222707,55997.15501575761,66295.729338312,112237.01094655348,76788.22613927684,48381.64156249957,31562.871751974744,27833.27135401877,16132.86147240847,1532.783988777802,101673.44698257014,0.5796250561858259,0.09393560880932446,3.35013,1.2691140697943046,3.350130000002025,1.2826021890355455,1.283047372046998,2.6119790131647407,19482.823716806608,1986.69512186186,0.0003470755311194312,0.00011373306026498184,0.0002333424708544494,0.0007817276118836165,0.09393560880932436,0.09393560880932464,0.49974023033750326,3.979039320256561e-13,27833.27135401877,16132.86147240847,0.85,0.9427742625616222,0.6379058097075602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286324281598448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15090.91118313605,1532.783988777802,0.49974023033750326,5.3813971715125275
65.4,-26.131346738003938,1.7439671013009796,34.936201490913696,24.703394632693403,5.019667507856067,-23.015656233524933,-36.72072080718351,1.9039770033770584,-5.300051720093222,-5.300051720093606,39.61741399353291,37887.37027259493,18138.348465091058,56025.718737685995,66295.04095736562,112268.49140893898,76788.72583004908,48381.0551452784,31564.07853863409,27835.101986482296,16138.40854596909,1532.817073040861,101678.46797832826,0.579786219350174,0.09394124840619364,3.35013,1.2691155929537494,3.3501299999997918,1.2826003226587959,1.2830453819482193,2.6119828139878143,19482.950499097562,1986.7080500576203,0.00034697957931558116,0.00011370299043495904,0.00023327658888062212,0.0007815068987066386,0.09394124840619361,0.0939412484061936,0.49973689690981377,3.979039320256561e-13,27835.101986482296,16138.40854596909,0.85,0.9432069305063231,0.6378433159793275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286483764218592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15090.97251766827,1532.817073040861,0.49973689690981377,5.38225835878584
65.60000000000001,-26.134086350821967,1.7566028361146977,34.936688415440706,24.70399474203589,5.020464663638366,-23.018042599992356,-36.72311935862524,1.9044209128087486,-5.299148275251582,-5.29914827525196,39.619549061916466,37885.58842548957,18168.559111769144,56054.147537258716,66294.36552684885,112299.84785692356,76789.23827629705,48380.46117493767,31565.307890399312,27836.92321830558,16143.933910404236,1532.8497855436685,101683.46908696795,0.5799467773000133,0.09394686686625307,3.35013,1.2691171380924064,3.3501299999986465,1.2825984502606198,1.283043385937557,2.6119866270844665,19483.08051772692,1986.721308268055,0.0003468837142633943,0.00011367297863139964,0.00023321073563199464,0.0007812862817628142,0.09394686686625306,0.0939468668662531,0.49973356348589854,3.979039320256561e-13,27836.92321830558,16143.933910404236,0.85,0.9436370737435897,0.637780563429675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286643147000329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15091.0337749077,1532.8497855436685,0.49973356348589854,5.383116630548179
65.8,-26.136824187661148,1.769188418549002,34.937176382394135,24.70460015991705,5.021261133000352,-23.020427436431483,-36.72551770051939,1.904864381770679,-5.298248684136922,-5.298248684137347,39.62167886987296,37883.81244675088,18198.650539417347,56082.46298616823,66293.71039400104,112331.10306654632,76789.77019310708,48379.872245856925,31566.55327472239,27838.742133127937,16149.44228239337,1532.8825813155668,101688.45838253378,0.580106752135745,0.0939524719167971,3.35013,1.2691186486138033,3.3501300000000462,1.282596579744214,1.283041391920618,2.611990436360052,19483.21547645644,1986.7350702285123,0.00034678793570445704,0.00011364297676393922,0.00023314495894051783,0.000781065921295397,0.09395247191679705,0.0939524719167974,0.4997302300656066,3.979039320256561e-13,27838.742133127937,16149.44228239337,0.85,0.944065046745934,0.6377177688732542,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286802429509724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15091.095033220481,1532.8825813155668,0.4997302300656066,5.3839728031076906
66.0,-26.13956025464793,1.7817240442650228,34.9376653400124,24.705196043383353,5.022051442057166,-23.022811295848804,-36.72791583286596,1.9053024832580747,-5.297353458797716,-5.297353458798129,39.623801500095446,37882.04259295024,18228.624570387616,56110.66716333786,66293.04378380603,112362.22477974149,76790.28796356104,48379.28677270544,31567.77910095067,27840.55642554784,16154.927967011788,1532.9153850292907,101693.43038170799,0.5802659875068893,0.09395805762305523,3.35013,1.2691201992472636,3.350130000001233,1.2825947340849462,1.2830394228803925,2.61199419502538,19483.346845951317,1986.748466188894,0.000346692243371537,0.00011361298482903364,0.00023307925854250337,0.0007808458164209968,0.09395805762305527,0.09395805762305517,0.49972689664879294,3.979039320256561e-13,27840.55642554784,16154.927967011788,0.85,0.9444914870289581,0.6376553434333019,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286961612081563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15091.156215779483,1532.9153850292907,0.49972689664879294,5.384827528680311
66.2,-26.14229457094533,1.7942099143551296,34.93815524080576,24.705782217811816,5.0228365087405855,-23.025194103683496,-36.730317562445975,1.9057360414787166,-5.29646113260992,-5.29646113261031,39.62591632273819,37880.29190614394,18258.477945936007,56138.769852079946,66292.36211470579,112393.20274334375,76790.78832175239,48378.71811319034,31568.96689840228,27842.362682701954,16160.388808095353,1532.9479774556546,101698.38119567615,0.5804244773427781,0.09396362026197708,3.35013,1.2691217762557794,3.3501300000005267,1.2825929094407744,1.2830374749725721,2.6119979109043228,19483.47379758085,1986.761411652384,0.00034659663654191023,0.00011358295523153196,0.00023301368131037827,0.0007806261241683376,0.09396362026197705,0.09396362026197708,0.4997235632353185,3.979039320256561e-13,27842.362682701954,16160.388808095353,0.85,0.9449169080695826,0.6375937413491544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287120695065754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15091.217322591692,1532.9479774556546,0.4997235632353185,5.38567984462494
66.4,-26.145027116054234,1.8066462323720531,34.938646052751274,24.70637352615597,5.023621966920433,-23.027575277989655,-36.73271150384096,1.9061701288558328,-5.2955709287327295,-5.295570928733128,39.62802515151377,37878.52071632677,18288.209189845842,56166.72990617261,66291.696536489,112424.06833621478,76791.30430844171,48378.128488279384,31570.195355735923,27844.16260987993,16165.830272516108,1532.9803950789355,101703.31563597562,0.5805823827066716,0.0939691651266824,3.35013,1.269123303261586,3.350129999999439,1.2825910821573525,1.2830355245354594,2.612001632168681,19483.60471449629,1986.7747614625068,0.0003465011158798555,0.00011355303030619694,0.00023294808557365856,0.0007804063699228807,0.09396916512668237,0.09396916512668224,0.49972022982504977,3.979039320256561e-13,27844.16260987993,16165.830272516108,0.85,0.9453393393340596,0.6375314320193065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287279679570266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15091.27827740158,1532.9803950789355,0.49972022982504977,5.3865294316811685
66.60000000000001,-26.14775789579904,1.8190331945755558,34.93913774130488,24.706970143038802,5.024406877902265,-23.029954917897392,-36.73510520076377,1.906603900000594,-5.294684350238981,-5.294684350239361,39.630128641322855,37876.755352375934,18317.82267789841,56194.578030274344,66291.0507131074,112454.83311069166,76791.83927332256,48377.5439125911,31571.439289701626,27845.95971968586,16171.254742723995,1533.0128632713258,101708.23771568039,0.5807397161208862,0.09397469606007114,3.35013,1.2691248775226995,3.3501299999999654,1.2825892561772805,1.283033575512692,2.612005350789359,19483.7404465869,1986.7886022838484,0.0003464056811291492,0.00011352311571623692,0.0002328825654129123,0.0007801868688667599,0.09397469606007113,0.09397469606007114,0.4997168964178584,3.979039320256561e-13,27845.95971968586,16171.254742723995,0.85,0.9457596422454647,0.6374690912739499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287438564396957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15091.339308177121,1533.0128632713258,0.4997168964178584,5.387377193375353
66.8,-26.15048691636906,1.831370991660086,34.939630253667346,24.707552266214066,5.025183684207109,-23.0323337848681,-36.737498723063595,1.907030552706104,-5.2938025032063365,-5.293802503206665,39.63222441165369,37874.996175950575,18347.321749281884,56222.31792523246,66290.38328852302,112485.45695122085,76792.34931659016,48376.96220401753,31572.65234730292,27847.751913415952,16176.655234388862,1533.045344460728,101713.14122660557,0.580896270718197,0.093980206202507,3.35013,1.2691263896925373,3.3501299999986456,1.2825874632197045,1.2830316596340556,2.6120090021698035,19483.86985552848,1986.8017983234315,0.00034631033202107823,0.00011349321058520049,0.00023281712143587776,0.0007799676230359772,0.09398020620250709,0.09398020620250687,0.49971356301362135,3.410605131648481e-13,27847.751913415952,16176.655234388862,0.85,0.9461786506625877,0.6374072449888842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287597349878223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15091.400264052209,1533.045344460728,0.49971356301362135,5.388223454191742
67.0,-26.153214183572068,1.843659826523396,34.94012355314522,24.708134529087715,5.025959436367737,-23.034711178943578,-36.73989203581584,1.9074564317392169,-5.292922341248641,-5.292922341249005,39.63431330349324,37873.242811794764,18376.699082013933,56249.9418938087,66289.71988484373,112515.95458520863,76792.86243737463,48376.38536432559,31573.863414498926,27849.535618350972,16182.033749861024,1533.0775359877755,101718.0249708744,0.581052193171873,0.09398569509637177,3.35013,1.2691279562609274,3.3501300000006893,1.282585673699375,1.2830297473037204,2.6120126465604327,19484.00004530225,1986.8150739857394,0.0003462150683005282,0.00011346331534607409,0.0002327517529544541,0.0007797486301253054,0.09398569509637163,0.09398569509637186,0.49971022961222045,3.410605131648481e-13,27849.535618350972,16182.033749861024,0.85,0.9465958327747815,0.6373456151651309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287756036367723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15091.461143635679,1533.0775359877755,0.49971022961222045,5.389067019585855
67.2,-26.155939703364066,1.8558998916868052,34.940617601767734,24.708712112065427,5.026731039557903,-23.03708741502596,-36.74228513902051,1.9078787512198063,-5.292046089654377,-5.292046089654729,39.63639555905707,37871.495396821905,18405.96090195445,56277.45629877636,66289.05486809599,112546.33061521474,76793.3719611658,48375.81248989182,31575.066079193315,27851.314845164306,16187.39157303559,1533.109719826928,101722.8925624847,0.5812074461484942,0.09399116597046644,3.35013,1.2691295382147656,3.350129999999194,1.2825839006072446,1.2830278515168003,2.612016257504766,19484.129322441495,1986.8282565852248,0.00034611988970746697,0.00011343342999532816,0.00023268645971213881,0.0007795298892754277,0.09399116597046646,0.09399116597046644,0.49970689621354225,3.410605131648481e-13,27851.314845164306,16187.39157303559,0.85,0.9470113344174625,0.637284229793963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287914624196956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15091.52194763301,1533.109719826928,0.49970689621354225,5.389908306229795
67.4,-26.158663468535227,1.8680913824185263,34.94111235877134,24.7092850500718,5.0274989950681395,-23.039462436486605,-36.74467426082117,1.9082979630195067,-5.2911729131023435,-5.2911729131027565,39.63847083211459,37869.7407787219,18435.105560967302,56304.846339689204,66288.38628138334,112576.57951236871,76793.87609751597,48375.23059485442,31576.27278073505,27853.087670018074,16192.727528766374,1533.1417720007373,101727.74182587067,0.5813620278155635,0.09399661674540155,3.35013,1.2691310773091393,3.350130000000826,1.2825821418357037,1.2830259701652078,2.6120198392947414,19484.25723267114,1986.8412997987225,0.00034602479644171884,0.0001134036016156478,0.00023262119482607104,0.0007793112434226654,0.09399661674540148,0.09399661674540163,0.49970356281747785,3.979039320256561e-13,27853.087670018074,16192.727528766374,0.85,0.9474247394324041,0.6372227547375867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288073113706075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15091.582676051185,1533.1417720007373,0.49970356281747785,5.390747431544519
67.60000000000001,-26.161385484726722,1.880234496946827,34.94160779729188,24.70986811621117,5.028269018170641,-23.041835676769033,-36.74706310322506,1.908719210212965,-5.290301923642971,-5.290301923643342,39.640540888943065,37867.9918000474,18464.131283019684,56332.12308306708,66287.7449581878,112606.73178164677,76794.40760706851,48374.6544489281,31577.503509044902,27854.855540439283,16198.046906314385,1533.1737123987054,101732.57727984227,0.5815160980748326,0.09400205243497753,3.35013,1.2691326306900015,3.3501299999997567,1.282580373403327,1.2830240792588974,2.6120234407691973,19484.39208807068,1986.8550512224542,0.0003459297882544131,0.00011337378396617198,0.00023255600428824112,0.0007790928466461653,0.09400205243497757,0.09400205243497728,0.4997002294239227,3.979039320256561e-13,27854.855540439283,16198.046906314385,0.85,0.9478358925003162,0.6371611762628839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288231504469646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15091.643404460046,1533.1737123987054,0.4997002294239227,5.391584218535566
67.8,-26.164105744987364,1.8923294188676134,34.942103868914174,24.710436723567568,5.029030520383264,-23.044208188662633,-36.749448034074135,1.9091329640585442,-5.2894363471623365,-5.289436347162717,39.6426035468429,37866.2358682002,18493.0468475281,56359.2827157283,66287.08365839513,112636.75063090962,76794.9156805016,48374.067890306564,31578.71976688337,27856.62012498638,16203.343761716742,1533.205769723613,101737.39605424456,0.5816694088879407,0.09400746914510648,3.35013,1.2691341697843748,3.3501300000003362,1.28257863974156,1.2830222232449284,2.6120269714417295,19484.5209972229,1986.8681962977062,0.0003458348653362873,0.00011334402236302856,0.00023249084297325876,0.0007788745477700034,0.09400746914510656,0.09400746914510646,0.49969689603277645,3.979039320256561e-13,27856.62012498638,16203.343761716742,0.85,0.948245316982494,0.6370996773483579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288389796809524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15091.704058828764,1533.205769723613,0.49969689603277645,5.392419547443659
68.0,-26.166824255113838,1.9043763474777318,34.94260053812346,24.711005470622354,5.029791041918171,-23.04657922322276,-36.75183268552644,1.909546010027085,-5.288572325892346,-5.288572325892731,39.64465929925759,37864.48573284491,18521.842833928942,56386.32856677385,66286.42609291372,112666.6448902062,76795.42657069315,48373.486210624535,31579.93373340957,27858.37596336353,16208.618866239618,1533.2375200574684,101742.1948033106,0.5818221021769369,0.09401286436276503,3.35013,1.269135720417835,3.3501299999992398,1.2825769092106116,1.283020370472234,2.6120304957477414,19484.650621047294,1986.8814142492386,0.000345740027433216,0.0001133142714598099,0.00023242575597340608,0.0007786564978591869,0.094012864362765,0.09401286436276501,0.4996935626439427,3.979039320256561e-13,27858.37596336353,16208.618866239618,0.85,0.9486529622802357,0.6370384004190578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42885479903153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15091.764711930882,1533.2375200574684,0.4996935626439427,5.393252322808489
68.2,-26.16954102262928,1.916375469709762,34.94309776609136,24.71156461341309,5.0305454875871884,-23.048949296836582,-36.75421723220495,1.9099537617945108,-5.287712553894437,-5.287712553894858,39.64670787901468,37862.74162696588,18550.526660781896,56413.26828774778,66285.75672197563,112696.41037764991,76795.92302401448,48372.907929004825,31581.127883344063,27860.126994892387,16213.872025789016,1533.2692649651722,101746.9761090925,0.581974088946598,0.09401824010085152,3.35013,1.2691372677544135,3.35012999999955,1.2825752031966413,1.2830185423339613,2.6120339701331075,19484.77658192736,1986.894258684399,0.00034564527423112614,0.00011328452907458145,0.00023236074515654468,0.0007784387031712951,0.09401824010085302,0.09401824010085175,0.499690229257329,3.979039320256561e-13,27860.126994892387,16213.872025789016,0.85,0.9490591745296865,0.6369774949153837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42887060853179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15091.825291132554,1533.2692649651722,0.499690229257329,5.394082787515422
68.4,-26.17225606324118,1.9283269833597716,34.94359552707787,24.712133849412226,5.031302408801258,-23.051317568339005,-36.75660523641852,1.910363913899034,-5.28685430207446,-5.286854302074845,39.64875098345908,37861.016216997225,18579.091809994137,56440.108026991365,66285.113023523,112726.076396538,76796.44540434785,48372.34859782196,31582.32978502876,27861.871563020875,16219.107928612779,1533.3008003691589,101751.74192018984,0.5821255722870847,0.094023599145193,3.35013,1.2691388650937006,3.350129999998935,1.2825734858219657,1.2830167029392532,2.6120374676644706,19484.909121047738,1986.9077739133893,0.00034555060513092104,0.00011325475078837587,0.00023229585434254515,0.0007782213105085908,0.094023599145193,0.09402359914519301,0.4996868958728464,3.979039320256561e-13,27861.871563020875,16219.107928612779,0.85,0.9494636440067701,0.6369168961547407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288864082248671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15091.885792944813,1533.3008003691589,0.4996868958728464,5.394910803993418
68.60000000000001,-26.174969358210998,1.9402310698031575,34.944093780097205,24.7126935859211,5.032052680022673,-23.053684933589818,-36.75898552229626,1.910768255401484,-5.286001215232773,-5.286001215233148,39.65078732484405,37859.27057602812,18607.54813396849,56466.8187099966,66284.45976019843,112755.62137615688,76796.95539397775,48371.766209807436,31583.54353796702,27863.61348198996,16224.323455328333,1533.3324684358906,101756.49276553796,0.5822763607388953,0.09402894108463156,3.35013,1.2691404212219641,3.350129999999652,1.2825717953719564,1.2830148905874832,2.612040910371364,19485.038516380286,1986.9209685652374,0.0003454560207347351,0.00011322507594279926,0.00023223094479193587,0.0007780038550758081,0.09402894108463149,0.09402894108463145,0.49968356249040985,3.979039320256561e-13,27863.61348198996,16224.323455328333,0.85,0.9498657554143447,0.636855864500272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289021982015002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15091.94614600623,1533.3324684358906,0.49968356249040985,5.395737217873098
68.8,-26.17768092642634,1.9520879230050112,34.94459249063317,24.713253531977557,5.032801668308016,-23.056050872783878,-36.761369405407436,1.911171614665567,-5.285150165883067,-5.285150165883449,39.652816998823695,37857.54381958771,18635.888078887787,56493.431898475494,66283.81141212754,112785.04731735845,76797.46928733657,48371.20169479683,31584.741769488603,27865.347826343117,16229.518302275272,1533.3639038483038,101761.22495817198,0.5824265465271652,0.09403426285109603,3.35013,1.269141993285157,3.350129999999958,1.282570109333894,1.2830130827572377,2.6120443441020926,19485.168902172776,1986.934264215892,0.0003453615203329513,0.00011319536344722162,0.00023216615688572968,0.0007777868071675896,0.09403426285109615,0.09403426285109603,0.4996802291099374,3.979039320256561e-13,27865.347826343117,16229.518302275272,0.85,0.950266556073222,0.6367954039591901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289179783520998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15092.006574091502,1533.3639038483038,0.4996802291099374,5.3965613815238305
69.0,-26.18039074742868,1.9638977299801048,34.94509162845997,24.713813757430785,5.033548498404299,-23.05841545504673,-36.76374546540899,1.9115732060223944,-5.284302586502633,-5.284302586502961,39.65484062689675,37855.79660991157,18664.115814943896,56519.91242485547,66283.17139420744,112814.365149744,76797.99019761616,48370.6154133205,31585.971982550738,27867.07794059266,16234.694728988525,1533.3953212316421,101765.9423148598,0.5825761410506629,0.09403956809909324,3.35013,1.2691435477649793,3.350130000000469,1.2825684313698262,1.2830112831126765,2.6120477613985464,19485.301068308912,1986.9477414110745,0.0003452671045874021,0.00011316575562302723,0.00023210134896437489,0.0007775696922060212,0.09403956809909332,0.09403956809909331,0.49967689573135055,3.410605131648481e-13,27867.07794059266,16234.694728988525,0.85,0.9506646420649627,0.6367343081448102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289337487859028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15092.066850769334,1533.3953212316421,0.49967689573135055,5.397383339068553
69.2,-26.18309885344662,1.975660675057717,34.945591152923754,24.714364378619962,5.034289452382167,-23.06077908125146,-36.76612892942501,1.911969680187053,-5.283458918507961,-5.28345891850837,39.65685697588558,37854.081627223386,18692.232953432675,56546.314580656064,66282.51879272849,112843.5542694848,76798.49596949042,48370.058803985434,31587.152406116656,27868.80252332364,16239.849116624537,1533.426685479867,101770.64145014477,0.5827250418468202,0.09404485312978302,3.35013,1.269145142356865,3.3501300000001693,1.2825667770992455,1.2830095072771754,2.612051130450236,19485.42939350618,1986.9608269394932,0.00034517277232421254,0.00011313606272319775,0.0002320367096010148,0.0007773531419356477,0.09404485312978308,0.09404485312978315,0.49967356235457383,3.979039320256561e-13,27868.80252332364,16239.849116624537,0.85,0.9510622552066103,0.6366743528406353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289495093833129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15092.127204707358,1533.426685479867,0.49967356235457383,5.398203397897801
69.4,-26.18580522404544,1.9873769475050402,34.946091029964265,24.71491025006401,5.035027080814331,-23.063141477898597,-36.768504605256,1.9123633346674933,-5.282617822050383,-5.282617822050725,39.65886619269753,37852.346212108794,18720.236531606097,56572.58274371489,66281.86136501833,112872.61753392499,76798.9952126238,48369.48005971436,31588.350169899382,27870.519637300567,16244.981690334613,1533.4578476146432,101775.32112274722,0.5828732977261432,0.09405011698588676,3.35013,1.2691466896934434,3.3501299999977814,1.282565135807737,1.2830077445334627,2.6120544730776163,19485.556062221534,1986.9737435537656,0.0003450785242044344,0.00011310647400695856,0.00023197205019747584,0.0007771365245280697,0.09405011698588675,0.0940501169858867,0.49967022897953484,3.410605131648481e-13,27870.519637300567,16244.981690334613,0.85,0.9514574179959344,0.6366139540635063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289652603311662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15092.187331116293,1533.4578476146432,0.49967022897953484,5.39902093737882
69.60000000000001,-26.188509864909225,1.9990467357920287,34.9465912351075,24.71546132527294,5.035764818252948,-23.06550230658548,-36.77088007153941,1.912757259929169,-5.2817792944238136,-5.281779294424225,39.66086971519334,37850.616470262634,18748.127027806855,56598.74349806949,66281.22113284652,112901.57979196272,76799.51110766683,48368.90644508274,31589.560736204534,27872.23163130934,16250.096911250987,1533.488909511077,101779.98593113995,0.5830210198524967,0.09405536453070211,3.35013,1.2691482793400062,3.3501299999997936,1.282563493085476,1.2830059804664187,2.6120578186274104,19485.68695588434,1986.9870909927795,0.0003449843599792251,0.00011307689504570865,0.00023190746493351644,0.0007769201554977214,0.09405536453070222,0.09405536453070219,0.49966689560616406,3.979039320256561e-13,27872.23163130934,16250.096911250987,0.85,0.9518506127136428,0.636553574374623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289810015100053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15092.247534099733,1533.488909511077,0.49966689560616406,5.3998360270029595
69.8,-26.191212781908803,2.01067022077216,34.94709173339971,24.71600779043513,5.036498244941088,-23.06786201465465,-36.77325532827524,1.9131474776869033,-5.280944929488157,-5.280944929488578,39.66286680772604,37848.8926058339,18775.9090119214,56624.8016177553,66280.57992022627,112930.42882332198,76800.02399175134,48368.336677358886,31590.763682658282,27873.9398911743,16255.192911654136,1533.5200085560998,101784.63555363411,0.5831681124059898,0.09406059499898999,3.35013,1.269149840413593,3.350130000001576,1.2825618674829093,1.283004233632562,2.6120611293198626,19485.81708560224,1987.0003605310928,0.00034489027939349205,0.00011304732583598122,0.00023184295355751085,0.0007767040340016238,0.09406059499899008,0.09406059499899003,0.4996635622343948,3.979039320256561e-13,27873.9398911743,16255.192911654136,0.85,0.9522422246240377,0.6364934209894774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289967329522821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15092.307662091916,1533.5200085560998,0.4996635622343948,5.400649382537084
70.0,-26.19391398086393,2.0222475876017945,34.947592489996815,24.716549540776782,5.037228098129054,-23.07022053360595,-36.77563037546349,1.9135346508710598,-5.280113539473291,-5.28011353947368,39.6648569686106,37847.17456255646,18803.57990221935,56650.754464775804,66279.93485005345,112959.15641729493,76800.53123807994,48367.77095058285,31591.955874996765,27875.641665022125,16260.267958503093,1533.550967767845,101789.26686671778,0.5833145709756413,0.09406580540232423,3.35013,1.2691514042345808,3.350129999999752,1.2825602559093225,1.2830025009397819,2.6120644114492624,19485.945784900272,1987.013484207173,0.0003447962821941772,0.00011301776637431157,0.0002317785158198656,0.0007764881592036063,0.09406580540232423,0.09406580540232404,0.49966022886416295,3.979039320256561e-13,27875.641665022125,16260.267958503093,0.85,0.9526323041157416,0.6364335558887694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290124546915393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15092.367715099826,1533.550967767845,0.49966022886416295,5.401460632585503
70.2,-26.19661345428367,2.0337790227304784,34.94809348088974,24.71709649488332,5.037958108917752,-23.072577483516973,-36.77800140632314,1.9139221381510705,-5.279284636604984,-5.2792846366053405,39.666841427127174,37845.44902706522,18831.138922789734,56676.58794985495,66279.30678595902,112987.78388081069,76801.05496463737,48367.19720574366,31593.17528765968,27877.338172061936,16265.325774391747,1533.5818164775026,101793.88318221629,0.5834605037970413,0.09407099937248782,3.35013,1.2691529631102458,3.3501300000012697,1.2825586427034803,1.2830007667217096,2.6120676969111734,19486.07866558664,1987.027034266201,0.00034470236859148227,0.00011298826401867945,0.00023171410457280283,0.000776272373152484,0.09407099937248779,0.0940709993724878,0.49965689549540704,3.410605131648481e-13,27877.338172061936,16265.325774391747,0.85,0.9530199867576569,0.6363733357153089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290281667610243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15092.427693130448,1533.5818164775026,0.49965689549540704,5.402269522454789
70.4,-26.199311221237636,2.0452647032059454,34.94859466881733,24.717633879650407,5.038681882689218,-23.074933521133744,-36.78037606934083,1.9143041825853024,-5.278460234548902,-5.278460234549282,39.6688189115648,37843.7425579533,18858.59171471971,56702.33427267301,66278.66754729897,113016.28986505001,76801.56484307437,48366.63985372853,31594.361099273163,27879.030603031322,16270.362938327256,1533.6127039361136,101798.48299793573,0.5836057634141038,0.09407617478377982,3.35013,1.2691545631969352,3.350129999999211,1.2825570547100653,1.2829990578313644,2.612070931033419,19486.208032707153,1987.0402260412225,0.0003446085378717279,0.00011295872359689383,0.00023164981427483406,0.0007760569922965498,0.0940761747837799,0.09407617478377958,0.49965356212806805,3.979039320256561e-13,27879.030603031322,16270.362938327256,0.85,0.9534067698122537,0.63631384514576,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290438691165623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15092.48767245328,1533.6127039361136,0.49965356212806805,5.4030766636170355
70.60000000000001,-26.202007274359755,2.0567048141113577,34.9490960211687,24.71816651467236,5.039402410875333,-23.07728834062674,-36.78274671602992,1.914683477142306,-5.2776382758893305,-5.277638275889673,39.67078926373988,37842.02873054006,18885.933456752657,56727.962187292724,66278.02317148093,113044.67198282234,76802.06791602774,48366.07347508687,31595.54937882318,27880.71535458876,16275.378580779716,1533.6433740817583,101803.06317981522,0.5837503942703187,0.09408132886795753,3.35013,1.2691561193251983,3.3501300000007994,1.2825554793718372,1.282997361707436,2.612074139389906,19486.33567313017,1987.0532417421005,0.00034451479024104657,0.00011292924025158654,0.00023158554998946003,0.0007758416985861898,0.09408132886795768,0.09408132886795745,0.4996502287620893,3.410605131648481e-13,27880.71535458876,16275.378580779716,0.85,0.9537916081576774,0.6362542923661709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290595618684772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15092.547499977518,1533.6433740817583,0.4996502287620893,5.403881416342273
70.8,-26.204701606249646,2.0680995377895597,34.9495975126361,24.718699394166492,5.040121126873422,-23.079641791968132,-36.785113381315,1.9150613125919187,-5.276819216803801,-5.276819216804192,39.67275340131709,37840.307495919,18913.16579307891,56753.473288997906,66277.38577676335,113072.9462399726,76802.57678213074,48365.49850128649,31596.753645382494,27882.394670130358,16280.3756702456,1533.6739464274642,101807.62724712095,0.5838944560843735,0.0940864652250713,3.35013,1.2691576990811155,3.3501299999998735,1.2825539106697592,1.282995672329076,2.612077334238946,19486.464783399788,1987.0664073256198,0.00034442112590656764,0.00011289981351087535,0.0002315213123956923,0.0007756264942961807,0.09408646522507126,0.09408646522507115,0.49964689539741636,3.979039320256561e-13,27882.394670130358,16280.3756702456,0.85,0.9541742761336067,0.6361945079507773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290752449733224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15092.607328806771,1533.6739464274642,0.49964689539741636,5.404683697576334
71.0,-26.207394222734283,2.0794490527377345,34.95009911185871,24.719227593764685,5.040835875216526,-23.081994095989586,-36.7874798719771,1.9154357484718338,-5.276003774871583,-5.276003774872008,39.67471092824006,37838.59209226587,18940.291031095087,56778.88312336095,66276.74606295662,113101.10616141422,76803.08141705497,48364.927446364214,31597.948856323063,27884.06906736252,16285.353188107549,1533.704478228582,101812.17484665189,0.5840379016694186,0.09409158328962533,3.35013,1.2691592453187335,3.3501299999993908,1.2825523576521265,1.2829939987473695,2.6120804971524394,19486.59282012839,1987.079463438421,0.0003443275446155521,0.00011287039602162647,0.00023145714859392565,0.0007754115372189681,0.09409158328962532,0.09409158328962541,0.499643562033997,3.979039320256561e-13,27884.06906736252,16285.353188107549,0.85,0.9545554287718903,0.6361349768061356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290909183874494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15092.667158375261,1533.704478228582,0.499643562033997,5.405483962699004
71.2,-26.210078564381014,2.0907532201447045,34.95059994472756,24.719389958214038,5.041124839321805,-23.084393377736582,-36.789913348015375,1.9154396527640178,-5.275266025014901,-5.275266025015259,39.67653661084132,37837.14115180764,18967.499556286908,56804.64070809455,66276.30818103619,113129.46163860794,76803.60179884724,48364.43476991047,31599.074476596415,27885.653901284837,16290.352978181609,1533.7348830900937,101816.39947917384,0.5841840050030538,0.09409633909024248,3.35013,1.2691613333439458,3.350129999999061,1.2825525316799666,1.2829940532047055,2.6120801427227254,19486.724852175932,1987.092926960372,0.0003442342742042038,0.00011284015322901532,0.00023139412097518847,0.0007752003865026082,0.09409633920010521,0.09409633914008647,0.4996402286717811,3.410605131648481e-13,27885.653901284837,16290.352978181609,0.85,0.9549449456546015,0.6360815991533882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291065821441544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15092.72691255319,1533.7348830900937,0.4996402286717811,5.406282010009512
71.4,-26.21276820776697,2.102012682770005,34.951100121432944,24.719560495018982,5.041457071510727,-23.086767803383182,-36.792320700455434,1.9154566671255118,-5.274423210363466,-5.27442321036385,39.67829874715391,37835.57954920808,18994.32242481968,56829.90197402776,66275.7521869943,113157.03856500733,76804.10563709121,48363.9329993003,31600.191819767682,27886.963953193354,16295.186979464526,1533.7482694249413,101820.28670447772,0.5843299043529819,0.0941007661189921,3.35013,1.2691632982855663,3.3501299999990723,1.282552644910914,1.282994046637822,2.6120799121136273,19486.852686769627,1987.1059624611491,0.0003441408428953697,0.00011281024245872562,0.00023133060043664409,0.0007749875844408144,0.09410076611899083,0.09410076611900747,0.4996368953107205,3.979039320256561e-13,27886.963953193354,16295.186979464526,0.85,0.9553306295383331,0.6360293925231781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291221980834812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15092.785245907726,1533.7482694249413,0.4996368953107205,5.407015149427275
