time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
71.60000000000001,-26.21545560335406,2.113228625865872,34.95160269487266,24.720980773586803,5.043175657059008,-23.08901662605272,-36.79454012364147,1.916736679757658,-5.273347740145425,-5.273347740145817,39.68047504621752,37833.37119446727,19020.4341424801,56853.805336947364,66274.73596892665,113183.74400264159,76804.56471215682,48363.19993769745,31601.516416065966,27888.57389123484,16299.911123838181,1533.7634012490098,101825.20310043107,0.5844655659843946,0.0941063437865546,3.35013,1.2691637081978846,3.3501300000005276,1.2825468689551067,1.2829881489879402,2.6120916756276964,19486.969163982678,1987.1178398314082,0.0003440475129750634,0.00011278267315051518,0.00023126483982454824,0.0007747672778414138,0.09410634378655451,0.09410634378655466,0.49963356195076897,3.979039320256561e-13,27888.57389123484,16299.911123838181,0.85,0.9556853089861604,0.6359608970004242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429137845185547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15092.844021489145,1533.7634012490098,0.49963356195076897,5.407717494665324
71.8,-26.21814145040849,2.124398838917099,34.95210486654663,24.721269285678886,5.043610648560251,-23.09139081726806,-36.79694737130774,1.9168600154198232,-5.272833071476214,-5.272833071476619,39.68249365041117,37831.823627071,19047.87216926382,56879.69579633482,66274.23125193015,113212.94078628857,76805.10783336278,48362.70020850361,31602.675138732415,27890.8373650946,16305.139767509452,1533.8340635890327,101830.33056988637,0.5846056019786392,0.09411199550707519,3.35013,1.2691657094052062,3.3501299999998246,1.2825464860767035,1.282987646370433,2.612092455415018,19487.106965508312,1987.1318916763944,0.0003439542601039746,0.00011275277775156524,0.00023120148235240937,0.0007745550220732772,0.094111995507082,0.09411199550707583,0.49963022859188216,3.979039320256561e-13,27890.8373650946,16305.139767509452,0.85,0.9560655171045067,0.6358983027710358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291534795311893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15092.906481674872,1533.8340635890327,0.49963022859188216,5.408628130333918
72.0,-26.220825555399543,2.135525064384534,34.95260649325492,24.721851164381974,5.044384034094884,-23.09372959468162,-36.799296679068334,1.9172880733769766,-5.271956380096242,-5.271956380096647,39.684396320872466,37830.08060657488,19074.264719539042,56904.34532611392,66273.57478644636,113240.16199023227,76805.61261353534,48362.11843366383,31603.882422079452,27892.322484246855,16309.936491612676,1533.8534015001294,101834.62471368519,0.5847464477303485,0.09411686220991623,3.35013,1.2691671528900046,3.350129999999224,1.2825446822087414,1.2829857223821712,2.612096129259649,19487.235039089537,1987.1449515471174,0.00034386109095348676,0.00011272360895907034,0.0002311374819944164,0.0007743406125539543,0.0941168622099162,0.09411686220991616,0.4996268952340175,3.979039320256561e-13,27892.322484246855,16309.936491612676,0.85,0.956436556175421,0.6358402299127546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291691051878357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15092.965105129406,1533.8534015001294,0.4996268952340175,5.409461040014302
72.2,-26.223507980295942,2.146607059946503,34.95310819650538,24.72234817631545,5.045062191665477,-23.09607638427553,-36.80166219184173,1.9176305956450468,-5.271180381924523,-5.271180381924902,39.68632133027399,37828.40050380605,19100.802662818864,56929.20316662491,66272.95334841327,113267.76392264711,76806.1197788361,48361.56693422889,31605.058716230236,27894.007911414963,16314.823258391996,1533.8863095452523,101839.11901605273,0.5848863064140575,0.09412191391781695,3.35013,1.269168809573166,3.350130000001016,1.2825432770010423,1.2829841972961205,2.612098991180691,19487.363717829063,1987.1580731268134,0.00034376800332288645,0.00011269424600720047,0.00023107375731568598,0.0007741271265959991,0.09412191391781702,0.09412191391781669,0.4996235618771341,3.979039320256561e-13,27894.007911414963,16314.823258391996,0.85,0.9568083399172812,0.6357814104974505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291847210289952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15093.024809071794,1533.8863095452523,0.4996235618771341,5.410237039867658
72.4,-26.2261887035061,2.1576451119093307,34.953609772515584,24.72285790080207,5.045759642010691,-23.098419712427564,-36.80401963703332,1.9179906509321738,-5.270381615198346,-5.2703816151987555,39.688231310941475,37826.69871520593,19127.168822303323,56953.86753750926,66272.30966115175,113295.11021842527,76806.61062296436,48360.99967701852,31606.234384384272,27895.631734970186,16319.659393045902,1533.91543861215,101843.53620052841,0.5850256250905208,0.0941268901953283,3.35013,1.2691703602066267,3.3501300000008345,1.2825417898773612,1.2829825903716514,2.6121020199430265,19487.488255536264,1987.1707724387293,0.00034367499791235147,0.00011266499022483861,0.00023101000768751287,0.0007739135570541675,0.09412689019532834,0.09412689019532837,0.4996202285211927,3.979039320256561e-13,27895.631734970186,16319.659393045902,0.85,0.9571778374692622,0.6357228971496385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292003274145992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15093.0841100635,1533.91543861215,0.4996202285211927,5.411025278640795
72.60000000000001,-26.22886774358148,2.1686393730513718,34.954111258084644,24.723378382064425,5.046455421773622,-23.10076169255759,-36.80638064453376,1.9183493707497907,-5.269591040453236,-5.269591040453635,39.690138883777415,37825.015682849415,19153.44331477539,56978.45899762481,66271.70783045495,113322.41610340914,76807.1421961981,48360.45004859286,31607.435719561374,27897.264958178792,16324.490185193623,1533.9453703878257,101847.95620765485,0.58516453887741,0.09413186736150514,3.35013,1.2691719789756464,3.3501300000006373,1.2825403088163942,1.2829809896168238,2.612105036364668,19487.62312709309,1987.184525510046,0.0003435820740291465,0.00011263569726391132,0.00023094637676523522,0.0007737003851925174,0.0941318673615051,0.09413186736150521,0.4996168951661556,3.979039320256561e-13,27897.264958178792,16324.490185193623,0.85,0.9575455106681952,0.6356643299106485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42921592421844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15093.143493825337,1533.9453703878257,0.4996168951661556,5.411807064147283
72.8,-26.23154509361235,2.179590009296599,34.95461259484564,24.7238743811846,5.047139530278074,-23.10310331869739,-36.80873777540398,1.9186977553631257,-5.268805428708276,-5.268805428708652,39.69203765627489,37823.32563901451,19179.61825286352,57002.943891878036,66271.06289616553,113349.57301224547,76807.62616722396,48359.888910072965,31608.59695239,27898.89186321642,16329.295406162757,1533.9752662637552,101852.3544429222,0.585302652385713,0.09413682025778224,3.35013,1.2691735411481937,3.3501299999986824,1.2825388757799823,1.2829794370081355,2.6121079549831205,19487.74592094646,1987.1970469983596,0.00034348923186403496,0.00011260645941620943,0.00023088277244782553,0.0007734873024606338,0.09413682025778244,0.09413682025778206,0.4996135618119867,3.979039320256561e-13,27898.89186321642,16329.295406162757,0.85,0.9579121052899893,0.6356061462485202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292315115478633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15093.202727640746,1533.9752662637552,0.4996135618119867,5.412588705500684
73.0,-26.234220745751326,2.190497208951312,34.95511377439402,24.724385258182906,5.047829052216042,-23.105442875000136,-36.811090785171814,1.9190511814648452,-5.268019376357984,-5.268019376358354,39.69393104131094,37821.627745378566,19205.68020717239,57027.30795255095,66270.44988247454,113376.63934178522,76808.14331276479,48359.32117566872,31609.802374551185,27900.509252138287,16334.084413600935,1534.0047256941677,101856.73493598434,0.585440368345574,0.09414175458533718,3.35013,1.2691751104639848,3.3501299999997,1.2825374190719232,1.282977860825035,2.612110921819528,19487.877131887442,1987.2104267907434,0.00034339647164009427,0.00011257727967695616,0.0002308191919631381,0.0007732742995714678,0.09414175458533712,0.09414175458533702,0.49961022845865116,3.979039320256561e-13,27900.509252138287,16334.084413600935,0.85,0.9582760767627214,0.6355474658347469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292470893620806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15093.26196041773,1534.0047256941677,0.49961022845865116,5.4133670015584645
73.2,-26.23689473221047,2.2013611312992483,34.95561476480869,24.72488178117203,5.048509582795643,-23.107781831204996,-36.813451268803306,1.9193966817901935,-5.267239486656933,-5.267239486657307,39.695817599762364,37819.96206791097,19231.64659123813,57051.608659149104,66269.81873325915,113403.59082968516,76808.63873509842,48358.78206975032,31610.951850386773,27902.12550518787,16338.854237848813,1534.0344323073405,101861.1015073517,0.5855774046608354,0.09414667262626751,3.35013,1.2691767611028628,3.350130000000153,1.2825359991558358,1.282976321550411,2.6121138137292466,19488.00283118376,1987.2232445517848,0.00034330379219189855,0.00011254801427007132,0.00023075577792182724,0.0007730618542892511,0.09414667262626734,0.09414667262626737,0.4996068951061157,3.979039320256561e-13,27902.12550518787,16338.854237848813,0.85,0.9586398686507349,0.6354899418483582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292626576148448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15093.321197183104,1534.0344323073405,0.4996068951061157,5.414143655766106
73.4,-26.23956046417661,2.212181848827546,34.95611525828991,24.725249118078523,5.049035323612516,-23.11013483078638,-36.81582498885689,1.9196096901721502,-5.266485911554298,-5.26648591155466,39.69765548678548,37818.37320551834,19257.56948298418,57075.942688502524,66269.27402091981,113430.54834864021,76809.14550113423,48358.24468556382,31612.11201730046,27903.704844736225,16343.620779638592,1534.0638095119823,101865.34580831225,0.5857150823010394,0.09415145433954729,3.35013,1.269178486471065,3.3501299999994503,1.2825351963610412,1.2829754000054923,2.6121154487653677,19488.131408621186,1987.2363558015415,0.00034321142175226024,0.00011251859184203755,0.0002306928299102227,0.0007728509702671344,0.09415145444955894,0.09415145439330813,0.4996035617543484,3.410605131648481e-13,27903.704844736225,16343.620779638592,0.85,0.9590046091580996,0.6354339938437696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292782164929978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15093.380205788417,1534.0638095119823,0.4996035617543484,5.4149179447694635
73.60000000000001,-26.24223106282182,2.22295993572902,34.95661589486858,24.72592064822095,5.0499117142496015,-23.11244515582076,-36.818143528047926,1.9201258072485305,-5.265641174606799,-5.265641174607216,39.6995592348813,37816.57424865635,19283.14785911581,57099.722107772155,66268.5726399548,113456.96435537316,76809.65571330948,48357.657322011015,31613.331545887177,27905.243856302546,16348.29087918627,1534.087018492373,101869.68484366668,0.5858501349556894,0.09415636073259737,3.35013,1.2691798563255001,3.3501299999998033,1.2825329806015877,1.2829730648243438,2.6121199615690043,19488.260860418268,1987.2495562111699,0.00034311890560979587,0.00011248986024193988,0.000230629045367856,0.0007726372837582154,0.09415636073259734,0.09415636073259744,0.4996002284033184,3.979039320256561e-13,27905.243856302546,16348.29087918627,0.85,0.959359691019611,0.6353743179018537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292937276570727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15093.438870541286,1534.087018492373,0.4996002284033184,5.415668919107013
73.8,-26.244900015291492,2.2336950203297175,34.95711626441113,24.726368591096275,5.050533077609081,-23.114785498371937,-36.820504151377804,1.920418560689539,-5.264926043585092,-5.264926043585478,39.70144386320405,37814.928078859026,19308.94923958163,57123.87731844066,66267.97730245642,113483.88887151549,76810.16532732964,48357.116103732245,31614.499137330436,27906.962329477443,16353.070138962441,1534.1242924162675,101874.12812941955,0.5859853159900923,0.09416134292797,3.35013,1.2691815498238435,3.35013000000067,1.2825318061307998,1.2829717713920292,2.612122353602149,19488.390160450544,1987.2627411450949,0.00034302646942221265,0.00011246061409112955,0.0002305658553310831,0.0007724255889203214,0.0941613429279702,0.09416134292796989,0.4995968950529963,3.979039320256561e-13,27906.962329477443,16353.070138962441,0.85,0.9597189973283127,0.6353158532565015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293092674549879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15093.498561626766,1534.1242924162675,0.4995968950529963,5.416453881618746
74.0,-26.247567284578814,2.244387578138435,34.957616244472746,24.726864660065644,5.051215757940172,-23.117118192952475,-36.82285227170212,1.9207666663138474,-5.264142641189153,-5.2641426411895225,39.70329969697278,37813.24489237478,19334.465314769488,57147.710207144264,66267.337405063,113510.32535798644,76810.65047199158,48356.55795930347,31615.658347431236,27908.52263815396,16357.747172152192,1534.1513928652073,101878.39209762015,0.5861201391502318,0.09416615368101215,3.35013,1.2691831163922331,3.350129999999169,1.2825303734130322,1.282970219728518,2.6121252716103185,19488.51325208062,1987.2752929981818,0.00034293411442314525,0.00011243152980819818,0.00023050258461494708,0.0007722136237960726,0.09416615368101214,0.09416615368101196,0.4995935617033538,3.979039320256561e-13,27908.52263815396,16357.747172152192,0.85,0.9600755400730934,0.6352585498241783,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293247979900425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15093.557332342025,1534.1513928652073,0.4995935617033538,5.417230331259678
74.2,-26.25023287690729,2.2550377037194975,34.95811595350088,24.72735772551971,5.0518840295566525,-23.11945081911581,-36.82520039202643,1.921101971765169,-5.2633796366150705,-5.263379636615416,39.70515632205697,37811.567935945626,19359.924651362402,57171.49258730803,66266.73594092863,113536.77803000064,76811.16863355956,48356.00062857646,31616.853338870107,27910.1174377096,16362.431618413942,1534.1809763343595,101882.68471254659,0.5862544883564883,0.09417098938699571,3.35013,1.2691847087861974,3.350130000001068,1.2825290002134309,1.2829687277076376,2.6121280684042945,19488.644720809527,1987.2886990776185,0.000342841840348708,0.00011240245247133792,0.00023043938787737012,0.000772001906509614,0.09417098938699574,0.09417098938699563,0.4995902283543636,3.410605131648481e-13,27910.1174377096,16362.431618413942,0.85,0.960430067941599,0.6352006064253183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293403190463199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15093.616274846718,1534.1809763343595,0.4995902283543636,5.417993414642361
74.4,-26.252896811058786,2.265645576331793,34.95861532480477,24.727840802539163,5.0525485659522476,-23.121782326224356,-36.82755207465959,1.9214340811178277,-5.262617115948444,-5.262617115948855,39.7070044604011,37809.90975638321,19385.276432622668,57195.18618900588,66266.1135405561,113563.0891188786,76811.66404431523,48355.46026014234,31618.00420463654,27911.69914569984,16367.090828100041,1534.2100131558877,101886.95083179744,0.5863881930893342,0.09417579701124477,3.35013,1.269186352281832,3.350129999999652,1.28252764175378,1.2829672505349117,2.6121308351833235,19488.77041716827,1987.301516539111,0.00034274964650069537,0.00011237333798191984,0.00023037630851877554,0.0007717905824580055,0.09417579701124476,0.09417579701124468,0.4995868950059997,3.979039320256561e-13,27911.69914569984,16367.090828100041,0.85,0.9607839947128293,0.6351435943476705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429355830659452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15093.675139080733,1534.2100131558877,0.4995868950059997,5.418757925141157
74.60000000000001,-26.255559079430718,2.2762113652184666,34.959114346616815,24.72832412403079,5.053211446190954,-23.12411249949022,-36.82989977588875,1.9217648662504476,-5.261857243711518,-5.26185724371192,39.70884649166346,37808.243979374885,19410.526667995746,57218.770647370635,66265.4975152174,113589.29936278198,76812.16471333402,48354.91117749141,31619.17059538067,27913.275179568842,16371.732592380495,1534.2389301035316,101891.20083965875,0.5865213769097152,0.09418058696266791,3.35013,1.2691879710508513,3.3501300000017866,1.2825262893058729,1.2829657794794136,2.612133589724038,19488.897447661406,1987.3144700444502,0.00034265753309438223,0.0001123442797298435,0.00023031325336453872,0.0007715793394941421,0.09418058696266791,0.094180586962668,0.499583561658237,3.979039320256561e-13,27913.275179568842,16371.732592380495,0.85,0.9611358966113157,0.6350863547972039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429371332938158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15093.73385367915,1534.2389301035316,0.499583561658237,5.419519219013444
74.8,-26.258219669761118,2.2867352336397304,34.95961299160609,24.72879784125837,5.05386847174386,-23.126441747805572,-36.83224356556309,1.9220905497883296,-5.261101250725517,-5.261101250725929,39.710681523492255,37806.570856130005,19435.678947241573,57242.24980337158,66264.86882458306,113615.39385113904,76812.65018185343,48354.35221340039,31620.331076058937,27914.84607931442,16376.354483286874,1534.267810266244,101895.43344836794,0.586653941660891,0.09418535754998526,3.35013,1.2691894953092562,3.3501299999989738,1.2825249604809201,1.2829643321588684,2.612136296157364,19489.02062146108,1987.3270302765045,0.0003425655005059782,0.00011231527681405109,0.0002302502236919271,0.0007713681818970358,0.09418535754998822,0.09418535754998551,0.4995802283110515,3.979039320256561e-13,27914.84607931442,16376.354483286874,0.85,0.961486175710576,0.6350291149292023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293868258376228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15093.79256964894,1534.267810266244,0.4995802283110515,5.420278482695546
75.0,-26.26087205665995,2.2972171059355797,34.96011059098048,24.728961393144004,5.054199076048867,-23.12876069246695,-36.83459699442608,1.9220877117751847,-5.260404883306819,-5.260404883307146,39.71241384314201,37804.96205330136,19460.87662230002,57265.83867560138,66264.29489912756,113641.51724443503,76813.19749494032,48353.864648842355,31621.480940108853,27916.345723007456,16380.972777490157,1534.2964854426598,101899.41319486151,0.5867878604179078,0.09418984474649933,3.35013,1.269191558058374,3.3501299999997083,1.2825251627594298,1.282964416859414,2.612135884173995,19489.15948655702,1987.3411905754788,0.00034247377432378064,0.00011228616157653893,0.0002301876127472417,0.0007711584270929168,0.09418984484512972,0.09418984479170431,0.49957689496442004,3.410605131648481e-13,27916.345723007456,16380.972777490157,0.85,0.9618395881265442,0.6349738338151589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294023092859094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15093.851285723504,1534.2964854426598,0.49957689496442004,5.421035266122996
75.2,-26.263529102774186,2.3076576877001562,34.96060772257215,24.7294359485619,5.054804314956361,-23.13113335642327,-36.83698471924288,1.9224085685920624,-5.259585396281409,-5.259585396281769,39.714168844200564,37803.4555455109,19485.650941253458,57289.10648676436,66263.84351484549,113667.17675888845,76813.70211205787,48353.314142678195,31622.65329931075,27917.682302789515,16385.491797580642,1534.3121184626846,101903.30856320966,0.5869216369706813,0.09419427562145892,3.35013,1.2691932021034882,3.350130000000539,1.2825238560959267,1.282962991923652,2.6121385454754664,19489.287518767684,1987.3542462275786,0.00034238190967477333,0.00011225662917264998,0.00023012528050212334,0.0007709496059685785,0.09419427562155049,0.09419427562154668,0.4995735616183205,3.410605131648481e-13,27917.682302789515,16385.491797580642,0.85,0.9621898484015851,0.6349217746797079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294177453064276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15093.909730566666,1534.3121184626846,0.4995735616183205,5.42174165586073
75.4,-26.266184662609135,2.3180572584575727,34.961105608119546,24.730319331306987,5.055934119897255,-23.133404930733384,-36.839252163749165,1.9231543880215096,-5.258741788357668,-5.25874178835805,39.71611921041021,37801.53544115456,19510.25754555023,57311.79298670479,66263.0024305475,113692.55964199596,76814.15249294497,48352.68550355203,31623.8522104366,27919.299665898223,16390.000047193415,1534.3387637663159,101907.79893731533,0.5870491109493278,0.09419934252202898,3.35013,1.2691942340275277,3.350129999998675,1.2825205679040659,1.2829595848764461,2.612145242609937,19489.40179008075,1987.3658986586397,0.00034229011906864403,0.00011222859108724939,0.00023006152798139465,0.0007707360267363097,0.09419934252202909,0.09419934252202876,0.4995702282727316,3.979039320256561e-13,27919.299665898223,16390.000047193415,0.85,0.9625253480994029,0.6348594968513689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429433208754946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15093.967409899924,1534.3387637663159,0.4995702282727316,5.422460361303452
75.60000000000001,-26.26883863053903,2.3284149858294447,34.96160276043103,24.730677937064343,5.056454337878691,-23.135741900982897,-36.84161201873792,1.9233576083225614,-5.258133976064073,-5.258133976064437,39.71797061205965,37799.94354190803,19535.363576876745,57335.30711878478,66262.4467933009,113718.94888137476,76814.66270809674,48352.15945670397,31625.003612658635,27921.138511197125,16394.707229926247,1534.386441924836,101912.27345240815,0.5871790372499148,0.09420432988361188,3.35013,1.269195982473903,3.350129999998547,1.2825198094143297,1.2829587084972656,2.6121467874479514,19489.53124263304,1987.379099145278,0.0003421984061119417,0.00011219941716782353,0.00022999898894411817,0.0007705265128313587,0.09420432988361198,0.09420432988361205,0.499566894927633,3.410605131648481e-13,27921.138511197125,16394.707229926247,0.85,0.962871901919818,0.6348008820333698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429448663866555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15094.027419257909,1534.386441924836,0.499566894927633,5.4232778328585045
75.8,-26.2714909381633,2.3387317762493423,34.96209919624837,24.731179244723194,5.057135358321438,-23.138061293510663,-36.84395046494899,1.9237057136688598,-5.257355892900421,-5.257355892900755,39.71976445346336,37798.2832330051,19559.925748061498,57358.2089810666,66261.83028995595,113744.3621405193,76815.16566792395,48351.618610973404,31626.16339661172,27922.606102501843,16399.202365530997,1534.4097597257767,101916.3462379486,0.587309161090864,0.09420893763653293,3.35013,1.269197591352277,3.350130000000197,1.2825183752408125,1.2829571563058388,2.612149708475687,19489.65885435352,1987.3921119193121,0.00034210677312172875,0.00011217051482477334,0.00022993625829695541,0.0007703163570083793,0.09420893763653292,0.09420893763653293,0.49956356158300497,3.410605131648481e-13,27922.606102501843,16399.202365530997,0.85,0.963214008677718,0.6347449922297347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294641100259928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15094.085501744412,1534.4097597257767,0.49956356158300497,5.4240468506899235
76.0,-26.274141580136533,2.3490075924630607,34.96259520359446,24.7316405287944,5.057770049165309,-23.140383820464166,-36.84628555839879,1.9240122894928986,-5.256627464534176,-5.256627464534581,39.721566069839284,37796.617581997416,19584.510271768926,57381.127853766346,66261.23509992144,113769.91259924712,76815.67377567558,48351.056257751465,31627.352797693457,27924.16722755676,16403.73294988075,1534.4395398927454,101920.50739500442,0.5874385730541265,0.09421362573589699,3.35013,1.2691991546237844,3.3501300000014025,1.2825171345349249,1.2829557977512167,2.6121522354668945,19489.78777221309,1987.4052578824667,0.0003420152202351516,0.00011214166078130929,0.00022987355945384232,0.0007701063077331007,0.09421362573589709,0.09421362573589706,0.49956022823882873,3.979039320256561e-13,27924.16722755676,16403.73294988075,0.85,0.9635543782834828,0.634687705132823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294795468346073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15094.143934458261,1534.4395398927454,0.49956022823882873,5.4247880849770365
76.2,-26.27679058694674,2.359242647159385,34.963090673077325,24.73210097467529,5.058410192104104,-23.142704330180354,-36.84862788124008,1.9243239353377086,-5.255890239133578,-5.255890239133985,39.7233567572112,37794.983312167475,19608.967182205426,57403.9504943729,66260.61854385248,113795.28188326041,76816.16180537968,48350.526573694784,31628.483590761,27925.696157202503,16408.229133848796,1534.467495084241,101924.62237168898,0.5875674160988406,0.0942182673903894,3.35013,1.269200812405907,3.350130000000184,1.2825158700303974,1.2829544154913723,2.612154810934696,19489.911595840378,1987.4178843784962,0.0003419237463519756,0.00011211272429257229,0.0002298110220594033,0.0007698967993318688,0.0942182673903894,0.09421826739038937,0.4995568948950862,3.979039320256561e-13,27925.696157202503,16408.229133848796,0.85,0.9638945702435918,0.6346319178959039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429494974260714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15094.202356390888,1534.467495084241,0.4995568948950862,5.425534207648242
76.4,-26.279437939673212,2.3694370929805526,34.96358561362215,24.73256183965134,5.05904720136034,-23.14502366436056,-36.85096245082093,1.924632926047677,-5.255158055484856,-5.255158055485219,39.72514248319856,37793.32833419783,19633.33250729936,57426.66084149719,66260.01413000765,113820.57181797747,76816.66036674919,48349.97457093927,31629.650884233244,27927.22518067046,16412.712215442476,1534.4956968103306,101928.72795423548,0.5876957739003145,0.09422289783470571,3.35013,1.269202425130643,3.35012999999906,1.282514617744082,1.2829530455562543,2.6121573615221734,19490.038091577582,1987.430783353906,0.0003418323520785874,0.00011208389044681403,0.00022974846163177339,0.000769687213766453,0.0942228978347057,0.09422289783470586,0.49955356155176006,3.410605131648481e-13,27927.22518067046,16412.712215442476,0.85,0.9642322538696447,0.6345753980281226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295103924811936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15094.260555658257,1534.4956968103306,0.49955356155176006,5.426275860643761
76.60000000000001,-26.282083643017,2.3795910903061337,34.96407999920757,24.733017989806854,5.059680574825019,-23.14734187745646,-36.8532968457788,1.924938809264449,-5.254428950334727,-5.2544289503351385,39.72692170192271,37791.67894976052,19657.601604651274,57449.280554411795,66259.40610531437,113845.75628121062,76817.15353914892,48349.42638359506,31630.80795061539,27928.74857124499,16417.177064649695,1534.5238015006405,101932.8166826536,0.5878235833864954,0.09422750969775351,3.35013,1.269203999391757,3.3501300000003287,1.2825133797854145,1.2829516900557472,2.612159882932786,19490.163220017308,1987.4435429037753,0.0003417410372055745,0.00011205506560523931,0.00022968597160033521,0.000769477864037431,0.09422750969775359,0.09422750969775352,0.4995502282088336,3.979039320256561e-13,27928.74857124499,16417.177064649695,0.85,0.9645686420335577,0.6345191461573373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295258013853547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15094.318832171848,1534.5238015006405,0.4995502282088336,5.427016025016996
76.80000000000001,-26.284727715454878,2.38970480234608,34.964573817892564,24.733479343727254,5.060314246547303,-23.149658592624096,-36.85563476812092,1.9252451237164971,-5.253702100967132,-5.253702100967507,39.72869550634963,37790.04804616803,19681.772776032485,57471.82082220051,66258.81454263201,113870.85409940046,76817.66272685897,48348.896230394894,31631.96277384897,27930.266780735958,16421.62689255185,1534.5517889092198,101936.89100689022,0.5879509501813338,0.09423210579054395,3.35013,1.2692056549759583,3.3501299999994556,1.2825121396567314,1.2829503324856681,2.6121624087680555,19490.292411885544,1987.456716808038,0.00034164980104844895,0.0001120262040691568,0.00022962359697929215,0.0007692689009482361,0.09423210579054409,0.09423210579054382,0.4995468948662909,3.979039320256561e-13,27930.266780735958,16421.62689255185,0.85,0.9649037863757486,0.63446328871111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295412009999922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15094.377034364734,1534.5517889092198,0.4995468948662909,5.427753924213474
77.0,-26.28737013642519,2.3997783827861414,34.96506704504961,24.7339311283082,5.060941791185991,-23.15197443400463,-36.857964972127206,1.9255460887653904,-5.252979572927245,-5.2529795729276385,39.7304626509997,37788.396576891544,19705.85173596298,57494.24831285453,66258.21137920461,113895.84424424762,76818.15769579113,48348.34289347787,31633.127558125845,27931.781129080035,16426.05834935195,1534.5798164112912,101940.94957349179,0.5880777267100461,0.09423668412948334,3.35013,1.2692072622058914,3.350130000000193,1.2825109243083,1.282948999806341,2.612164884136823,19490.417996144166,1987.4695228384992,0.0003415586442699627,0.0001119974446465103,0.00022956119962345238,0.0007690598616945165,0.09423668412948338,0.09423668412948329,0.49954356152411655,3.979039320256561e-13,27931.781129080035,16426.05834935195,0.85,0.9652369084417631,0.6344070260449878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295565914320887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15094.43508807919,1534.5798164112912,0.49954356152411655,5.428490101708238
77.2,-26.29001092447171,2.4098119949368355,34.96555966427777,24.734383052587532,5.061568141130799,-23.154288924962273,-36.860298773366935,1.9258461416213921,-5.252258960240852,-5.252258960241222,39.73222354563069,37786.76366959582,19729.832709583497,57516.59637917932,66257.61279148747,113920.73387372922,76818.65629014299,48347.807168251435,31634.276802101722,27933.288372658244,16430.472204824437,1534.6076267208914,101944.9906219462,0.5882040089811612,0.09424124349227946,3.35013,1.269208884271793,3.350130000001301,1.2825097130533967,1.28294767132309,2.6121673511727383,19490.5445002497,1987.4824226672413,0.0003414675661836598,0.00011196864766072305,0.00022949891852293676,0.0007688512119112461,0.09424124349227948,0.0942412434922793,0.4995402281822959,3.979039320256561e-13,27933.288372658244,16430.472204824437,0.85,0.965569034262799,0.6343513212053675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429571972561397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15094.493218486896,1534.6076267208914,0.4995402281822959,5.429223931061605
77.4,-26.292650071867993,2.4198057972655427,34.966051665506775,24.734840250480943,5.062194395547345,-23.156601948606006,-36.862628523353465,1.9261462722853668,-5.251541232938166,-5.251541232938576,39.73397934049908,37785.12300230321,19753.718602775607,57538.84160507882,66257.03220211428,113945.54277905024,76819.17230021776,48347.26310040679,31635.454666456637,27934.79197416035,16434.872228870907,1534.6354170805118,101949.01907518644,0.5883298591975606,0.09424578882904541,3.35013,1.2692105052387341,3.350130000001446,1.2825085012757858,1.2829463424183845,2.612169819277947,19490.675423098535,1987.495773082402,0.0003413765670094747,0.00011193990748369557,0.0002294366595257791,0.0007686426361770984,0.09424578882904543,0.09424578882904533,0.49953689484081465,3.979039320256561e-13,27934.79197416035,16434.872228870907,0.85,0.9658989990792973,0.6342952251021914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429587344495294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15094.551199156558,1534.6354170805118,0.49953689484081465,5.429955613680228
77.60000000000001,-26.295287584358107,2.4297599405192623,34.96654301967096,24.735282884817593,5.062812684301283,-23.158914297260978,-36.86495813364161,1.9264393972041431,-5.250828039196165,-5.250828039196517,39.73572789342537,37783.48809937571,19777.514047768134,57561.002147143845,66256.42947566985,113970.23462882245,76819.66294140914,48346.72156511498,31636.601529215735,27936.29110538448,16439.252225181128,1534.6632314525314,101953.03017380435,0.5884550731221656,0.09425031466311262,3.35013,1.269212104226463,3.3501299999985044,1.2825073220020982,1.2829450461298133,2.6121722211848075,19490.799909316287,1987.5084671438553,0.0003412856465028125,0.00011191117584197348,0.000229374470660839,0.0007684342953949966,0.09425031466311251,0.09425031466311268,0.4995335614996594,3.410605131648481e-13,27936.29110538448,16439.252225181128,0.85,0.9662280880031021,0.6342396084596182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296027071882433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15094.609183192952,1534.6632314525314,0.4995335614996594,5.430685721859147
77.80000000000001,-26.297923467333398,2.4396745881867403,34.967033712383646,24.735725623928033,5.063430093718534,-23.161225267020253,-36.86728753438217,1.9267318934053632,-5.250116246575203,-5.250116246575602,39.737470016853116,37781.858585155074,19801.21139951303,57583.06998466811,66255.83009430201,113994.82349385056,76820.15608476245,48346.18457561542,31637.746121274475,27937.782000035513,16443.614051881443,1534.6907546775465,101957.02251970823,0.5885797967734353,0.0942548203493895,3.35013,1.2692137136543176,3.3501299999998357,1.2825061455006328,1.2829437527152239,2.6121746174496963,19490.92503038631,1987.5212259422237,0.0003411948044314794,0.00011188245359401669,0.00022931235083746272,0.000768226185911109,0.09425482034938956,0.09425482034938959,0.499530228158817,3.979039320256561e-13,27937.782000035513,16443.614051881443,0.85,0.9665557620809545,0.6341841990594225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296180606731206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15094.667092369637,1534.6907546775465,0.499530228158817,5.431413180485305
78.0,-26.30055771331912,2.4495498920912837,34.96752372405815,24.73615879369902,5.064041587819469,-23.163535354843603,-36.86961302356792,1.927019229343985,-5.249408421412795,-5.249408421413214,39.739205399618434,37780.221592622176,19824.81765727408,57605.03924989626,66255.21828646786,114019.30426776323,76820.63425981607,48345.63756597058,31638.885215383874,27939.268324021294,16447.957335593568,1534.718270169513,101960.99839209073,0.5887039397324567,0.09425930761467237,3.35013,1.2692153593478723,3.350130000000965,1.2825049928985799,1.282942483309283,2.6121769650412014,19491.046353676917,1987.5335974748684,0.00034110404100676066,0.00011185378636721715,0.00022925025463954352,0.0007680181555755739,0.09425930761467226,0.09425930761467234,0.49952689481827495,3.979039320256561e-13,27939.268324021294,16447.957335593568,0.85,0.9668819160667025,0.634128776207108,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296334049807506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15094.724928090582,1534.718270169513,0.49952689481827495,5.432138392208541
78.2,-26.303190340630163,2.4593860150052174,34.96801304819706,24.736601986829214,5.064655735689862,-23.1658437201551,-36.87194200521333,1.927309115214814,-5.248701849708937,-5.248701849709278,39.740935749663215,37778.602919977355,19848.326251639824,57626.92917161718,66254.63146095144,114043.706171737,76821.13776806646,48345.10922709236,31640.031712193442,27940.74845914574,16452.286755904177,1534.7455762263423,101964.95979653389,0.5888277037374392,0.09426377930439551,3.35013,1.2692170105362313,3.3501299999999716,1.2825038282496481,1.2829412019525657,2.612179337173779,19491.17410454415,1987.5466244379222,0.0003410133555514614,0.00011182508288604472,0.00022918827266541668,0.0007678105079045924,0.09426377930439539,0.0942637793043955,0.49952356147802124,3.410605131648481e-13,27940.74845914574,16452.286755904177,0.85,0.9672066899073288,0.6340736528010492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429648740067061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15094.782764526317,1534.7455762263423,0.49952356147802124,5.432861197702099
78.4,-26.30582134178693,2.469183103435844,34.96850166279674,24.73703568046915,5.065263393448049,-23.168151270773883,-36.87426707530392,1.9275933224350008,-5.248000174864444,-5.248000174864776,39.742659788311784,37776.97676288302,19871.746941624097,57648.72370450712,66254.03445291251,114068.00763361971,76821.62836197428,48344.57067194468,31641.175211143993,27942.226239083102,16456.599204210164,1534.7730157294109,101968.90728788615,0.5889508968756446,0.09426823503343826,3.35013,1.2692186188651249,3.3501300000001595,1.2825026899178444,1.282939947022433,2.612181655708344,19491.298578765043,1987.5593172760366,0.00034092274827727566,0.00011179643439780608,0.00022912631387946958,0.0007676029379170274,0.09426823503343838,0.09426823503343816,0.49952022813804436,3.410605131648481e-13,27942.226239083102,16456.599204210164,0.85,0.9675299211083794,0.6340184656030415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296640660381144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15094.840453480138,1534.7730157294109,0.49952022813804436,5.433582448140969
78.60000000000001,-26.308450708860775,2.478941319562847,34.968989559770854,24.737479432392888,5.065873799922283,-23.17045707551463,-36.87658809414131,1.927880166576073,-5.247299582882647,-5.247299582883062,39.744378753925666,37775.34267972836,19895.070323798216,57670.41300352658,66253.462055752,114092.22986550414,76822.1439444514,48344.02456842767,31642.354862248587,27943.69748595391,16460.89768034656,1534.800222635003,101972.83996263705,0.5890737146943686,0.09427267486211098,3.35013,1.2692202310403808,3.3501299999989067,1.2825015391326784,1.282938679735463,2.6121839996118865,19491.42939312316,1987.5726566282226,0.00034083221941113407,0.000111767842587513,0.00022906437682362107,0.0007673954407281177,0.09427267486211104,0.0942726748621111,0.4995168947983332,3.979039320256561e-13,27943.69748595391,16460.89768034656,0.85,0.967850876687022,0.6339628351108229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429679382849813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15094.898143162718,1534.800222635003,0.4995168947983332,5.434301500680982
78.80000000000001,-26.31107846081515,2.4886608056253983,34.969476710291325,24.737903766240947,5.066473861875156,-23.172762461005266,-36.87891281498594,1.9281578620652602,-5.246604577857568,-5.246604577857881,39.74609030300281,37773.72756070148,19918.308362469445,57692.03592317093,66252.85909402742,114116.33314597205,76822.6249358625,48343.49340253631,31643.47948147355,27945.1656894752,16465.17598999147,1534.8275666184131,101976.75606275868,0.5891958621019248,0.09427709572790638,3.35013,1.2692218976141882,3.350129999999317,1.2825004308436878,1.2829374550590251,2.6121862569637737,19491.55143098421,1987.5851010267738,0.0003407417682542045,0.00011173921194250557,0.00022900255631169892,0.000767188333976512,0.09427709572790634,0.0942770957279061,0.4995135614588772,3.410605131648481e-13,27945.1656894752,16465.17598999147,0.85,0.9681716333315382,0.6339081456263299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296946904554422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15094.955836503068,1534.8275666184131,0.4995135614588772,5.435018971684548
79.0,-26.313704589654577,2.4983417269695787,34.96996310850921,24.738338018674426,5.067077331121452,-23.175066044621207,-36.88123344965277,1.9284387860880827,-5.245909610308445,-5.24590961030878,39.74779635606336,37772.10444673786,19941.44719349177,57713.551640229634,66252.27817342234,114140.35033167253,76823.12857161176,48342.954844927284,31644.637474093855,27946.62496475841,16469.438857281177,1534.8545234903893,101980.65465419018,0.5893176323813579,0.09428149812165,3.35013,1.2692234707763421,3.3501299999983374,1.282499307343956,1.2829362152668262,2.6121885453007283,19491.67921420064,1987.598131288528,0.0003406513950359547,0.00011171063837686705,0.00022894075665908767,0.0007669812971063094,0.09428149812165007,0.09428149812164993,0.49951022811966606,3.410605131648481e-13,27946.62496475841,16469.438857281177,0.85,0.9684901658099727,0.6338530667226011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297099889648472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15095.013378312578,1534.8545234903893,0.49951022811966606,5.435733685280344
79.2,-26.316329101115336,2.5079842252903486,34.97044873236539,24.73875784724953,5.06767227458116,-23.17736902504715,-36.88355397954581,1.9287121985129578,-5.245220049481304,-5.245220049481723,39.74949566045204,37770.48706684153,19964.501007538085,57734.98807437962,66251.67730278907,114164.26030775731,76823.60884272991,48342.41860678236,31645.76692883061,27948.08199743016,16473.683627910024,1534.8816434749576,101984.53857892202,0.5894387897325043,0.09428588361822979,3.35013,1.2692251181183383,3.3501299999977814,1.282498218707734,1.2829350104498636,2.612190762631737,19491.801069307887,1987.610557051377,0.0003405610995132512,0.00011168207284852153,0.00022887902666472964,0.0007667744936003107,0.0942858836182298,0.09428588361822988,0.49950689478069005,3.979039320256561e-13,27948.08199743016,16473.683627910024,0.85,0.9688078403161836,0.6337984162354967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297252783309276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15095.070924491156,1534.8816434749576,0.49950689478069005,5.4364465986751
79.4,-26.318952000230414,2.517588464070357,34.97093357913472,24.739192623551958,5.068272254545513,-23.17967005034229,-36.88587419511748,1.9289903046573658,-5.244530655150527,-5.24453065515092,39.75119027288991,37768.87471928782,19987.45673199479,57756.33145128261,66251.10982819297,114188.09818903272,76824.12366552957,48341.88855662442,31646.92789878349,27949.531628844976,16477.91550029807,1534.9084488699941,101988.40773447252,0.5895596290884616,0.09429025350627333,3.35013,1.2692267786478624,3.350129999998663,1.2824971080305883,1.2829337836840382,2.612193024859513,19491.931690919497,1987.6238767488896,0.0003404708814673917,0.00011165351793369757,0.00022881736353369412,0.0007665679140951347,0.09429025350627333,0.09429025350627335,0.49950356144193975,3.979039320256561e-13,27949.531628844976,16477.91550029807,0.85,0.9691235336640629,0.6337435985065264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297405585865266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15095.128395414213,1534.9084488699941,0.49950356144193975,5.437157081791913
79.60000000000001,-26.3215732797008,2.5271545804514775,34.97141762143274,24.7396080167033,5.068861532693835,-23.18197068804906,-36.88819056898353,1.9292589410420964,-5.243847427830758,-5.243847427831131,39.75287777746478,37767.255077956695,20010.330171327718,57777.58524928441,66250.51318325523,114211.82302080386,76824.6051696149,48341.34706431635,31648.06456144282,27950.97966622092,16482.128380808423,1534.9354823909923,101992.2620415424,0.5896798100685989,0.09429460610053061,3.35013,1.2692283682944252,3.350130000001809,1.2824960413462958,1.282932601025874,2.6121951974863116,19492.053858857016,1987.6363344115491,0.000340380741103895,0.00011162501702438738,0.0002287557240795076,0.0007663614139104808,0.09429460610053074,0.09429460610053053,0.4995002281034061,3.979039320256561e-13,27950.97966622092,16482.128380808423,0.85,0.9694381176412579,0.6336889385958725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297558297603967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15095.185795283178,1534.9354823909923,0.4995002281034061,5.437866160384674
79.80000000000001,-26.32419295794257,2.536682734826173,34.97190084542016,24.740023479703837,5.0694504308603205,-23.18426992237731,-36.890510470233835,1.9295273952950542,-5.243164789516243,-5.243164789516579,39.75455865410137,37765.65385080918,20033.107375182586,57798.761225991766,66249.9179359689,114235.44312770858,76825.08740614481,48340.8233209849,31649.182316844348,27952.417816557092,16486.322563740956,1534.9621140294894,101996.09591355184,0.5897995183077004,0.09429893697557168,3.35013,1.269230007394217,3.3501299999994925,1.2824949753545882,1.2829314191594847,2.612197368706061,19492.176212631475,1987.6488110243026,0.0003402906777441236,0.00011159647944770503,0.00022869419829641858,0.0007661552945387808,0.09429893697557179,0.09429893697557173,0.49949689476508047,3.410605131648481e-13,27952.417816557092,16486.322563740956,0.85,0.9697518371423832,0.6336348984973789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429771091809491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15095.243194773793,1534.9621140294894,0.49949689476508047,5.43857262254848
80.0,-26.326811027097964,2.5461730765930364,34.972383247428944,24.740444181393855,5.070039171501137,-23.186567724004284,-36.892826355155535,1.929795868407452,-5.242485152487006,-5.2424851524873946,39.75623467035631,37764.04476281775,20055.79493988211,57819.83970269986,66249.34093061805,114258.98877341549,76825.58729170184,48340.29112390143,31650.329075333793,27953.85290291533,16490.50402192947,1534.9887566419648,101999.91809436204,0.5899188236842179,0.09430325474144774,3.35013,1.269231688254513,3.350130000000762,1.2824939091179233,1.2829302371472973,2.6121995404283522,19492.30304434352,1987.6617442596116,0.00034020069161304887,0.00011156799799682091,0.00022863269361622797,0.0007659492458645338,0.09430325474144781,0.09430325474144759,0.49949356142695456,3.979039320256561e-13,27953.85290291533,16490.50402192947,0.85,0.9700634717845736,0.6335804554217133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297863448404853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15095.300446386682,1534.9887566419648,0.49949356142695456,5.439276704563499
