time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
80.2,-26.32942749253003,2.555625752838919,34.972864813038754,24.740865162480645,5.07062579932932,-23.18886429332098,-36.89514206545425,1.9300626001202847,-5.241808908314283,-5.241808908314704,39.7579052952657,37762.441039593374,20078.39425247058,57840.83529206396,66248.77208577929,114282.45103061284,76826.09408801059,48339.763041824684,31651.47894020656,27955.284692362977,16494.67122769746,1535.0154191196643,102003.72738185254,0.5900376765686666,0.0943075580207979,3.35013,1.269233309221454,3.350129999998355,1.2824928508435476,1.2829290631990553,2.6122016959365375,19492.43162946184,1987.6748562926016,0.00034011078248117563,0.0001115395254055975,0.00022857125707557811,0.0007657434254666065,0.09430755802079781,0.09430755802079811,0.4994902280890203,3.979039320256561e-13,27955.284692362977,16494.67122769746,0.85,0.9703736919623555,0.6335261090900718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298015888070825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15095.357701129979,1535.0154191196643,0.4994902280890203,5.43997928750783
80.4,-26.332042359960198,2.565040906473768,34.97334551342182,24.74126658579337,5.071202930235122,-23.19116037401969,-36.897457705903776,1.9303209442946623,-5.241136887347466,-5.241136887347871,39.759568036104085,37760.843035610735,20100.90781909072,57861.75085470146,66248.16936924447,114305.78763919117,76826.56327739627,48339.23694376262,31652.584815148504,27956.71045085598,16498.816736510187,1535.0420231572061,102007.51684743905,0.5901558684993651,0.09431183925811887,3.35013,1.2692349301883952,3.3501300000001835,1.2824918315178426,1.2829279283113646,2.6122037721168843,19492.550672895326,1987.686995344519,0.000340020950106916,0.00011151106038329111,0.0002285098897236249,0.0007655378368598075,0.09431183925811898,0.09431183925811897,0.49948689475127017,3.979039320256561e-13,27956.71045085598,16498.816736510187,0.85,0.9706833572934445,0.633472394986457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298168237399627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15095.414882175392,1535.0420231572061,0.49948689475127017,5.4406801029043415
80.60000000000001,-26.334655621146506,2.5744186999084877,34.97382535549948,24.741687916126125,5.071787209736048,-23.19345429383396,-36.899769155401714,1.930585882423472,-5.240464383263145,-5.240464383263534,39.76122661514463,37759.23679188121,20123.323939167956,57882.56073104916,66247.60951873226,114329.06207547223,76827.07720196698,48338.704475115934,31653.74747427894,27958.128617572023,16502.950974677646,1535.0682729681153,102011.29240823153,0.5902738055330835,0.09431610597110947,3.35013,1.2692365802777936,3.3501299999999437,1.282490781292845,1.2829267626128116,2.6122059112369,19492.68106660695,1987.7002918027003,0.00033993119472845804,0.00011148265356862577,0.00022844854115983227,0.0007653323111957889,0.09431610597110944,0.09431610597110951,0.49948356141369665,3.979039320256561e-13,27958.128617572023,16502.950974677646,0.85,0.9709904221410974,0.633418024517483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298320496718955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15095.471987429773,1535.0682729681153,0.49948356141369665,5.4413779000102585
80.80000000000001,-26.337267281990542,2.583759262786415,34.97430430927204,24.74208497386428,5.07235853733906,-23.19574806848197,-36.90208060489965,1.930839323830476,-5.239798901579718,-5.239798901580091,39.762877831153816,37757.63644889241,20145.662273243754,57903.29872213616,66247.01156778258,114352.22000478668,76827.54812625903,48338.17300736866,31654.861243211522,27959.546163760337,16507.065762510065,1535.0948346908074,102015.05338993188,0.5903910480458956,0.09432035544281778,3.35013,1.2692381919035691,3.350130000001611,1.2824897845120953,1.2829256504752924,2.6122079415038058,19492.800550223474,1987.7124757407958,0.00033984151609814264,0.00011145425343680978,0.00022838726266133288,0.0007651270202596111,0.09432035544281775,0.09432035544281772,0.4994802280762928,3.979039320256561e-13,27959.546163760337,16507.065762510065,0.85,0.9712970612430245,0.6333642837566256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298472665543454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15095.52909945487,1535.0948346908074,0.4994802280762928,5.442074537650055
81.0,-26.339877347524965,2.5930627573707166,34.974782369670855,24.74249188033866,5.072933753861762,-23.19804001811348,-36.90439177500082,1.9310964244502413,-5.2391326792964605,-5.239132679296843,39.764523368673515,37756.041139272274,20167.903249418967,57923.94438869124,66246.43377966425,114375.2902414469,76828.03998817071,48337.64734777853,31655.991822657976,27960.953212363675,16511.164614715126,1535.1209037299207,102018.79527582249,0.590507930445457,0.09432458496321385,3.35013,1.269239833201282,3.350129999998758,1.2824887705154535,1.2829245212143654,2.612210006839691,19492.925346164207,1987.7252013852037,0.00033975191399839607,0.00011142586341806418,0.0002283260505803319,0.0007649219518306874,0.09432458496321379,0.09432458496321362,0.4994768947390517,3.979039320256561e-13,27960.953212363675,16511.164614715126,0.85,0.9716020227917438,0.6333105649256716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298624744211326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15095.58613443165,1535.1209037299207,0.4994768947390517,5.4427684111164005
81.2,-26.3424858098998,2.602329324586958,34.97525953416567,24.74290420012551,5.073508125622159,-23.200330609114346,-36.90669896369798,1.931352924836714,-5.238470547356428,-5.238470547356821,39.766164614490194,37754.43798329421,20190.05967025523,57944.497653549435,66245.87691594433,114398.29648723599,76828.55195206273,48337.1130194126,31657.15436961125,27962.359901036427,16515.25284786379,1535.1471538910005,102022.5286792487,0.5906244289220972,0.09432880447633105,3.35013,1.269241484389641,3.350130000001435,1.2824877591609878,1.2829233946951364,2.612212066797174,19493.055242409493,1987.738447115936,0.00033966238865392855,0.00011139752896732145,0.0002282648596866071,0.0007647169543818931,0.09432880447633109,0.09432880447633099,0.4994735614019669,3.979039320256561e-13,27962.359901036427,16515.25284786379,0.85,0.9719048932620556,0.6332563833362486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298776733010206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15095.643097957363,1535.1471538910005,0.4994735614019669,5.443460359525513
81.4,-26.345092674747885,2.611559104371956,34.975735775608015,24.743301921430998,5.0740747456848885,-23.202620537370766,-36.90900601269675,1.9316026083077722,-5.237812596210631,-5.237812596211003,39.76779875255158,37752.840455400714,20212.132129001122,57964.97258440184,66245.29708208986,114421.19097214635,76829.03779864848,48336.581171959515,31658.285140765518,27963.761761055357,16519.3218628668,1535.1733957892216,102026.24469004627,0.5907403304326878,0.09433300452632,3.35013,1.2692431108513853,3.3501299999998304,1.2824867794326196,1.2829222999110632,2.612214062340759,19493.178512132723,1987.7510171294707,0.00033957293982667146,0.00011136920288554492,0.00022820373694112654,0.0007645121852385763,0.0943330045263201,0.09433300452631985,0.4994702280650322,3.979039320256561e-13,27963.761761055357,16519.3218628668,0.85,0.9722070206655647,0.6332026895615979,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298928631477543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15095.700064204866,1535.1733957892216,0.4994702280650322,5.4441510738863474
81.60000000000001,-26.347697960524954,2.6207522468968434,34.97621108119773,24.74369475329297,5.074638626351389,-23.20490931817685,-36.91131662400437,1.9318499840032781,-5.237156290993084,-5.237156290993493,39.76942613748798,37751.26138648935,20234.114485067617,57985.37587155697,66244.71014261257,114443.97987405884,76829.51508705983,48336.0663309367,31659.387506803476,27965.15524637865,16523.37222164436,1535.1993528026503,102029.94120639494,0.5908557301423906,0.0943371835641135,3.35013,1.2692447741283108,3.350129999998625,1.2824858103090875,1.28292121583287,2.612216036287058,19493.29961046313,1987.763365722559,0.0003394835668389435,0.00011134083973265945,0.000228142727106284,0.0007643077943605752,0.0943371835641135,0.0943371835641135,0.4994668947282416,3.979039320256561e-13,27965.15524637865,16523.37222164436,0.85,0.972508520720896,0.6331497004976963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299080439935936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15095.756956344703,1535.1993528026503,0.4994668947282416,5.444839142224012
81.80000000000001,-26.350301646082666,2.6299089003772678,34.97668545242045,24.744097783137136,5.07520470339593,-23.20719643883106,-36.913619412202365,1.9320994961443463,-5.236501939135167,-5.236501939135525,39.77104907312186,37749.66116398062,20256.007911745444,58005.669075726066,66244.14997142083,114466.70251686181,76830.01934675334,48335.53053931331,31660.54311937781,27966.544633695543,16527.41108056194,1535.2252253015924,102033.62600369529,0.5909707937479289,0.09434134973719141,3.35013,1.2692464033374566,3.3501300000023004,1.282484831069134,1.2829201217331367,2.6122180308418845,19493.427551987636,1987.776412127244,0.000339394270371833,0.0001113125792467914,0.00022808169112504162,0.0007641033158887357,0.09434134973719137,0.0943413497371915,0.4994635613915892,3.410605131648481e-13,27966.544633695543,16527.41108056194,0.85,0.9728073474917661,0.6330958392653495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299232159454753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15095.813700217986,1535.2252253015924,0.4994635613915892,5.4455247381019305
82.0,-26.352903750063184,2.6390292009691105,34.97715886984686,24.744491243641846,5.075764471290329,-23.2094827668173,-36.915925867483,1.9323434880444443,-5.235852214523447,-5.235852214523852,39.77266585889018,37748.079588121014,20277.819644894378,58025.89923301539,66243.57891381231,114489.33004754814,76830.51006414491,48335.0107384537,31661.66591743468,27967.931488841452,16531.433812055704,1535.2512108146361,102037.29704598877,0.5910853227973387,0.0943455001762852,3.35013,1.2692480748565873,3.3501300000003624,1.282483877411081,1.2829190533214239,2.6122199732934077,19493.55205753901,1987.7891081601783,0.00033930504974160133,0.0001112842803975721,0.00022802076934402924,0.0007638992200025127,0.09434550017628503,0.09434550017628524,0.4994602280550696,3.979039320256561e-13,27967.931488841452,16531.433812055704,0.85,0.9731056682751987,0.6330426705874079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299383788797033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15095.870523793856,1535.2512108146361,0.4994602280550696,5.446209010959492
82.2,-26.35550427788537,2.648113293993193,34.977631314785505,24.744874925259523,5.076319340071635,-23.21176816598464,-36.91823218306524,1.9325832281709152,-5.235204836317337,-5.235204836317682,39.77427552529879,37746.50342655378,20299.5441855505,58046.04761210429,66242.99146690042,114511.84616101802,76830.982213147,48334.49417280044,31662.76448927395,27969.310508567098,16535.436976566736,1535.2769688402473,102040.94831210826,0.5911993065221208,0.09434962911590378,3.35013,1.2692497265944258,3.3501300000007737,1.2824829434214613,1.2829180046819566,2.6122218756862248,19493.671851890806,1987.801323784453,0.0003392159047183955,0.00011125598990577518,0.0002279599148126203,0.0007636953494112037,0.0943496291159037,0.09434962911590383,0.4994568947186775,3.410605131648481e-13,27969.310508567098,16535.436976566736,0.85,0.9734031159272224,0.6329899375113205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299535329043043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15095.92719714623,1535.2769688402473,0.4994568947186775,5.44689110709859
82.4,-26.358103208360966,2.6571613283968465,34.97810278936856,24.745268665161007,5.076876797037593,-23.214051868398432,-36.920530640613265,1.932825457075074,-5.234558810557303,-5.234558810557695,39.7758805278208,37744.90608203063,20321.179357807945,58066.08543983858,66242.42925923408,114534.29271643571,76831.47993733821,48333.95676013485,31663.914641337065,27970.684099393693,16539.427907175654,1535.3025555621691,102044.58640171369,0.5913129563940187,0.0943537438065773,3.35013,1.2692513387696822,3.350130000002931,1.2824819976731994,1.2829169443778703,2.612223802032406,19493.798135217883,1987.814201100058,0.0003391268359843476,0.00011122780241267447,0.0002278990335716731,0.0007634913893394692,0.09435374380657723,0.09435374380657735,0.4994535613824077,3.979039320256561e-13,27970.684099393693,16539.427907175654,0.85,0.973697931502625,0.6329363637731775,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299686780503027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15095.983796415385,1535.3025555621691,0.4994535613824077,5.447570537816952
82.60000000000001,-26.36069415559549,2.6661733607102267,34.97857307157788,24.745599750336282,5.077314866545947,-23.21638514057294,-36.922881415206916,1.93300585154581,-5.2339356151371135,-5.2339356151374705,39.77744911148325,37743.520750434545,20342.78061280782,58086.30136324237,66242.05795087873,114556.87372521256,76831.97472980838,48333.437529439725,31665.041333742953,27972.035161525993,16543.43883270824,1535.3282705873426,102048.13691719607,0.5914277862578565,0.09435775973043495,3.35013,1.2692530514998364,3.3501300000013576,1.2824813396006811,1.2829161722256095,2.6122251424282794,19493.9236747043,1987.827002565025,0.0003390380622687445,0.00011119898014337749,0.00022783908212536702,0.0007632905442006558,0.09435775981129549,0.09435775976691863,0.4994502280462554,3.410605131648481e-13,27972.035161525993,16543.43883270824,0.85,0.9739964595321904,0.6328868376609434,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299838141937642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15096.040476229973,1535.3282705873426,0.4994502280462554,5.4482485282600805
82.80000000000001,-26.363289913423536,2.675149830502746,34.97904262241172,24.746063898224406,5.0780082613504804,-23.218607575735614,-36.92512196777386,1.933325923662554,-5.233245557647763,-5.233245557648096,39.77906278780876,37741.73343442202,20364.118124488417,58105.851558910435,66241.2750691665,114578.74450673061,76832.44744278284,48332.90580803837,31666.157371938298,27973.35131307569,16547.325585331513,1535.3492295839678,102051.74670515678,0.5915389042998481,0.09436185636374922,3.35013,1.2692545735603202,3.3501299999999157,1.2824800306259545,1.2829147487667296,2.612227808619261,19494.04361214801,1987.839232780614,0.0003389491451719174,0.00011117151569908724,0.00022777762947283017,0.0007630846698258126,0.09436185636374918,0.09436185636374922,0.4994468947102158,3.410605131648481e-13,27973.35131307569,16547.325585331513,0.85,0.9742845445926867,0.6328310589169162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299989041416628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15096.096031344496,1535.3492295839678,0.4994468947102158,5.448909180708794
83.0,-26.365884118298514,2.6840904847644262,34.97951115918836,24.74640776580202,5.078515254638779,-23.220892071542465,-36.927428003959335,1.9335232078827285,-5.2326502697950446,-5.232650269795466,39.78066183279633,37740.18041402449,20385.607442991724,58125.787857016214,66240.71472035396,114601.11996729721,76832.92844145196,48332.394135122486,31667.260340366087,27974.79780395153,16551.314752734736,1535.380432409987,102055.43063345621,0.5916509162542297,0.094366006211497,3.35013,1.2692562829935925,3.3501300000027423,1.282479293955239,1.2829138979017594,2.612229309112671,19494.165651850573,1987.8516773669473,0.0003388603027113885,0.00011114325510556452,0.00022771704760582402,0.0007628817126956992,0.09436600621149892,0.09436600621149724,0.4994435613742845,3.979039320256561e-13,27974.79780395153,16551.314752734736,0.85,0.9745771635909606,0.6327779689075028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300140224060949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15096.153716214467,1535.380432409987,0.4994435613742845,5.4495932759758885
83.2,-26.368476746336135,2.6929956927326675,34.979978613394316,24.746806430071615,5.079074300169186,-23.223169941780917,-36.92972551854325,1.9337674956140085,-5.232004392336933,-5.23200439233731,39.782241065688304,37738.60364511727,20406.875219055193,58145.47886417246,66240.16368940657,114623.16835338448,76833.43576305268,48331.87571876357,31668.40004921012,27976.129444922713,16555.233936352113,1535.4042017083916,102058.98648731588,0.5917628444258097,0.09437003404558568,3.35013,1.2692579501168808,3.350130000000067,1.2824783379933493,1.2829128277681703,2.6122312562735646,19494.294370246756,1987.864802990497,0.00033877153566161703,0.00011111510554247778,0.00022765643011913927,0.000762678636235032,0.09437003404558572,0.09437003404558572,0.49944022803845706,3.979039320256561e-13,27976.129444922713,16555.233936352113,0.85,0.9748669216997037,0.6327253138752579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300291319249423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15096.210014544195,1535.4042017083916,0.49944022803845706,5.450270943932339
83.4,-26.37106780397557,2.701865522158354,34.98044505100563,24.74717212552207,5.0796091350182095,-23.225448819881645,-36.93202317282555,1.9339901509242678,-5.23137810680754,-5.231378106807856,39.78381712798749,37737.033246122126,20428.10234458799,58165.13559071012,66239.5830753718,114645.17322709593,76833.90481921067,48331.35498996099,31669.49981027742,27977.48780713613,16559.149532624524,1535.4300779429489,102062.55724336352,0.5918740684215698,0.09437407248229426,3.35013,1.269259607899003,3.350129999999715,1.2824774827315015,1.2829118584652786,2.6122329983249934,19494.41337987752,1987.8769385954959,0.0003386828437584815,0.00011108696085252472,0.00022759588290595682,0.0007624757951997331,0.09437407248229432,0.09437407248229407,0.4994368947027294,3.410605131648481e-13,27977.48780713613,16559.149532624524,0.85,0.9751562973102967,0.632672910293043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300442325585674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15096.266406722134,1535.4300779429489,0.4994368947027294,5.4509395831925955
83.60000000000001,-26.37365729586122,2.710700143623475,34.98091045191246,24.747557239048206,5.0801536583134865,-23.227725319516832,-36.93432047786189,1.9342216819690836,-5.230747281979063,-5.2307472819794505,39.7853875168977,37735.46748899705,20449.22712092753,58184.69460992458,66239.03541670665,114667.09202657717,76834.40956904326,48330.84164133365,31670.63103078845,27978.82948894298,16563.04861766187,1535.4550095206885,102066.1040576254,0.5919850444139365,0.0943780868432427,3.35013,1.269261257988401,3.350129999998985,1.282476585936866,1.2829108477118067,2.6122348249755265,19494.54144576084,1987.8899976812509,0.0003385942267995104,0.00011105882702263091,0.00022753539977687947,0.0007622731688545172,0.09437808684324268,0.09437808684324268,0.4994335613670975,3.979039320256561e-13,27978.82948894298,16563.04861766187,0.85,0.9754437693644804,0.632620432107924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300593243439441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15096.32271951763,1535.4550095206885,0.4994335613670975,5.451607512746626
83.80000000000001,-26.376245214474174,2.719499678137194,34.981374806133765,24.74792810333895,5.080688732688995,-23.230001347990232,-36.93661387134341,1.9344448662049998,-5.230123347792016,-5.230123347792438,39.78695216523441,37733.89422185205,20470.279291768802,58204.17351362086,66238.47141324164,114688.92369944949,76834.89426333859,48330.317071948906,31671.752434877424,27980.17299443903,16566.933483362933,1535.4803528373134,102069.6413127428,0.5920954629785726,0.09438208930187601,3.35013,1.2692629075283186,3.3501300000006364,1.2824757279026917,1.2829098758284694,2.6122365726785843,19494.66442312322,1987.902537882276,0.0003385056849985466,0.00011103074765872654,0.00022747493733982007,0.0007620706118302514,0.0943820893018759,0.09438208930187623,0.49943022803155757,3.979039320256561e-13,27980.17299443903,16566.933483362933,0.85,0.975730005271815,0.6325679171339439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300744073075962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15096.37896272121,1535.4803528373134,0.49943022803155757,5.452273478044452
84.0,-26.3788315656565,2.728264270976449,34.981838096997166,24.748294008336984,5.081221414586286,-23.232276204792754,-36.93890709020195,1.9346660537225002,-5.2295005043422975,-5.229500504342724,39.78851001481593,37732.326211831205,20491.244296446872,58223.57050827808,66237.89895076533,114710.65038984128,76835.36916684463,48329.79642791021,31672.85859881602,27981.507142629085,16570.799642954276,1535.5053419782312,102073.15820805747,0.5922054004628329,0.09438606997219091,3.35013,1.269264588938095,3.3501299999998975,1.2824748790244886,1.2829089132004354,2.612238301734431,19494.784916351884,1987.9148247721582,0.0003384172181122458,0.00011100267698842661,0.0002274145411238192,0.0007618682766551405,0.09438606997219098,0.094386069972191,0.4994268946961059,3.979039320256561e-13,27981.507142629085,16570.799642954276,0.85,0.9760152469080234,0.6325157554330768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300894814051994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15096.435207709437,1535.5053419782312,0.4994268946961059,5.452937442304604
84.2,-26.38141635345763,2.736994060242698,34.98230032187337,24.74866019273179,5.081752447467994,-23.234549819210145,-36.94120009951291,1.9348859132205058,-5.228880285485275,-5.228880285485671,39.7900624651196,37730.76340809399,20512.12644025055,58242.88984834454,66237.3328407505,114732.29600692212,76835.8493428322,48329.27991017577,31673.966036284917,27982.836725921057,16574.651741970116,1535.5302590947708,102076.66118790125,0.5923149216182463,0.0943900352661778,3.35013,1.2692662038607527,3.350130000000417,1.2824740361850477,1.2829079567092048,2.6122400184923595,19494.90674732245,1987.9272480737511,0.0003383288259588109,0.00011097461543618877,0.0002273542105226221,0.000761666161298152,0.09439003526617784,0.09439003526617781,0.49942356136073895,3.979039320256561e-13,27982.836725921057,16574.651741970116,0.85,0.9762992173835171,0.632463720164322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301045466702544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15096.491379749496,1535.5302590947708,0.49942356136073895,5.453598872659149
84.4,-26.383999583452024,2.7456891855362207,34.98276148078293,24.749036470335,5.082285587750262,-23.236821820553203,-36.9434928643517,1.9351078248514377,-5.228262202380449,-5.228262202380859,39.79161075237501,37729.205602694135,20532.92482388648,58262.13042658061,66236.79384848947,114753.8816473373,76836.35682383111,48328.76857803578,31675.098050883702,27984.16297496135,16578.493479518158,1535.5551338521489,102080.15359006853,0.5924241326907529,0.0943939888473995,3.35013,1.2692678742809225,3.350129999999513,1.282473183626229,1.2829069905910058,2.612241755049734,19495.035506161385,1987.9403778213136,0.00033824050830446955,0.00011094656342606911,0.00022729394487840045,0.0007614642635554757,0.09439398884739934,0.09439398884739969,0.4994202280254534,3.979039320256561e-13,27984.16297496135,16578.493479518158,0.85,0.9765814967325996,0.6324115477452767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301196031258223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15096.547479546862,1535.5551338521489,0.4994202280254534,5.454258465847161
84.60000000000001,-26.386581248139475,2.7543497728877955,34.98322154866168,24.749393329862528,5.082808632404458,-23.239093422586336,-36.945781752560265,1.9353208068513128,-5.227649290822455,-5.227649290822875,39.793151905411776,37727.640293637305,20553.647589054977,58281.28788269228,66236.22332299012,114775.35687448991,76836.82884568586,48328.24581633305,31676.20336594756,27985.485962444815,16582.31641103024,1535.580116600673,102083.6297670393,0.5925327304761803,0.09439792392582898,3.35013,1.2692695073364306,3.3501299999981056,1.2824723725455989,1.2829060660609943,2.6122434071232865,19495.15526825317,1987.952590155983,0.0003381522653625308,0.00011091856537853076,0.00022723369998400004,0.0007612624353273981,0.09439792392582884,0.09439792392582923,0.49941689469024586,3.979039320256561e-13,27985.485962444815,16582.31641103024,0.85,0.9768628501599741,0.6323595714156742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43013465080385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15096.603507808177,1535.580116600673,0.49941689469024586,5.4549168376706305
84.80000000000001,-26.389161352549227,2.7629759690343256,34.98368052284599,24.749755183607363,5.083333259643312,-23.241363461811456,-36.948070431221254,1.935535368905553,-5.2270365793465885,-5.227036579346982,39.794687380211364,37726.08001680134,20574.28231208187,58300.3623288832,66235.6642504998,114796.74654054709,76837.31233019195,48327.72809649348,31677.31581522052,27986.799977965427,16586.123936585507,1535.6047187705033,102087.0880353828,0.5926409575101154,0.09440184004610311,3.35013,1.2692712074285377,3.3501300000006777,1.282471553946399,1.28290513410556,2.612245074513379,19495.277938666008,1987.9650990568655,0.00033806409691798715,0.00011089057641835554,0.00022717352049963162,0.0007610608262314309,0.09440184004610318,0.09440184004610312,0.49941356135511333,3.979039320256561e-13,27986.799977965427,16586.123936585507,0.85,0.9771428194958938,0.6323077031355238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301496896601227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15096.659537305823,1535.6047187705033,0.49941356135511333,5.45557249858091
85.0,-26.39173990189321,2.771567905327551,34.98413840005707,24.750117351673566,5.083855608951429,-23.243632329039063,-36.95035886541007,1.9357480360972756,-5.226427521493406,-5.226427521493803,39.796217963065054,37724.52495026955,20594.838224064984,58319.36317433453,66235.11398546486,114818.06414538878,76837.80333311255,48327.21429791724,31678.43226132812,27988.111935858928,16589.919242435546,1535.629407560486,102090.53532617842,0.5927487813559946,0.09440574362324028,3.35013,1.2692728459788487,3.350130000000324,1.2824707440294443,1.282904210930712,2.6122467242208565,19495.402516662238,1987.977802477119,0.0003379760027497952,0.00011086259696931516,0.00022711340578048005,0.0007608594341073597,0.09440574362324014,0.09440574362324036,0.49941022802005275,3.979039320256561e-13,27988.111935858928,16589.919242435546,0.85,0.977421500759281,0.6322559058489609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430164719723412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15096.715494705131,1535.629407560486,0.49941022802005275,5.456226173414155
85.2,-26.394316902005645,2.7801257126429584,34.984595159427116,24.750464886333816,5.084370546581787,-23.245900542986107,-36.95264722974969,1.9359541875622295,-5.225822097358787,-5.225822097359194,39.79774151340007,37722.97533447492,20615.31561075554,58338.29094523046,66234.53942587411,114839.27333013571,76838.26702506644,48326.70293366713,31679.515657110336,27989.418293506045,16593.695759244318,1535.654028448764,102093.96475117217,0.5928560424242292,0.09440962736935592,3.35013,1.2692745004640895,3.3501300000012373,1.2824699643379887,1.282903318086671,2.612248312364444,19495.520165279097,1987.9897992973235,0.0003378879826158678,0.00011083462489365786,0.00022705335772220994,0.0007606582653059072,0.09440962736935826,0.09440962736935601,0.4994068946850613,3.979039320256561e-13,27989.418293506045,16593.695759244318,0.85,0.9776995679780839,0.6322046136385723,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301797410235577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15096.771380712744,1535.654028448764,0.4994068946850613,5.456878252598258
85.4,-26.396892343731547,2.788649537380925,34.98505081221071,24.750832362938695,5.084892411711589,-23.24816666124046,-36.95493143806232,1.9361667292205649,-5.225216543092529,-5.225216543092846,39.79926144382842,37721.41733191054,20635.705157219963,58357.1224891305,66234.00859753713,114860.432270397,76838.77625901585,48326.18499338954,31680.65696180701,27990.71851563989,16597.46316484123,1535.6783757560488,102097.38244216806,0.5929630979486058,0.09441349878084745,3.35013,1.269276187368669,3.3501300000000476,1.2824691547031308,1.282902395384547,2.6122499615014108,19495.649368879258,1988.0029743979094,0.0003378000367861427,0.00011080671011980069,0.000226993326666342,0.0007604571534647123,0.09441349878084748,0.09441349878084741,0.49940356135013614,3.410605131648481e-13,27990.71851563989,16597.46316484123,0.85,0.9779751517741848,0.6321526365043746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301947535940256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15096.827191838529,1535.6783757560488,0.49940356135013614,5.457527661939877
85.60000000000001,-26.39946623308755,2.7971394973391233,34.98550533598249,24.75118045639249,5.085403427198615,-23.250432467245364,-36.95721561145035,1.9363696613564192,-5.224617405604647,-5.224617405605004,39.800774858284925,37719.86496329763,20656.024025081126,58375.888988378756,66233.4491794805,114881.49172233482,76839.25272769097,48325.66851150798,31681.760240203315,27992.0185177732,16601.21399643449,1535.7030233573166,102100.78747671604,0.5930695560912747,0.09441735513207766,3.35013,1.2692778061376884,3.350130000000384,1.282468389717095,1.2829015174414464,2.612251519695561,19495.770259224963,1988.0153017824603,0.00033771216501240006,0.00011077880226545307,0.00022693336274694697,0.0007602562665394295,0.0944173551320776,0.09441735513207783,0.49940022801527467,3.410605131648481e-13,27992.0185177732,16601.21399643449,0.85,0.9782502499990539,0.6321011631638237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302097573809616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15096.883009944577,1535.7030233573166,0.49940022801527467,5.4581761057339575
85.80000000000001,-26.402038575252377,2.805595734513662,34.98595871836875,24.75152362547817,5.085912316232392,-23.252697093190342,-36.959499575290806,1.9365708341703873,-5.224018904428419,-5.224018904428743,39.80228143151995,37718.31777099768,20676.257695276694,58394.57546627437,66232.88026523418,114902.44631040515,76839.71846480618,48325.15597056979,31682.847215818216,27993.308349894265,16604.94601866115,1535.7272596846733,102104.17142779974,0.5931755479242549,0.09442118904424453,3.35013,1.2692794946907089,3.3501300000000263,1.2824676327821165,1.282900647646954,2.612253061492404,19495.888426743215,1988.0273515158813,0.0003376243670752595,0.00011075090346172315,0.00022687346361353634,0.0007600555966556164,0.09442118904424446,0.09442118904424437,0.4993968946804743,3.410605131648481e-13,27993.308349894265,16604.94601866115,0.85,0.9785244192208913,0.6320500610912193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430224752418896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15096.938752610004,1535.7272596846733,0.4993968946804743,5.458822132327923
86.0,-26.404609375260097,2.814018383284606,34.98641096309135,24.75187199832874,5.086421496610771,-23.25496030178517,-36.96178332958368,1.936772423135864,-5.223422679795988,-5.223422679796413,39.803783322578845,37716.7756164364,20696.410737433624,58413.18635387002,66232.32784447285,114923.33280621609,76840.20027617061,48324.64804813427,31683.946920040373,27994.5942243096,16608.666225986985,1535.7514335711903,102107.5433114882,0.5932811918225468,0.09442500962434255,3.35013,1.2692811348894613,3.350130000002244,1.2824668737564502,1.282899775855624,2.612254607549586,19496.010672644054,1988.0398171285867,0.0003375366427604811,0.00011072301370544557,0.00022681362905503554,0.0007598551431061462,0.09442500962434257,0.09442500962434283,0.49939356134573265,3.979039320256561e-13,27994.5942243096,16608.666225986985,0.85,0.9787971561265325,0.631998954619339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302397387374801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15096.994423334254,1535.7514335711903,0.49939356134573265,5.4594655752962815
86.2,-26.40717862505561,2.8224075747250406,34.98686206692073,24.75222557494419,5.086930577755572,-23.257222124843572,-36.96406310247255,1.9369740775435789,-5.222829371192745,-5.222829371193133,39.80528082059582,37715.22540319932,20716.485135739294,58431.71053893861,66231.79344110825,114944.15623370407,76840.69955142483,48324.13151351607,31685.075597676398,27995.877656856515,16612.375662835806,1535.7756417417302,102110.90487101514,0.5933864930563176,0.0944288185467567,3.35013,1.2692828162992376,3.3501300000001426,1.2824661142746454,1.282898903702856,2.6122561545377065,19496.137349509154,1988.052734573902,0.000337448992300519,0.00011069517904021588,0.00022675381326030312,0.0007596547524177393,0.0944288185467568,0.09442881854675655,0.4993902280110473,3.979039320256561e-13,27995.877656856515,16612.375662835806,0.85,0.979067983209544,0.6319474362674453,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302547163655255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15097.050022124313,1535.7756417417302,0.4993902280110473,5.460107511560494
86.4,-26.409746343090635,2.8307634354759426,34.987312013791545,24.752569547295593,5.087433839912476,-23.25948315104957,-36.966346472594864,1.9371706478714548,-5.222239884701878,-5.222239884702278,39.806772187449276,37713.6936441869,20736.483549458917,58450.17719364581,66231.24624095438,114964.88706352457,76841.18355585482,48323.630959087524,31686.16955196366,27997.157273111276,16616.069194064927,1535.799868568756,102114.25169071968,0.593491297419083,0.09443261089376294,3.35013,1.2692844911152497,3.3501299999996186,1.2824653783453273,1.2828980552045135,2.6122576535535265,19496.26015183787,1988.06525692646,0.0003373614150236392,0.0001106673069323855,0.00022669410809125372,0.0007594547323397518,0.094432610893763,0.09443261089376298,0.49938689467641606,3.979039320256561e-13,27997.157273111276,16616.069194064927,0.85,0.979338456868476,0.6318966393197459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302696852555847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15097.105624550022,1535.799868568756,0.49938689467641606,5.46074808324709
86.60000000000001,-26.412312508319356,2.83908609965692,34.98776079451318,24.75290870005267,5.087934167812224,-23.261743072935367,-36.968622089456744,1.9373647324282464,-5.221652343610117,-5.22165234361049,39.80825734535811,37712.14083616173,20756.401491413584,58468.54232757531,66230.6926970205,114985.52407622643,76841.65970714073,48323.10784628195,31687.279845398643,27998.42988779235,16619.74618656981,1535.8238850034727,102117.58112326663,0.5935956499409354,0.09443638436308496,3.35013,1.269286117576994,3.350130000000333,1.2824646538536275,1.2828972182425022,2.61225912927372,19496.3809616551,1988.077576099392,0.0003372739116054132,0.00011063953591346838,0.0002266343756919448,0.0007592546210368551,0.09443638436308503,0.09443638436308494,0.4993835613418367,3.979039320256561e-13,27998.42988779235,16619.74618656981,0.85,0.9796070548367993,0.63184539489844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430284645514646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15097.161078918725,1535.8238850034727,0.4993835613418367,5.461386417889068
86.80000000000001,-26.414877138984306,2.84737569901512,34.988208406546995,24.75324806235733,5.088433017255101,-23.26400176131688,-36.970901338476665,1.937557639587657,-5.221067168976674,-5.221067168977082,39.809737210159135,37710.60627131429,20776.24038507992,58486.846656394206,66230.14484138209,115006.08291509267,76842.14053387115,48322.60196380335,31688.376188964223,27999.697688630673,16623.409554757236,1535.8478063046987,102120.89664203774,0.5936996084606728,0.09444014251922478,3.35013,1.2692878050310537,3.3501300000007928,1.282463934701205,1.2828963867155694,2.6122605941199666,19496.502957733126,1988.0900162372602,0.0003371864813815581,0.0001106117270199812,0.0002265747543615769,0.0007590548818293497,0.09444014251922486,0.09444014251922475,0.4993802280073072,3.979039320256561e-13,27999.697688630673,16623.409554757236,0.85,0.9798749206807359,0.6317946588232882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302995970195758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15097.216612498742,1535.8478063046987,0.4993802280073072,5.462022473146461
87.0,-26.417440240184405,2.855632363112862,34.98865484488043,24.75358770405876,5.088930144181675,-23.266259245194107,-36.97318034302441,1.937749149191347,-5.22048474032556,-5.220484740325898,39.811211964103535,37709.07680393048,20796.001541354806,58505.07834528529,66229.60362683971,115026.56676089586,76842.62690834614,48322.10008543681,31689.47424767703,28000.96159270133,16627.05995379237,1535.8716906387363,102124.19931551663,0.5938031770354039,0.09444388639157303,3.35013,1.2692894732533024,3.350130000000772,1.282463221914866,1.2828955616505893,2.6122620460007178,19496.626361393206,1988.1025999085525,0.0003370991241363377,0.00011058392756332643,0.00022651519657301128,0.0007588553554951423,0.09444388639157301,0.09444388639157315,0.49937689467282553,3.410605131648481e-13,28000.96159270133,16627.05995379237,0.85,0.9801415841850628,0.6317440352550031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303145398761459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15097.27199746063,1535.8716906387363,0.49937689467282553,5.462656703997062
87.2,-26.41999544928662,2.863856161107229,34.98909994481647,24.75383252548056,5.08934001518637,-23.26850712581392,-36.97545410888267,1.9378516918421111,-5.219919063383088,-5.219919063383503,39.81265801144838,37707.55824861806,20815.721203063636,58523.279451681694,66229.03722899723,115046.96413868162,76843.09386754538,48321.614887598764,31690.532199940684,28002.20570662077,16630.693496879678,1535.8955281666517,102127.43133660057,0.5939065540450464,0.0944475510066248,3.35013,1.2692912711529063,3.3501300000011187,1.2824629232973823,1.2828951512657438,2.612262654257771,19496.74483898045,1988.1146812602112,0.0003370120566057977,0.00011055619843867923,0.0002264558581671185,0.0007586565641214087,0.09444755107595995,0.09444755103564562,0.4993735613383898,3.979039320256561e-13,28002.20570662077,16630.693496879678,0.85,0.9804086980109651,0.6316942323477045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303294741135548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15097.327311345143,1535.8955281666517,0.4993735613383898,5.4632891987270975
87.4,-26.42255547381428,2.8720474414508614,34.98954405500134,24.754270200524502,5.089935516472968,-23.2707632271873,-36.97772155338896,1.9381432698460064,-5.219304711488746,-5.219304711489208,39.814136764811465,37706.00013502737,20835.23179382068,58541.23192884805,66228.49492011793,115067.1509045719,76843.57344444982,48321.07865935935,31691.660872322747,28003.424190633297,16634.288065214347,1535.9158936741812,102130.7061636778,0.5940090737467117,0.09445127404594121,3.35013,1.2692928069503981,3.3501300000004703,1.2824617436915762,1.2828938594119605,2.6122650570118564,19496.86651795075,1988.1270890620908,0.00033692484574519935,0.00011052855279904303,0.00022639629294615634,0.0007584570128877068,0.09445127404594114,0.09445127404594114,0.49937022800399816,4.547473508864641e-13,28003.424190633297,16634.288065214347,0.85,0.9806708855026991,0.631643293501661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303443626575087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15097.382654211251,1535.9158936741812,0.49937022800399816,5.46390814351699
87.60000000000001,-26.425113985601424,2.880206047556341,34.98998697173773,24.754583474155538,5.0903991742179535,-23.273019927285695,-36.98000038331372,1.9383051159022453,-5.2187595200985015,-5.218759520098919,39.815604479394004,37704.48739120816,20854.836336712295,58559.323727920455,66227.97780875847,115087.55140295182,76844.07110822208,48320.58069067187,31692.76713061134,28004.73725748105,16637.931472184322,1535.9437108597106,102134.03393121004,0.5941113219242843,0.09445503468997714,3.35013,1.269294503196143,3.3501299999991963,1.282461168749166,1.2828931725181685,2.612266228120974,19496.992785948234,1988.139964814512,0.0003368377071681496,0.00011050077477609562,0.00022633693239205397,0.0007582581473145918,0.09445503468997703,0.09445503468997743,0.49936689466964884,3.979039320256561e-13,28004.73725748105,16637.931472184322,0.85,0.9809342003181131,0.6315923551191014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303592795509545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15097.438047922915,1535.9437108597106,0.49936689466964884,5.464544262845652
87.80000000000001,-26.427670961989023,2.8883322621214167,34.9904286286165,24.75491337189453,5.0908905134722024,-23.27527247662813,-36.98227104088289,1.9384920281113407,-5.218180848928569,-5.2181808489288946,39.81705440491199,37702.951995019095,20874.271260954552,58577.223255973644,66227.42343000197,115107.66129646378,76844.5403140903,48320.068879107625,31693.85714998076,28005.966605507252,16641.515030850853,1535.9662749105862,102137.26192653042,0.5942131998250105,0.09445869868444186,3.35013,1.2692961527360604,3.3501299999992034,1.2824604767987826,1.2828923686707412,2.6122676375668408,19497.1118335637,1988.1521042928728,0.000336750641604821,0.00011047310278350044,0.00022627753882132056,0.0007580591711314707,0.09445869868444184,0.09445869868444176,0.4993635613353402,3.410605131648481e-13,28005.966605507252,16641.515030850853,0.85,0.9811959160195817,0.6315420988416768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303741879211587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15097.493137965212,1535.9662749105862,0.4993635613353402,5.465175678181029
88.0,-26.43022642161326,2.8964261758185748,34.99086908882972,24.755234398786,5.091371457780902,-23.27752470029159,-36.9845454004593,1.9386697364592285,-5.217613351056912,-5.217613351057239,39.81850150158066,37701.43523339445,20893.651781705223,58595.08701509967,66226.87411452907,115127.73542703182,76845.01057282244,48319.571691687925,31694.932090149465,28007.20953079753,16645.094540620325,1535.989968059133,102140.49515520388,0.5943146361052822,0.09446236528338464,3.35013,1.2692978621693327,3.350130000000023,1.2824598276085895,1.282891607690796,2.612268959915109,19497.231148313374,1988.164271011342,0.00033666364837907375,0.00011044539209077726,0.0002262182562882965,0.0007578605669391107,0.09446236528338477,0.09446236528338456,0.49936022800107055,3.410605131648481e-13,28007.20953079753,16645.094540620325,0.85,0.981457036953949,0.6314921744811678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303890876355805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15097.548315766035,1535.989968059133,0.49936022800107055,5.465799004498308
88.2,-26.432774023980343,2.904487868022829,34.99130817995727,24.75551547193902,5.091768439917055,-23.27981098414401,-36.986850982625015,1.938805400541727,-5.2170595795701615,-5.217059579570586,39.81992006905497,37700.056437554995,20912.984677553042,58613.04111510803,66226.47318807362,115147.88589183452,76845.48804858074,48319.07129961484,31696.018609962102,28008.428026207854,16648.683925466215,1536.0132667851599,102143.65443038556,0.5944169344273025,0.09446594993151183,3.35013,1.2692995765479282,3.3501300000005383,1.2824593738352428,1.2828910425630349,2.6122698842157557,19497.352294177726,1988.1766244515434,0.0003365769432164966,0.00011041730753551093,0.0002261596356809857,0.0007576641802839406,0.09446594999818866,0.0944659499600056,0.49935689466683836,3.979039320256561e-13,28008.428026207854,16648.683925466215,0.85,0.9817198620445678,0.6314447007154014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304039788023069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15097.603343714727,1536.0132667851599,0.49935689466683836,5.466421720333521
88.4,-26.435326418447136,2.912517682460736,34.991746257781756,24.755904112849407,5.09235650348439,-23.282016999513846,-36.989073374401755,1.9390470845511325,-5.216457594143094,-5.2164575941434475,39.82137241986839,37698.37007422695,20932.111337255774,58630.481411482724,66225.79078752981,115167.52552806736,76845.97052982681,48318.54981652412,31697.134125891873,28009.623403281774,16652.18418826702,1536.0332246679357,102146.86055342334,0.594516532711252,0.09446959716307336,3.35013,1.2693011090485378,3.3501300000006204,1.282458426093542,1.2828899831180312,2.6122718146932296,19497.474710041934,1988.1891073956892,0.0003364900955669514,0.00011039024257437638,0.00022609985299257502,0.0007574639005060153,0.09446959716307335,0.09446959716307353,0.49935356133264214,3.410605131648481e-13,28009.623403281774,16652.18418826702,0.85,0.9819739647197382,0.6313920171566333,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304188244724463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15097.657670358894,1536.0332246679357,0.49935356133264214,5.467030959664595
88.60000000000001,-26.43787731269332,2.9205154508052575,34.99218311136974,24.756203730963193,5.092805975532543,-23.284268261304387,-36.99134752443058,1.9391969241435976,-5.215926876684534,-5.215926876684889,39.82281325660967,37696.86985415631,20951.338993287125,58648.20884744344,66225.27549561289,115187.53051895356,76846.46267898446,48318.05703752779,31698.228490507412,28010.916030053548,16655.759158855402,1536.0608519441173,102150.12078512539,0.5946167251718959,0.09447328267132545,3.35013,1.2693028640886768,3.3501300000002234,1.2824579063817734,1.2828893519390159,2.612272873307628,19497.599578863148,1988.2018404718378,0.00033640331956804654,0.00011036255362791316,0.00022604076594013336,0.000757265951199019,0.09447328267132543,0.09447328267132557,0.4993502279984804,3.410605131648481e-13,28010.916030053548,16655.759158855402,0.85,0.9822316048632687,0.6313416505435834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304336983572201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15097.713586731115,1536.0608519441173,0.4993502279984804,5.467657897526786
