time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
88.80000000000001,-26.44042668397059,2.9284814609528342,34.99261867205388,24.756519798561953,5.09328427142849,-23.286515269276933,-36.99361350210381,1.939372856734833,-5.215360834757064,-5.2153608347574645,39.824235592244804,37695.34688366507,20970.39391145402,58665.74079511909,66224.71847861599,115207.23314405401,76846.92230151292,48317.550706562004,31699.301772167688,28012.120753983992,16659.271719976092,1536.0829555360672,102153.27659809774,0.5947165466794136,0.09447686709687934,3.35013,1.2693045559385792,3.3501299999994303,1.2824572648767643,1.2828885990187207,2.6122741800070237,19497.716194979294,1988.2137320062707,0.0003363166159525676,0.00011033497056357552,0.0002259816453889921,0.0007570678896670241,0.09447686709687933,0.09447686709687925,0.4993468946643518,3.979039320256561e-13,28012.120753983992,16659.271719976092,0.85,0.9824877437717278,0.6312920591894411,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430448563789184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15097.768392133294,1536.0829555360672,0.4993468946643518,5.468279878817765
89.0,-26.44297453748709,2.936415804121011,34.99305301944704,24.756841838266723,5.09375780396281,-23.288761387416912,-36.99587930515406,1.9395446538926022,-5.214805205235564,-5.214805205235921,39.82565700748167,37693.82912410852,20989.394099094097,58683.223223202614,66224.19768405869,115226.93273006263,76847.41603274494,48317.04747279456,31700.40951105597,28013.34094690986,16662.785972123966,1536.1062333395241,102156.44278972602,0.5948160915080724,0.09448045977670867,3.35013,1.269306226358749,3.3501300000009655,1.2824566425031294,1.282887865328897,2.612275447738441,19497.84146520678,1988.226506014468,0.000336229984502151,0.00011030739599079911,0.00022592258851135188,0.0007568700414495353,0.09448045977670866,0.09448045977670877,0.499343561330255,3.410605131648481e-13,28013.34094690986,16662.785972123966,0.85,0.9827422121896593,0.6312420311070941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304634206352687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15097.823285449995,1536.1062333395241,0.499343561330255,5.468893399742135
89.2,-26.445520878446754,2.9443186051551122,34.993486122220375,24.757154134009056,5.094226369374052,-23.291006640788147,-36.998144968505926,1.9397121317154633,-5.2142520276751725,-5.214252027675598,39.82707193931524,37692.316568848306,21008.319379539076,58700.63594838738,66223.66076902738,115246.53465918412,76847.89146287624,48316.54726269726,31701.493555754423,28014.554510617672,16666.283074809147,1536.1293416544063,102159.59135248401,0.5949151562803733,0.09448403317999186,3.35013,1.2693078780965883,3.3501300000010232,1.2824560401185938,1.2828871517272742,2.6122766747546375,19497.96209205159,1988.2388065294053,0.0003361434249987828,0.00011027982948188785,0.00022586359551689497,0.0007566724072490153,0.09448403317999193,0.0944840331799919,0.49934022799618877,3.979039320256561e-13,28014.554510617672,16666.283074809147,0.85,0.9829959926876587,0.631192414591045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430478268925321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15097.878106732387,1536.1293416544063,0.49934022799618877,5.469507250142501
89.4,-26.4480657118422,2.9521899915461995,34.993917980018544,24.757466569449775,5.094693865863866,-23.293250643997904,-37.00041045723481,1.9398787980195493,-5.213700558102971,-5.213700558103385,39.82848151660108,37690.80900465914,21027.168165347684,58717.97717000682,66223.1279453426,115266.05819484551,76848.37011852172,48316.051177838155,31702.576600759516,28015.762084155234,16669.766342465464,1536.1522721094948,102162.72495513238,0.5950138458626232,0.09448759033101486,3.35013,1.2693095847824591,3.3501299999994676,1.2824554413702602,1.282886441855183,2.6122778943652807,19498.08353727869,1988.2511904961113,0.0003360569372318378,0.00011025227145910707,0.00022580466577273075,0.0007564749849451985,0.09448759033101492,0.09448759033101489,0.49933689466215186,3.979039320256561e-13,28015.762084155234,16669.766342465464,0.85,0.9832486713974743,0.6311429593432425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304931086891663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15097.932855286635,1536.1522721094948,0.49933689466215186,5.470118644914462
89.60000000000001,-26.450609029682738,2.960030084375978,34.99434858715264,24.757774324994557,5.095157716503522,-23.295493647590085,-37.00267196455968,1.9400423344108615,-5.213152168879162,-5.213152168879556,39.829885632355776,37689.2934468044,21045.944302132997,58735.23774893739,66222.59155710017,115285.50158768985,76848.84347305204,48315.54536275618,31703.664566995398,28016.965728456686,16673.235758433108,1536.175180585348,102165.84500710979,0.595112115995423,0.09449113235498403,3.35013,1.269311253554188,3.3501299999998504,1.282454857065869,1.28288574652429,2.6122790845556696,19498.20363749891,1988.2634373102856,0.00033597052143197594,0.00011022476821034598,0.00022574575322162994,0.0007562776202403791,0.09449113235498417,0.09449113235498385,0.4993335613281431,3.979039320256561e-13,28016.965728456686,16673.235758433108,0.85,0.9834999640553068,0.6310933635553836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305079399553988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15097.987531817053,1536.175180585348,0.4993335613281431,5.47072814551105
89.80000000000001,-26.453150837183806,2.9678390057288664,34.994777932711855,24.758072301652305,5.09561644697323,-23.29773580371648,-37.00493333218617,1.94020141350588,-5.212606504277289,-5.212606504277709,39.831283430318614,37687.78309308628,21064.647188266936,58752.43028135321,66222.03964582115,115304.85029298026,76849.29907311205,48315.042520377094,31704.72950303884,28018.16345889218,16676.68861514836,1536.197963842779,102168.94830755702,0.5952099122990749,0.09449465595681812,3.35013,1.269312905841507,3.3501300000004557,1.2824542933940069,1.2828850719249774,2.6122802327199537,19498.319233028342,1988.2752247738365,0.0003358841773810848,0.0001101972729961589,0.0002256869043849259,0.0007560804689870718,0.09449465595681805,0.09449465595681818,0.4993302279941613,3.979039320256561e-13,28018.16345889218,16676.68861514836,0.85,0.9837505748223482,0.6310441645402122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305227626769497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15098.042212591972,1536.197963842779,0.4993302279941613,5.471335695406372
90.0,-26.455691139104406,2.975616884710215,34.99520602381658,24.75838033659386,5.096077998106986,-23.29997632244193,-37.00719445534048,1.940363181444553,-5.21206179924701,-5.212061799247414,39.83267703542352,37686.27752676208,21083.272611190892,58769.550137952974,66221.51207114596,115324.14056677338,76849.77945482392,48314.544910440134,31705.816160426424,28019.355884436536,16680.131072575,1536.2205626814327,102172.03941523889,0.5953074418045436,0.09449816643536028,3.35013,1.2693146031862126,3.3501299999987117,1.2824537170401789,1.2828843847312972,2.612281406717652,19498.441116195587,1988.2876533980093,0.0003357979048767618,0.0001101697870875072,0.00022562811778925458,0.0007558835262493154,0.09449816643536009,0.09449816643536044,0.4993268946602055,3.979039320256561e-13,28019.355884436536,16680.131072575,0.85,0.983999679294483,0.6309948759704498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305375768837132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15098.096820781939,1536.2205626814327,0.4993268946602055,5.471940862960191
90.2,-26.458230062421627,2.9833637835917397,34.995632713712205,24.75869326097893,5.09650750071429,-23.30224988477245,-37.00948295937849,1.940527323016118,-5.211533564402032,-5.211533564402447,39.834044925410595,37684.87264438448,21101.86067108503,58786.73331546951,66221.10874450259,115343.50239272382,76850.26815371712,48314.03205343408,31706.929000314485,28020.5329771362,16683.58477384147,1536.243294860032,102175.06912535666,0.5954056900864343,0.09450160753635932,3.35013,1.2693162626167762,3.3501299999982366,1.2824531294828823,1.2828836864166657,2.6122826035372206,19498.565109610536,1988.300297207562,0.00033571169956755285,0.00011014197478738598,0.00022556972478016688,0.0007556879020777805,0.09450160753635965,0.0945016075363601,0.4993235613262746,3.979039320256561e-13,28020.5329771362,16683.58477384147,0.85,0.9842496461286713,0.6309471622720534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430552382602927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15098.151358490577,1536.243294860032,0.4993235613262746,5.472544708310103
90.4,-26.460767354704444,2.991079964299069,34.99605834241467,24.75898666251453,5.096996009802429,-23.304453918848946,-37.01171233607454,1.9406825739469376,-5.210975016517068,-5.210975016517404,39.83544585785564,37683.26789003559,21120.29157560242,58803.55946563801,66220.44112978478,115362.44758481256,76850.72123929737,48313.54799954836,31707.97026638779,28021.71487942535,16686.97195659988,1536.2647641865783,102178.16609977333,0.5955014540831015,0.09450512801718586,3.35013,1.2693179302895445,3.3501299999996292,1.282452583217788,1.2828830295053166,2.6122837162479917,19498.680067162397,1988.3120196155055,0.0003356255699837742,0.00011011488729987539,0.0002255106826838988,0.00075549010337981,0.09450512801718579,0.0945051280171857,0.4993202279923676,3.410605131648481e-13,28021.71487942535,16686.97195659988,0.85,0.9844947168578864,0.630896811159184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305671805741786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15098.205272298073,1536.2647641865783,0.4993202279923676,5.4731364560399784
90.60000000000001,-26.463303143783975,2.99876542371537,34.99648265115669,24.759286385402106,5.097443159941876,-23.306691815570925,-37.01396923335267,1.9408318317287983,-5.210447916175326,-5.210447916175664,39.836827607261846,37681.764687104565,21138.72435021941,58820.489037323976,66219.9340933022,115381.57502171655,76851.2157942206,48313.04638802295,31709.07711799738,28022.91657819493,16690.39589403354,1536.2886154838727,102181.24175638804,0.5955981008422442,0.09450861756067168,3.35013,1.269319648514502,3.3501300000007874,1.2824520647459208,1.282882400488115,2.612284772346425,19498.80554637805,1988.324814934565,0.00033553951174408866,0.00011008747169703189,0.00022545204004705677,0.0007552936429228463,0.09450861756067158,0.0945086175606717,0.4993168946584835,3.410605131648481e-13,28022.91657819493,16690.39589403354,0.85,0.9847400931650732,0.6308472621684255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305819693256911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15098.260294339852,1536.2886154838727,0.4993168946584835,5.4737455032946425
90.80000000000001,-26.465837447507145,3.0064203261784064,34.99690566168463,24.75958034573125,5.09789339628119,-23.308928066538865,-37.01622965801505,1.9409840153129088,-5.209913080492356,-5.209913080492703,39.8381993365274,37680.27933211456,21157.058522178108,58837.337854292666,66219.39721978604,115400.54498032882,76851.68105339119,48312.56316571971,31710.130986301647,28024.089238364675,16693.792700486116,1536.3108322965593,102184.27542302069,0.5956943884418014,0.09451206474765785,3.35013,1.269321365640499,3.3501300000006804,1.282451532489115,1.2828817577721114,2.612285856524901,19498.923592631483,1988.3368523024155,0.0003354535242025508,0.0001100600195639459,0.00022539350463860494,0.0007550975416949296,0.09451206474765778,0.0945120647476578,0.49931356132462146,3.410605131648481e-13,28024.089238364675,16693.792700486116,0.85,0.9849854511032304,0.6307988819540172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305967496020164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15098.31469074008,1536.3108322965593,0.49931356132462146,5.474345726668447
91.0,-26.46837024474701,3.0140447846253227,34.997327392315086,24.759869696013652,5.098339341091905,-23.311163390633396,-37.018482364341594,1.94113248697831,-5.20938237337441,-5.209382373374804,39.83956617419632,37678.77284606903,21175.324931850326,58854.09777791935,66218.85930216059,115419.44484589773,76852.1433174458,48312.05686135425,31711.207173435065,28025.260611886813,16697.180755919977,1536.3331925677442,102187.29870167369,0.5957903830816805,0.09451549987310176,3.35013,1.2693230080371727,3.350129999999343,1.2824510173904946,1.2828811323116784,2.612286905753934,19499.040878959604,1988.34881217945,0.0003353676080357192,0.00011003266745740446,0.00022533494057831475,0.0007549013444796296,0.09451549987310182,0.09451549987310177,0.49931022799078056,3.979039320256561e-13,28025.260611886813,16697.180755919977,0.85,0.9852289557766699,0.6307499295317768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430611521506686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15098.368941245135,1536.3331925677442,0.49931022799078056,5.474941702043741
91.2,-26.4709015533742,3.0216389243394937,34.9977478459232,24.76016910457986,5.098788012378849,-23.313397102021284,-37.02073859805239,1.941283561025958,-5.208852792746541,-5.208852792746915,39.84092899717376,37677.28423588555,21193.516171497504,58870.80040738305,66218.3460896164,115438.2895049103,76852.63070559576,48311.568851865,31712.290948589733,28026.42724379639,16700.562075738635,1536.3554009975549,102190.31056898323,0.5958862301806693,0.09451892265537136,3.35013,1.26932474329602,3.3501300000007745,1.2824504900146472,1.2828804946607006,2.612287979991912,19499.164539810812,1988.3614220769389,0.0003352817625971351,0.00011000527881426812,0.00022527648378286701,0.0007547055066154962,0.09451892265537146,0.09451892265537133,0.49930689465696,3.979039320256561e-13,28026.42724379639,16700.562075738635,0.85,0.9854714360926197,0.6307012499757256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306262849160605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15098.423271026695,1536.3554009975549,0.49930689465696,5.475535990974976
91.4,-26.473431365464354,3.029202856276282,34.99816701192709,24.760458978731208,5.099230527145106,-23.315630082019762,-37.022990885283775,1.9414292437005214,-5.208327566219282,-5.208327566219645,39.84228634697759,37675.787696369945,21211.640837927014,58887.42853429696,66217.8213994769,115457.05423981792,76853.10404025762,48311.07033715065,31713.37078122996,28027.592002414007,16703.932843083883,1536.3777384273603,102193.31047031198,0.595981732631372,0.09452233164375042,3.35013,1.2693264307500796,3.3501299999986998,1.28244998762726,1.2828798820976537,2.612289003330479,19499.284634989977,1988.3736683770685,0.00033519598811542227,0.00010997794435743179,0.00022521804375799046,0.0007545097249349566,0.09452233164375043,0.0945223316437505,0.4993035613231589,3.410605131648481e-13,28027.592002414007,16703.932843083883,0.85,0.9857127470068043,0.6306525027528501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306410399338128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15098.47745505278,1536.3777384273603,0.4993035613231589,5.476129029684348
91.60000000000001,-26.475959728583693,3.036736663164496,34.998584778872946,24.760704673267924,5.0996182064775955,-23.317868496407325,-37.025251519493736,1.9415269743040886,-5.207813188125158,-5.207813188125479,39.843622337954585,37674.325586846935,21229.715867071685,58904.04145391862,66217.33277254995,115475.7880495702,76853.59025643504,48310.583070741675,31714.452428548182,28028.739409948554,16707.299438924376,1536.3998492636615,102196.25575449422,0.5960774473144613,0.09452567993071065,3.35013,1.2693281302927066,3.3501300000002328,1.2824497086454356,1.282879493104009,2.6122895716031738,19499.40799848656,1988.386247952824,0.00033511028293823215,0.00010995051490677058,0.00022515976803146157,0.0007543144936752403,0.09452567993071014,0.09452567993071262,0.4993002279893765,3.410605131648481e-13,28028.739409948554,16707.299438924376,0.85,0.9859540416446683,0.6306044994832486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430655786513259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15098.531642932212,1536.3998492636615,0.4993002279893765,5.476720085890137
91.80000000000001,-26.4784865484169,3.0442406098420247,34.999001399810055,24.761052522249543,5.100127019261681,-23.320090897679243,-37.027490919548995,1.9417313685240432,-5.207266960442212,-5.207266960442524,39.84498110153788,37672.795440718175,21247.63199348271,58920.42743420089,66216.78018378199,115494.28444633311,76854.06124539737,48310.07650233358,31715.538603404217,28029.872269068423,16710.62669271023,1536.4197839128046,102199.23340843686,0.5961720600186527,0.09452907105698957,3.35013,1.2693297671945771,3.350130000000695,1.282448932259687,1.28287860663277,2.612291153065284,19499.527498511332,1988.398433564095,0.00033502465022249234,0.00010992334933045353,0.0002251013008920388,0.000754118621157446,0.09452907105698963,0.09452907105698945,0.49929689465561206,3.410605131648481e-13,28029.872269068423,16710.62669271023,0.85,0.9861916852487183,0.6305554667810596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306705249311837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15098.585588517599,1536.4197839128046,0.49929689465561206,5.477301204899722
92.0,-26.481011887816965,3.0517146178106853,34.99941670570873,24.761310091149085,5.100540570597622,-23.322322748304376,-37.0297429972328,1.9418514310850437,-5.206768962306796,-5.206768962307183,39.84632752326296,37671.315006224555,21265.59521880351,58936.91022502807,66216.24430485502,115512.90303587665,76854.51213441149,48309.5828357812,31716.58810958921,28031.063512218112,16713.985690397916,1536.444586513913,102202.23311777235,0.5962665556058073,0.09453247268865353,3.35013,1.2693314634403219,3.3501299999995195,1.2824485488752586,1.2828781133847715,2.612291934002462,19499.64189874714,1988.4100991416174,0.0003349390877976852,0.0001098960362164836,0.00022504305158120162,0.000753923478393731,0.09453247268865354,0.09453247268865343,0.49929356132186486,3.979039320256561e-13,28031.063512218112,16713.985690397916,0.85,0.9864305730054277,0.630507040589272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430685254637308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15098.639884139411,1536.444586513913,0.49929356132186486,5.477894465081114
92.2,-26.48353575022517,3.0591589214847934,34.99983067980486,24.761600035149627,5.100981633682239,-23.324550517737023,-37.03199448119847,1.9419964011941573,-5.206246047654645,-5.206246047655033,39.847662369061894,37669.83801713068,21283.417795535053,58953.25581266573,66215.72496261942,115531.33790756942,76854.98833196831,48309.10138647986,31717.652161653838,28032.195149414943,16717.308742641068,1536.465597037155,102205.16389270456,0.5963610289360437,0.09453580801625941,3.35013,1.269333162433468,3.350130000000299,1.2824480492304666,1.2828775039274916,2.6122929517575755,19499.76272030431,1988.4224195116894,0.00033485359550758836,0.00010986873656830286,0.0002249848589392855,0.0007537285254782685,0.0945358080162593,0.09453580801625944,0.4992902279881342,3.979039320256561e-13,28032.195149414943,16717.308742641068,0.85,0.9866678906432038,0.6304591511508727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430699975997526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15098.693851139396,1536.465597037155,0.4992902279881342,5.478482302345464
92.4,-26.486058127790205,3.0665736025530896,35.000243367128746,24.761886067595356,5.1014143734199155,-23.32677778302543,-37.034242088533915,1.9421340286551259,-5.205733721338731,-5.205733721339045,39.84899523425886,37668.35316986181,21301.191359022247,58969.54452888406,66215.22031294694,115549.75247919405,76855.4759202266,48308.608777141475,31718.741270094582,28033.340807224853,16720.63328051908,1536.4877276331476,102208.10186471356,0.596455249322613,0.09453914817616337,3.35013,1.2693348454916853,3.350129999999938,1.2824475836718154,1.2828769286580886,2.6122939000813887,19499.8864319273,1988.4350345864596,0.00033476817357850226,0.0001098414901718544,0.00022492668340664786,0.0007535336298811132,0.09453914817616323,0.0945391481761633,0.4992868946544195,3.410605131648481e-13,28033.340807224853,16720.63328051908,0.85,0.9869035936283731,0.6304107214392766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307146890314117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15098.747754964279,1536.4877276331476,0.4992868946544195,5.479065093227744
92.60000000000001,-26.488579012470282,3.073958781832746,35.000654740974184,24.762162181455665,5.101842847952625,-23.329004131047594,-37.03648574938995,1.942267966529966,-5.205222745237336,-5.205222745237676,39.850321432566716,37666.860284946764,21318.892432206336,58985.7527171531,66214.69680436832,115568.06697167971,76855.94271200697,48308.10619258553,31719.818354912713,28034.47773510506,16723.942720925133,1536.5095445281402,102211.02020140612,0.5965491092414125,0.0945424672198428,3.35013,1.2693364994274456,3.3501300000000565,1.2824471351686006,1.2828763705404471,2.6122948136646316,19500.00486703678,1988.4471116065915,0.00033468282224296815,0.00010981429783998888,0.00022486852440297927,0.000753338789658153,0.09454246721984287,0.09454246721984275,0.49928356132072,3.410605131648481e-13,28034.47773510506,16723.942720925133,0.85,0.9871382741802047,0.6303623797727104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430729393692709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15098.801661401521,1536.5095445281402,0.49928356132072,5.479647634289703
92.80000000000001,-26.49109842228425,3.0813145779513937,35.00106480530406,24.762438504863553,5.102270220960153,-23.331229261602058,-37.038733007479436,1.9424010602779593,-5.20471351090697,-5.204713510907373,39.85164258841875,37665.38542258613,21336.522328811327,59001.907751397455,66214.17751608574,115586.30908156457,76856.41285824639,48307.620764746694,31720.88010388855,28035.609236667508,16727.242167456036,1536.5312098582465,102213.92461240584,0.596642720557634,0.0945457710892054,3.35013,1.2693382088607184,3.350129999998838,1.2824466904569396,1.2828758163054086,2.6122957195252603,19500.12415324463,1988.4592754146045,0.00033459754085126553,0.00010978706814296654,0.00022481047270829897,0.0007531443089342537,0.09454577108920537,0.09454577108920548,0.49928022798703514,3.979039320256561e-13,28035.609236667508,16727.242167456036,0.85,0.9873723908903317,0.6303145622884351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430744089934047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15098.855571979657,1536.5312098582465,0.49928022798703514,5.480227578683947
93.0,-26.493616349034546,3.0886411054418104,35.00147355986714,24.762715002894424,5.102695988943413,-23.33345321766807,-37.04097628416491,1.9425328575769096,-5.204206857955853,-5.2042068579562635,39.85295907401031,37663.902356369435,21354.08350575004,59017.98586211947,66213.66441271223,115604.48520986024,76856.8881512028,48307.12609485982,31721.95784038109,28036.737291397978,16730.532938599314,1536.552850121701,102216.81736358916,0.5967360882513405,0.09454906195913505,3.35013,1.2693398974137384,3.3501300000006364,1.2824462516450001,1.2828752680621502,2.6122966133689984,19500.24474528522,1988.471572380499,0.000334512329641389,0.00010975989290712776,0.00022475243673426127,0.0007529498808765507,0.09454906195913497,0.09454906195913526,0.4992768946533644,3.979039320256561e-13,28036.737291397978,16730.532938599314,0.85,0.9876049959252592,0.6302664787662031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307587778599848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15098.90933570452,1536.552850121701,0.4992768946533644,5.480805735825752
93.2,-26.49613279773052,3.0959384775171763,35.001880998798256,24.76298678610476,5.103118305260053,-23.335676188450055,-37.043219386227406,1.9426616959796077,-5.2037029806495525,-5.203702980649965,39.85427027937818,37662.424302190986,21371.576754780388,59034.00105697138,66213.14698889742,115622.58495867183,76857.35746516548,48306.63477845905,31723.02520745159,28037.86121499402,16733.813141112118,1536.5744451072069,102219.69674626447,0.5968291594282965,0.0945523379674854,3.35013,1.2693415870657194,3.350129999999473,1.2824458264833085,1.2828747335635207,2.612297479408268,19500.36382032657,1988.4837146555215,0.0003344271884043254,0.00010973272599824523,0.00022469446240608017,0.0007527556593404813,0.09455233796748538,0.09455233796748558,0.4992735613197071,3.979039320256561e-13,28037.86121499402,16733.813141112118,0.85,0.9878367706875041,0.6302186355797652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430773457422246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15098.963104281574,1536.5744451072069,0.4992735613197071,5.481382289218204
93.4,-26.498648153821513,3.1032068342320493,35.002287184059114,24.763289337884657,5.1035732325867915,-23.337899806244934,-37.04546255813909,1.9428248850394756,-5.203195484632261,-5.203195484632581,39.855585879899074,37660.95067974283,21388.985971076425,59049.93665081926,66212.62331372514,115640.59574349064,76857.8146695634,48306.14203567979,31724.08070431513,28038.98645868908,16737.081163653304,1536.5959207956619,102222.58562404344,0.5969217606461165,0.094555625040239,3.35013,1.2693432151759048,3.350130000001916,1.2824452410667053,1.28287403882944,2.6122986718820425,19500.47982291102,1988.4955436271327,0.00033434210406400715,0.00010970556445370353,0.0002246365396103036,0.0007525616104446664,0.09455562504026567,0.09455562504025299,0.4992702279860628,3.410605131648481e-13,28038.98645868908,16737.081163653304,0.85,0.9880673709359683,0.6301709813022534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307881286495494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15099.01680158102,1536.5959207956619,0.4992702279860628,5.481956930946238
93.60000000000001,-26.501161660512576,3.11044619692357,35.00269196154531,24.76351198218765,5.103945619841506,-23.340120230245976,-37.047705276031024,1.942904189574853,-5.202712010877121,-5.202712010877476,39.856879861404046,37659.48230622848,21406.38238508769,59065.864691316165,66212.10866485005,115658.60645216191,76858.28542960003,48305.65907097817,31725.140398468735,28040.11540222416,16740.35288877854,1536.618721143513,102225.43587020843,0.5970144077028543,0.09455886481053864,3.35013,1.2693449421925473,3.3501299999983085,1.2824450465388355,1.2828737352206083,2.6122990681289595,19500.599264852415,1988.5077233155478,0.00033425710218055777,0.00010967841461390436,0.00022457868756665342,0.0007523677985776726,0.09455886481053857,0.09455886481053863,0.4992668946524309,3.410605131648481e-13,28040.11540222416,16740.35288877854,0.85,0.9882976973827555,0.6301233350663893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308027937886945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15099.070422711084,1536.618721143513,0.4992668946524309,5.4825345011399635
93.80000000000001,-26.50367369010789,3.1176568040152954,35.003095423681685,24.763793020416074,5.104375326634549,-23.342338483888444,-37.04994387282056,1.9430401204151124,-5.2022017377181555,-5.202201737718528,39.85817255783502,37658.00520323506,21423.63574496459,59081.64094819965,66211.59758667358,115676.43187783916,76858.76209616373,48305.1697127251,31726.213759376253,28041.19854620099,16743.589742593107,1536.6382364390279,102228.24777660135,0.5971067789775883,0.0945620711784689,3.35013,1.2693466521753005,3.3501300000010774,1.2824445878834034,1.2828731674855272,2.61230000239557,19500.720205406706,1988.5200558199494,0.00033417217011965847,0.00010965132085145178,0.00022452084926820667,0.0007521740327588973,0.09456207117846897,0.09456207117846874,0.49926356131881094,3.979039320256561e-13,28041.19854620099,16743.589742593107,0.85,0.9885259988524951,0.6300758850106846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308174484269018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15099.12397816428,1536.6382364390279,0.49926356131881094,5.48310198070434
94.0,-26.5061842483771,3.124838695065464,35.0034975854091,24.764056037552677,5.104786029384528,-23.34455731380186,-37.0521825045347,1.9431590948093287,-5.2017109631472636,-5.201710963147682,39.85946510280646,37656.53387554939,21440.865369898853,59097.399245448236,66211.08974845304,115694.26836157677,76859.23510757505,48304.67923467169,31727.28430322595,28042.31324322489,16746.835510167864,1536.6600636141557,102231.0841274476,0.5971987890198022,0.09456529826106583,3.35013,1.2693483665538956,3.3501300000006657,1.282444208133534,1.282872678771697,2.6123007759345493,19500.84021857026,1988.5322937568142,0.00033408730764703524,0.00010962423284767729,0.00022446307479935795,0.0007519804807775731,0.09456529826106572,0.09456529826106584,0.4992602279852025,3.979039320256561e-13,28042.31324322489,16746.835510167864,0.85,0.9887535079940902,0.6300282321005097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308320947342898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15099.17754141963,1536.6600636141557,0.4992602279852025,5.483669535896402
94.2,-26.508693340240825,3.131991999513355,35.003898405324655,24.764308891631686,5.105194278636661,-23.34677506908311,-37.05442099655045,1.9432760074789703,-5.201218614569939,-5.20121861457027,39.86074985815727,37655.06747090912,21458.017331265335,59113.08480217445,66210.55598199068,115711.98591090056,76859.68087233766,48304.192361256195,31728.320567868293,28043.412597644554,16750.061792291082,1536.6811488810165,102233.8935012658,0.5972904236946529,0.09456849722909327,3.35013,1.2693500671954827,3.350130000001399,1.2824438378525034,1.282872199618917,2.612301530186233,19500.95331867331,1988.543826757691,0.00033400251455733453,0.00010959715271383869,0.00022440536184349584,0.0007517871348727507,0.09456849722909325,0.09456849722909311,0.499256894651605,3.410605131648481e-13,28043.412597644554,16750.061792291082,0.85,0.9889806045691439,0.6299811880414967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430846732744016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15099.231029355433,1536.6811488810165,0.499256894651605,5.484237733439238
94.4,-26.511200970358278,3.1391168332159882,35.004297902450055,24.764571838919096,5.105605030505333,-23.348991258231674,-37.056659209169425,1.9433953183787394,-5.200727740927391,-5.200727740927753,39.86203102447326,37653.60572372422,21475.09977842013,59128.70550214435,66210.04779563377,115729.65604848569,76860.15256982739,48303.710497917906,31729.380079899427,28044.50847443178,16753.282353377283,1536.7021541523745,102236.69326635503,0.5973819212645953,0.09457168566300567,3.35013,1.269351776079275,3.350129999999081,1.2824434562490663,1.282871709228745,2.6123023075017846,19501.07299846671,1988.5560307002604,0.00033391779065421125,0.00010957008213691276,0.0002243477085172985,0.0007515939887350572,0.09457168566300561,0.09457168566300593,0.49925356131801807,3.410605131648481e-13,28044.50847443178,16753.282353377283,0.85,0.9892062727088532,0.6299340169160844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308613624842892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15099.284445468802,1536.7021541523745,0.49925356131801807,5.48480274992473
94.60000000000001,-26.513707130605386,3.1462133015512634,35.00469607065363,24.764830141235166,5.106011694611117,-23.351206533082966,-37.05889351023359,1.9435110970887026,-5.200240678578268,-5.200240678578749,39.86330747600409,37652.13585451797,21492.11899883478,59144.254853352744,66209.5377718299,115747.25960655141,76860.62055979882,48303.2186424869,31730.446574791018,28045.602835886737,16756.49413597101,1536.7232777840325,102239.48279621234,0.597473130958328,0.09457486227391312,3.35013,1.269353453642689,3.3501300000002106,1.2824430909694555,1.2828712352569485,2.6123030515665913,19501.191737583016,1988.5681387204618,0.0003338331361732673,0.00010954306502824927,0.00022429007114501803,0.0007514008960450593,0.09457486227391314,0.09457486227391336,0.4992502279844413,4.547473508864641e-13,28045.602835886737,16756.49413597101,0.85,0.9894306404730027,0.6298866557044868,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308759839817977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15099.33779256302,1536.7232777840325,0.4992502279844413,5.485366683651876
94.80000000000001,-26.516211825929407,3.1532815170026054,35.0050929035253,24.76508362395691,5.106415363975367,-23.35342078876977,-37.06112763667477,1.9436243268157536,-5.1997556593833,-5.199755659383703,39.86457846550118,37650.670930205306,21509.070729194744,59159.74165940005,66209.02164497526,115764.78394637853,76861.08094649277,48302.73023172298,31731.50079418866,28046.691572208518,16759.694403874528,1536.7442559791357,102242.2574345177,0.5975640428292697,0.09457802260225738,3.35013,1.2693551257112996,3.3501299999972076,1.2824427374305063,1.282870773118564,2.612303771716387,19501.308547584376,1988.5800500256844,0.0003337485509084976,0.0001095160561827958,0.0002242324947257018,0.0007512080075554153,0.09457802260225728,0.09457802260225756,0.4992468946508743,3.979039320256561e-13,28046.691572208518,16759.694403874528,0.85,0.9896542420820209,0.629839569243477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308905971886923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15099.39114341163,1536.7442559791357,0.4992468946508743,5.485928969126181
95.0,-26.518715062027102,3.1603215918265,35.005488402659225,24.765337316226237,5.106817787371524,-23.355633855509943,-37.06336155356837,1.9437365808543543,-5.199272623964646,-5.199272623965069,39.86584470553154,37649.21084394707,21525.95510566329,59175.16594961036,66208.5103029534,115782.24116445937,76861.54520879031,48302.245749783906,31732.55495445156,28047.775755842682,16762.885342656555,1536.765132325438,102245.01939060225,0.5976547120377147,0.09458116900365343,3.35013,1.2693568137148397,3.3501300000011605,1.2824423882982268,1.2828703154768537,2.6123044828902997,19501.426340909682,1988.592061602044,0.00033366403462878894,0.00010948905601989752,0.0002241749786088914,0.0007510153210870054,0.09458116900364609,0.09458116900365318,0.4992435613173166,3.979039320256561e-13,28047.775755842682,16762.885342656555,0.85,0.9898768582660304,0.6297926156749051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309052021333406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15099.44442328182,1536.765132325438,0.4992435613173166,5.486489229688896
95.2,-26.521216842019793,3.167333635838281,35.005882568156196,24.76559121804314,5.107218685136678,-23.35784576409469,-37.06559526091439,1.9438476072115718,-5.198792031319215,-5.198792031319595,39.86710640988547,37647.7555996169,21542.77359293153,59190.529192548434,66208.00483739872,115799.63491638609,76862.01434513307,48301.76510735126,31733.610264202005,28048.85648605584,16766.067694760284,1536.7859767185005,102247.7699361783,0.5977451416992824,0.09458430270195876,3.35013,1.2693585214996714,3.3501299999999365,1.2824420447476539,1.2828698635070603,2.61230518269479,19501.545370885044,1988.6041992816145,0.00033357958719016967,0.00010946206453654465,0.00022411752265362502,0.0007508228361675888,0.09458430270195882,0.09458430270195875,0.49924022798376794,3.979039320256561e-13,28048.85648605584,16766.067694760284,0.85,0.990098475524902,0.629745770727243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309197988484834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15099.497632879065,1536.7859767185005,0.49924022798376794,5.487047818984927
95.4,-26.523717171488745,3.1743177601883854,35.00627540296223,24.765850218851142,5.1076200456882175,-23.36005632066256,-37.06782879363743,1.9439591948620396,-5.198313459204371,-5.19831345920476,39.8683641278827,37646.30507863467,21559.52538993735,59205.83046857202,66207.5152008952,115816.97456655365,76862.49897981064,48301.28885755013,31734.677913622792,28049.933975721102,16769.24307442633,1536.8067779040018,102250.51029348829,0.5978353848868633,0.09458742510441498,3.35013,1.2693602204928176,3.350129999999165,1.2824416984393452,1.282869408866668,2.6123058881171035,19501.668333121117,1988.6167379401852,0.00033349520836578893,0.00010943508130785319,0.00022406012705793573,0.0007506305534606022,0.09458742510441508,0.094587425104415,0.49923689465022786,3.979039320256561e-13,28049.933975721102,16769.24307442633,0.85,0.9903188897195963,0.629698912293931,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309343873518454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15099.55077221035,1536.8067779040018,0.49923689465022786,5.487604841389606
95.60000000000001,-26.526216042555152,3.181274066057456,35.00666689018702,24.76608973173427,5.108011886702116,-23.362266516523597,-37.07005848465485,1.9440623606705631,-5.197839129498618,-5.197839129498964,39.869615254460065,37644.846672534026,21576.21647855778,59221.0631510918,66206.99178865334,115834.21583991054,76862.94614284208,48300.80102672277,31735.716795688113,28051.007572699426,16772.403732422576,1536.8276154392051,102253.2349442186,0.5979251792989524,0.09459052977083948,3.35013,1.2693619200354442,3.350129999997251,1.2824413912506731,1.282868993447304,2.6123065138539068,19501.781787995023,1988.6283071176217,0.0003334108983830973,0.00010940815061787984,0.00022400274776521748,0.000750438325370688,0.09459052977083952,0.09459052977083954,0.49923356131669605,3.410605131648481e-13,28051.007572699426,16772.403732422576,0.85,0.9905386819018499,0.629652269299418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309489676754994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15099.603840583004,1536.8276154392051,0.49923356131669605,5.488160569348154
95.80000000000001,-26.528713459682905,3.1882026758041384,35.00705704318892,24.76634408757093,5.1084093779655335,-23.364474838464528,-37.0722878613509,1.9441707567471738,-5.197363985162724,-5.197363985163055,39.870862643186996,37643.392738110066,21592.834151990523,59236.22689010059,66206.49938494222,115851.40724977104,76863.4257299217,48300.31908308955,31736.785163146833,28052.073712838304,16775.557547648023,1536.848089608059,102255.946580739,0.5980148818720138,0.09459362090562219,3.35013,1.2693636239739137,3.3501299999998353,1.2824410595381952,1.282868553584059,2.6123071895455188,19501.903469546985,1988.6407151827573,0.0003333266570530349,0.00010938122984371837,0.00022394542720931656,0.0007502462940567477,0.09459362090562226,0.09459362090562215,0.4992302279831722,3.410605131648481e-13,28052.073712838304,16775.557547648023,0.85,0.9907569404020433,0.6296054724207147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309635397730258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15099.656911466736,1536.848089608059,0.4992302279831722,5.488713696667093
96.0,-26.531209427572136,3.1951036838045788,35.00744584835006,24.766579025331907,5.108796507478834,-23.366682892182702,-37.07451716819776,1.9442699720893761,-5.196894452014703,-5.196894452015096,39.872104062341556,37641.944069112986,21609.395199735663,59251.33926884865,66205.97649300673,115868.51090581776,76863.87085224844,48299.83842835479,31737.81380432627,28053.139213075374,16778.698822991777,1536.868807453172,102258.64625318712,0.5981041442653,0.09459669790158798,3.35013,1.2693652987899262,3.350130000000816,1.2824407704839036,1.2828681564810671,2.6123077783435527,19502.01640665024,1988.6522315622808,0.00033324248417875365,0.00010935431603039925,0.0002238881681483544,0.0007500544687588465,0.09459669790158795,0.09459669790158784,0.4992268946496559,3.979039320256561e-13,28053.139213075374,16778.698822991777,0.85,0.9909749933506505,0.629559191976044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309781036699827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15099.70991432434,1536.868807453172,0.4992268946496559,5.489265648054551
96.2,-26.53370393879838,3.2019772110696345,35.007833312196325,24.76682384675371,5.109187505952126,-23.368889247687065,-37.076742423791416,1.9443728148408181,-5.196424202897674,-5.196424202898008,39.87334110142443,37640.48683244741,21625.88364096668,59266.37047341409,66205.47384877747,115885.55385258762,76864.33703685916,48299.35002052891,31738.874462589163,28054.196362843457,16781.831211655437,1536.889128034036,102261.33097641979,0.5981932611651009,0.0945997592889564,3.35013,1.2693670038273561,3.3501300000006378,1.2824404643780216,1.2828677424089197,2.6123084018756373,19502.134687707727,1988.6642928734816,0.00033315837997233605,0.00010932745722610858,0.00022383092274622747,0.000749862689219819,0.09459975928895642,0.09459975928895634,0.499223561316147,3.410605131648481e-13,28054.196362843457,16781.831211655437,0.85,0.9911912811175689,0.6295125223178412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309926593933058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15099.762844268698,1536.889128034036,0.499223561316147,5.489815304333132
96.4,-26.536197113721776,3.2088233594296924,35.00821943926976,24.767064267676346,5.109576762738951,-23.371091068858544,-37.078967050742335,1.9444707178693816,-5.195957605216677,-5.195957605217019,39.87457444921326,37639.032294127464,21642.310983965283,59281.34327809275,66204.96230164809,115902.52670136037,76864.80509029063,48298.87508274876,31739.92223060207,28055.253415747007,16784.954094840523,1536.9096207510102,102264.00853941633,0.5982820346017396,0.0946028121497108,3.35013,1.2693687423830853,3.3501299999990715,1.2824401811674238,1.2828673513225493,2.612308978770712,19502.25344292521,1988.6764025355458,0.00033307434033880905,0.00010930061209948685,0.0002237737282393222,0.0007496710801864005,0.09460281214970917,0.09460281214971887,0.49922022798264504,3.410605131648481e-13,28055.253415747007,16784.954094840523,0.85,0.9914067922252571,0.6294660378077775,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431007206899225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15099.815781062935,1536.9096207510102,0.49922022798264504,5.490363457819805
96.60000000000001,-26.538688737745755,3.2156422353854515,35.008604223444806,24.767314362712227,5.109963417877761,-23.37329876539777,-37.081196217890806,1.9445734455298085,-5.1954934642431,-5.19549346424348,39.875802950310074,37637.59963178389,21658.6744265445,59296.27405832839,66204.49208356273,115919.47303676195,76865.28946271994,48298.39701094118,31740.99161308751,28056.306526654724,16788.074579055385,1536.9300611008273,102266.6737089195,0.5983707999164457,0.0946058512595549,3.35013,1.2693704496184366,3.350129999999535,1.282439875317629,1.2828669376815338,2.6123096017817247,19502.37633862326,1988.6889344091267,0.00033299037247375894,0.00010927371829166025,0.00022371665418209868,0.0007494798746750743,0.09460585125955488,0.09460585125955467,0.49921689464914987,3.979039320256561e-13,28056.306526654724,16788.074579055385,0.85,0.991621292315867,0.6294197363872088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431021746889204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15099.868656275794,1536.9300611008273,0.49921689464914987,5.490910450852673
96.80000000000001,-26.541172664728844,3.2224339035260736,35.00898755069906,24.767456331197195,5.110291349378265,-23.375454982910465,-37.08338012276215,1.944573667684751,-5.195041481350756,-5.195041481351168,39.87700986564723,37636.03775139692,21674.999116058894,59311.03686745581,66203.85549478934,115936.19864443401,76865.75492370418,48297.93718073235,31742.01971441315,28057.344033585774,16791.157561522836,1536.9504145693963,102269.28514893587,0.598458554787764,0.09460883021822283,3.35013,1.2693722398253162,3.350129999999091,1.2824400467551131,1.282867001844288,2.6123092525663463,19502.494436081153,1988.700976998379,0.000332906683390002,0.00010924737647757429,0.00022365930691242768,0.0007492877538665313,0.09460883026638194,0.09460883023775055,0.4992135613156612,3.979039320256561e-13,28057.344033585774,16791.157561522836,0.85,0.9918339117686774,0.6293718760955269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310362781112633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15099.92136637913,1536.9504145693963,0.4992135613156612,5.49145570304014
97.0,-26.543661401298674,3.229198620272355,35.009369672344484,24.767794121895008,5.11073958159132,-23.377697334028117,-37.08563695019109,1.9447755143207444,-5.194556700982105,-5.194556700982478,39.87823891286817,37634.71217812553,21691.169952231194,59325.882130356724,66203.4732504358,115953.00759979128,76866.2008336498,48297.439761339425,31743.067858122635,28058.364397124282,16794.25507700694,1536.9684336671667,102271.92576272071,0.5985471868320376,0.09461184892246793,3.35013,1.269373829471879,3.3501299999999596,1.2824392785511003,1.2828661258698382,2.6123108173862053,19502.607573020246,1988.7125137554872,0.00033282285167323175,0.0001092201612480876,0.00022360269042514416,0.0007490980812739882,0.09461184892246793,0.09461184892246775,0.49921022798217873,3.979039320256561e-13,28058.364397124282,16794.25507700694,0.85,0.9920478472344871,0.6293279401317934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310507647194048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15099.97490893118,1536.9684336671667,0.49921022798217873,5.4919908328563
97.2,-26.546148705733106,3.2359363024514534,35.00975044035312,24.76801201645287,5.111100427613196,-23.379900217892935,-37.08786157714201,1.9448519397729984,-5.194118335428186,-5.194118335428576,39.879458140910145,37633.2800431263,21707.390692541077,59340.67073566738,66202.98162445302,115969.81666584499,76866.66546200251,48296.96388067568,31744.11286814092,28059.444348850895,16797.36297580045,1536.9912847148707,102274.59416098327,0.5986349111894778,0.09461488465919445,3.35013,1.2693755564885216,3.3501299999986998,1.2824390948979203,1.2828658347276263,2.6123111914852095,19502.72545922162,1988.7245348025697,0.00033273908760783914,0.00010919334045436634,0.0002235457471534728,0.0007489073139112638,0.09461488465919453,0.09461488465919424,0.4992068946487022,3.979039320256561e-13,28059.444348850895,16797.36297580045,0.85,0.9922598838118459,0.6292816313012508,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310652796535535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15100.026917804498,1536.9912847148707,0.4992068946487022,5.492537711418363
