time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
97.4,-26.548634555381764,3.2426471611337178,35.01012982969413,24.768252646923088,5.1114837437988365,-23.382099544805836,-37.09007817143572,1.9449487332229252,-5.193657611930462,-5.19365761193088,39.880665911920566,37631.82525648239,21723.48479064134,59355.310047123734,66202.49078717608,115986.44460839352,76867.13796004736,48296.47242935375,31745.183922992896,28060.469030576107,16800.434936658065,1537.0106563525285,102277.1972538832,0.5987225273516085,0.09461785723153357,3.35013,1.2693772247107704,3.350129999999085,1.2824388161523472,1.2828654485491104,2.612311759286317,19502.845342133063,1988.7367594574155,0.00033265539191875033,0.00010916662255474767,0.00022348876936400267,0.0007487164309094263,0.09461785723153364,0.09461785723153354,0.4992035613152314,3.979039320256561e-13,28060.469030576107,16800.434936658065,0.85,0.9924698939948887,0.6292352544950627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310797865109992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15100.079496533144,1537.0106563525285,0.4992035613152314,5.493080357739856
97.60000000000001,-26.55111898183586,3.249331268074918,35.010507873245466,24.768474278412782,5.111853955058301,-23.384298901301413,-37.09230227451769,1.9450338745238387,-5.193206920382977,-5.1932069203832985,39.88186975687515,37630.402062608635,21739.53583527991,59369.93789788854,66201.98016923008,116003.0196420949,76867.5857856105,48296.00767898915,31746.197896245947,28061.503637584912,16803.50149798446,1537.0309438330119,102279.80058287908,0.5988097328996387,0.0946208274029568,3.35013,1.2693789456831293,3.3501300000009024,1.282438591588381,1.2828651166565488,2.6123122167203756,19502.95896510551,1988.7483457761327,0.00033257176350458896,0.00010913982021575271,0.00022343194328883627,0.0007485260561702291,0.0946208274029568,0.09462082740295677,0.4992002279817661,3.410605131648481e-13,28061.503637584912,16803.50149798446,0.85,0.9926804805281694,0.6291899052720259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310942851591675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15100.132162028458,1537.0309438330119,0.4992002279817661,5.493617946529467
97.80000000000001,-26.553601963231834,3.255988745541031,35.01088457173714,24.768710683006816,5.112230457814262,-23.38649632773612,-37.09451855449004,1.9451248223185327,-5.192754369150748,-5.192754369151123,39.88306958470593,37628.95700325749,21755.513520332293,59384.470523589785,66201.49805753419,116019.5402004108,76868.06375191976,48295.52269764307,31747.267838085212,28062.528622544327,16806.559887956024,1537.050723570282,102282.38866239664,0.5988968461827883,0.09462378195055336,3.35013,1.2693806617101657,3.3501300000002603,1.2824383398158046,1.2828647576335437,2.6123127295782314,19503.08023543319,1988.7607119080615,0.00033248820306372136,0.00010911311819729177,0.00022337508486642958,0.0007483355730635718,0.09462378195055347,0.09462378195055317,0.4991968946483061,3.979039320256561e-13,28062.528622544327,16806.559887956024,0.85,0.9928886911140095,0.6291437060486766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311087757818473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15100.184603211237,1537.050723570282,0.4991968946483061,5.49415424109391
98.0,-26.556083517704085,3.262619685903317,35.011259922218,24.768937553185992,5.112600411308292,-23.38869312472166,-37.096738431695826,1.9452100183258385,-5.192306831621863,-5.192306831622236,39.8842647909748,37627.53007970469,21771.4357826283,59398.96586233299,66201.0060047714,116035.99599273984,76868.52909236157,48295.05316729476,31748.30658340756,28063.554205340144,16809.609579544383,1537.0707717008677,102284.96833456711,0.5989836303894011,0.09462672628292348,3.35013,1.2693823821330446,3.35012999999863,1.282438114718358,1.2828644253809227,2.612313188099324,19503.198302306875,1988.7727513785928,0.0003324047099482784,0.00010908637888709983,0.00022331833106117857,0.0007481454404379862,0.09462672628292342,0.09462672628292346,0.49919356131485115,3.979039320256561e-13,28063.554205340144,16809.609579544383,0.85,0.9930967717611555,0.6290981351107452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311232582510525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15100.23712698021,1537.0707717008677,0.49919356131485115,5.494689193667471
98.2,-26.55856363694273,3.269224197286022,35.01163391827397,24.76915956884625,5.112967865346428,-23.39088887973028,-37.0989543973468,1.9452931081339897,-5.191860529073608,-5.191860529074031,39.88545448095866,37626.09484003599,21787.293170377136,59413.388010413124,66200.50591751654,116052.3718408302,76868.9850748911,48294.57399741046,31749.345641645155,28064.572752936518,16812.646929546267,1537.0905743033536,102287.53190068084,0.5990701186707745,0.09462965325502981,3.35013,1.269384048157372,3.3501299999992558,1.2824378993005172,1.2828641028978183,2.612313626903313,19503.313994877044,1988.784548737545,0.00033232128440040135,0.00010905969272901124,0.0002232615916713901,0.0007479553561060741,0.09462965325502976,0.09462965325503002,0.49919022798140106,3.979039320256561e-13,28064.572752936518,16812.646929546267,0.85,0.9933037260403786,0.6290524989823172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311377326720904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15100.289504808607,1537.0905743033536,0.49919022798140106,5.495222499463558
98.4,-26.561042325676386,3.2758023842198623,35.012006564372335,24.76938172420489,5.113334098245555,-23.393083469165664,-37.101170188374795,1.9453752417348362,-5.191416194302462,-5.191416194302859,39.88663970322305,37624.66434106795,21803.08783969601,59427.752180763964,66200.01051967528,116068.68554127318,76869.44485559931,48294.09867699197,31750.38464289705,28065.587181901883,16815.675384903127,1537.1102932588944,102290.08366057354,0.5991563716773661,0.09463256722554966,3.35013,1.2693857713276522,3.350129999998886,1.2824376882016495,1.2828637848215612,2.6123140569097405,19503.430651126793,1988.7964443644664,0.00033223792622357953,0.00010903301470242601,0.00022320491152115352,0.000747765470234362,0.09463256722554979,0.09463256722554966,0.4991868946479556,3.979039320256561e-13,28065.587181901883,16815.675384903127,0.85,0.9935097661679381,0.6290069891578565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311521989960283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15100.341887002578,1537.1102932588944,0.4991868946479556,5.495753708056021
98.60000000000001,-26.5635195888346,3.2823543464599423,35.01237785401301,24.76959420545029,5.113695030685777,-23.395277305464255,-37.1033858397044,1.9454527473154566,-5.190974840317153,-5.19097484031752,39.88781947809815,37623.238772904246,21818.822655951964,59442.06142885621,66199.50030698869,116084.92049936765,76869.88755777331,48293.626023688965,31751.401704538162,28066.597536426994,16818.692020128976,1537.1299796458927,102292.6217650469,0.5992422842954291,0.09463546596391051,3.35013,1.269387480760925,3.3501299999989054,1.2824374985393916,1.282863488275213,2.6123144432501144,19503.54297418527,1988.8078981288486,0.0003321546352147333,0.00010900634438432694,0.00022314829083040633,0.0007475757835596692,0.09463546596391048,0.09463546596391059,0.4991835613145147,3.410605131648481e-13,28066.597536426994,16818.692020128976,0.85,0.993715306147326,0.6289618384149954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311666572499844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15100.394198829308,1537.1299796458927,0.4991835613145147,5.496283341245562
98.80000000000001,-26.5659954178313,3.2888801938417784,35.01274779714667,24.7698166751303,5.114059065074881,-23.39746954051838,-37.105597474705405,1.9455331877619493,-5.190534008448367,-5.190534008448757,39.88899562845908,37621.80460168651,21834.491570898128,59456.29617258464,66199.01333664585,116101.10770541152,76870.35406605006,48293.14533109072,31752.454149954814,28067.60279786754,16821.702105048105,1537.1494700559765,102295.1489207038,0.5993280661049596,0.09463835299518998,3.35013,1.2693891896447171,3.350129999998618,1.282437295056618,1.2828631779902568,2.6123148577428856,19503.66133736379,1988.8199678140638,0.0003320714116252249,0.00010897972842044161,0.0002230916832047833,0.0007473861406548407,0.09463835299519012,0.09463835299518988,0.4991802279810781,3.979039320256561e-13,28067.60279786754,16821.702105048105,0.85,0.9939190834345911,0.628916228456651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311811074622502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15100.446439594962,1537.1494700559765,0.4991802279810781,5.496810906170946
99.0,-26.568469830728827,3.2953800203688695,35.01311638733951,24.770029575470858,5.114417097729275,-23.399661101104776,-37.10781274186445,1.9456083681052059,-5.190097293706572,-5.19009729370698,39.890166857340276,37620.38850236402,21850.10408374531,59470.49258610933,66198.51428892248,116117.22507456115,76870.80600021617,48292.68021365743,31753.473096176367,28068.606701893368,16824.702214889374,1537.169100723322,102297.66555925718,0.5994135153760398,0.094641227814199,3.35013,1.2693908902863047,3.350130000000608,1.2824371159578745,1.2828628921830993,2.6123152225656927,19503.77600277713,1988.831660432169,0.0003319882548107327,0.0001089530747621034,0.0002230351800486293,0.0007471968477363145,0.09464122781419891,0.09464122781419894,0.4991768946476456,3.979039320256561e-13,28068.606701893368,16824.702214889374,0.85,0.9941227852132992,0.6288712901549421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311955495822806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15100.49868696602,1537.169100723322,0.4991768946476456,5.497337312256109
99.2,-26.570942805985272,3.301853932969853,35.013483624322156,24.77024251073601,5.1147745115314285,-23.40185142945561,-37.11002025576306,1.9456831350017765,-5.189661577480251,-5.18966157748064,39.89133326668161,37618.95086242299,21865.652439410023,59484.60330183302,66198.01757958367,116133.2743468903,76871.25958201625,48292.19286485568,31754.51857462286,28069.60432789661,16827.6920102252,1537.188507233841,102300.16802286125,0.5994987251566357,0.09464408738003247,3.35013,1.2693925557611516,3.3501299999985057,1.2824369386476435,1.2828626082515977,2.6123155837454135,19503.891086230626,1988.8433956785066,0.0003319051654580325,0.00010892652037841563,0.00022297864507961687,0.0007470074482405769,0.0946440873800324,0.09464408738003255,0.4991735613142171,3.979039320256561e-13,28069.60432789661,16827.6920102252,0.85,0.9943247040789936,0.6288257819294947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312099837149768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15100.55078785168,1537.188507233841,0.4991735613142171,5.497861908284119
99.4,-26.573414374456963,3.308302033466874,35.01384951554959,24.770460614841454,5.115132332279116,-23.40404045075005,-37.11223510382695,1.945758408572147,-5.189227947809343,-5.18922794780973,39.89249606067173,37617.54407642405,21881.139701787255,59498.6837782113,66197.53691949787,116149.27604909093,76871.72887821136,48291.73603513735,31755.547603415565,28070.599427805802,16830.67553892314,1537.2079048753287,102302.66156477554,0.5995837595919392,0.09464693696662267,3.35013,1.269394301460125,3.3501300000016263,1.282436758838734,1.2828623219057609,2.6123159500150277,19504.010156763965,1988.85553749384,0.0003318221424933474,0.00010889988377843088,0.00022292225871491653,0.0007468185465886034,0.09464693696662284,0.09464693696662257,0.49917022798079236,3.979039320256561e-13,28070.599427805802,16830.67553892314,0.85,0.9945264191451412,0.6287809919765124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431224409734217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15100.602970218752,1537.2079048753287,0.49917022798079236,5.498384742547389
99.60000000000001,-26.57587832334075,3.314724397474546,35.0142139992535,24.770619871001713,5.115456535320476,-23.406201601638372,-37.11441942779345,1.9457798137263935,-5.188802435574075,-5.1888024355744715,39.89364571427736,37616.05912719402,21896.58159510122,59512.64072229524,66196.97126632686,116165.13905545781,76872.18138918249,48291.269250414356,31756.5690430757,28071.586194029725,16833.636134730175,1537.2273346977818,102305.12329936396,0.5996681490805945,0.0946497507004219,3.35013,1.2693960614455868,3.3501300000003207,1.2824368295860957,1.2828622865520052,2.6123158059030858,19504.124968525135,1988.8672450352706,0.00033173939450361375,0.00010887362016475508,0.00022286577433885867,0.0007466293165858406,0.09464975074481553,0.09464975071689728,0.4991668946473713,3.979039320256561e-13,28071.586194029725,16833.636134730175,0.85,0.9947263205164898,0.6287350659253578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312388278195418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15100.654932074249,1537.2273346977818,0.4991668946473713,5.49890641513171
99.80000000000001,-26.57834704643479,3.3211212057676085,35.014577203448276,24.77088669491934,5.115844690081987,-23.4084094015417,-37.116644508764125,1.9459070451888951,-5.188360357013551,-5.188360357013965,39.89480441974473,37614.698698311986,21911.91502416255,59526.61372247453,66196.55241918859,116181.0282589561,76872.63967294109,48290.78595206458,31757.615245418347,28072.560815604957,16836.601984340174,1537.245434221006,102307.59298188481,0.5997529792501528,0.09465257734483365,3.35013,1.2693976890062917,3.350129999998953,1.2824364072855874,1.282861757805633,2.612316666126865,19504.24124496659,1988.8791019325245,0.0003316565052249579,0.00010884687251651571,0.0002228096327084422,0.0007464412348255335,0.09465257734483376,0.0946525773448336,0.49916356131395373,3.979039320256561e-13,28072.560815604957,16836.601984340174,0.85,0.9949262670021369,0.6286910915981123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312532017266049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15100.707431600895,1537.245434221006,0.49916356131395373,5.499422156220234
100.0,-26.58081435120356,3.3274924590140036,35.01493905893316,24.771091457828902,5.116186798835915,-23.410596156206108,-37.118851428944595,1.945968603838466,-5.187943677748024,-5.187943677748349,39.89595678451139,37613.28037650486,21927.248052163057,59540.528428667916,66196.07971408569,116196.89423040613,76873.11020122615,48290.310863645325,31758.665930645366,28073.566464157382,16839.570062203304,1537.266109064359,102310.07475328128,0.5998372199593179,0.09465541001630019,3.35013,1.2693993869004778,3.3501300000000422,1.2824362910001175,1.282861535261339,2.612316902999818,19504.360628107635,1988.8912756249724,0.0003315736826113832,0.00010882034917361237,0.00022275333343777084,0.0007462526249498793,0.09465541001630019,0.0946554100163,0.49916022798053955,3.410605131648481e-13,28073.566464157382,16839.570062203304,0.85,0.9951246350928372,0.6286457795576434,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312676037564895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15100.759041818092,1537.266109064359,0.49916022798053955,5.499943066964888
100.2,-26.583280241969018,3.333838308027956,35.01529954076192,24.77129524284976,5.116534958205242,-23.412781032856813,-37.12105806972829,1.946035749093002,-5.1875172615360725,-5.187517261536493,39.89709978644086,37611.86637303036,21942.490591628455,59554.356964658815,66195.58331896988,116212.61476920963,76873.55860327023,48289.84165733069,31759.685495488375,28074.540858611304,16842.510976105725,1537.284957272242,102312.5140543889,0.5999211549327839,0.09465820032832409,3.35013,1.2694011287530889,3.3501299999992673,1.2824361485342286,1.2828612866132316,2.612317193202219,19504.47439734568,1988.9028768586295,0.00033149092648105,0.0001087938351565276,0.00022269709132452243,0.0007460642065590223,0.0946582003283241,0.09465820032832424,0.4991568946471286,3.979039320256561e-13,28074.540858611304,16842.510976105725,0.85,0.9953225869791548,0.6286011980909201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312819977837652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15100.810941687087,1537.284957272242,0.4991568946471286,5.500461447561836
100.4,-26.585744723376965,3.3401588450287134,35.01565868121325,24.77150437133389,5.11688244290836,-23.41496470831395,-37.12326450096441,1.9461024278453611,-5.1870946693575775,-5.187094669357987,39.89824000661062,37610.45701259683,21957.677799545752,59568.13481214258,66195.10719425442,116228.30192385126,76874.02657565595,48289.37639399828,31760.72242406408,28075.51693005109,16845.448526795,1537.3040629784912,102314.94932654695,0.6000049284493921,0.09466098537806583,3.35013,1.2694028321420778,3.350129999999305,1.282436008106566,1.2828610400890674,2.612317479252825,19504.59313200012,1988.914984423847,0.00033140823664142385,0.00010876732962277485,0.000222640907018649,0.0007458759818303866,0.09466098537806587,0.09466098537806594,0.49915356131372074,3.979039320256561e-13,28075.51693005109,16845.448526795,0.85,0.9955193617635975,0.6285564971758242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431296383833189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15100.862773589324,1537.3040629784912,0.49915356131372074,5.500975781741261
100.60000000000001,-26.5882077872884,3.346454163734257,35.01601646443767,24.77169883148747,5.117222677137364,-23.41714783293916,-37.12546705557031,1.946162722788112,-5.186675458274635,-5.186675458275029,39.89937440333269,37609.03951744282,21972.80877667391,59581.84829411673,66194.6061529969,116243.9038913811,76874.46671367204,48288.90007811805,31761.740706171095,28076.488961710285,16848.37284176151,1537.3231571418562,102317.3702440898,0.6000883110683362,0.09466375434380456,3.35013,1.2694045498175548,3.350130000001056,1.2824358973017835,1.2828608232829433,2.612317704961783,19504.70480447661,1988.9263718473292,0.0003313256133289526,0.00010874087660669251,0.00022258473672226008,0.0007456878040353452,0.09466375434380449,0.09466375434380458,0.4991502279803159,3.979039320256561e-13,28076.488961710285,16848.37284176151,0.85,0.9957154251523209,0.6285119016084421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313107619314116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15100.914536134806,1537.3231571418562,0.4991502279803159,5.501489358496479
100.80000000000001,-26.590669451244857,3.352724372275812,35.0163729016099,24.771903245151066,5.117566386017429,-23.41932934983514,-37.127673137560464,1.946226284607689,-5.186256161730341,-5.186256161730709,39.90050508363215,37607.63956086995,21987.87487506679,59595.51443593674,66194.1269013012,116259.45653292487,76874.92934203007,48288.442001598734,31762.76371159037,28077.454756556872,16851.28995608454,1537.341976407778,102319.77913806286,0.6001715647729533,0.09466651062295464,3.35013,1.269406261448749,3.3501300000002825,1.2824357711318446,1.2828605911911108,2.612317961969559,19504.822183236338,1988.9383411497647,0.00033124305591872326,0.00010871438718230258,0.00022252866873642067,0.000745499968993945,0.09466651062295454,0.09466651062295466,0.49914689464691386,3.410605131648481e-13,28077.454756556872,16851.28995608454,0.85,0.9959107095783623,0.6284676179932127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313251320304934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15100.966302794404,1537.341976407778,0.49914689464691386,5.502000653748256
101.0,-26.59312969372814,3.358969563212935,35.016727995794724,24.77210797313603,5.117907942181469,-23.421509802460516,-37.12987146629018,1.9462880509138125,-5.185840315515293,-5.185840315515676,39.901632156334394,37606.21808874407,22002.885437726174,59609.103526470244,66193.65597520754,116274.9616755686,76875.39909399036,48287.96120752677,31763.819873848428,28078.420262634878,16854.200907150513,1537.3609499356924,102322.18087492322,0.6002545994220017,0.09466925842468359,3.35013,1.2694079560460527,3.3501300000022685,1.2824356531950512,1.2828603674205699,2.6123182022064886,19504.941369407097,1988.9504947568332,0.00033116056509589287,0.00010868799678309142,0.00022247256831280145,0.0007453120252817655,0.09466925842468364,0.09466925842468348,0.4991435613135146,3.979039320256561e-13,28078.420262634878,16854.200907150513,0.85,0.9961041463440984,0.6284226326249631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313394942323232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15101.017925370252,1537.3609499356924,0.4991435613135146,5.502510718944445
101.2,-26.595588532914267,3.365189829347203,35.017081729934034,24.77229303857314,5.118240580339095,-23.423689883815772,-37.13207353195173,1.9463419312405776,-5.185427770434671,-5.185427770435025,39.902752704148824,37604.814791430894,22017.840319439238,59622.65511087013,66193.14892876717,116290.36969463702,76875.8292508417,48287.49511350534,31764.815708151516,28079.380446430623,16857.096266334076,1537.3798525352397,102324.56590313917,0.6003371868725439,0.09467198766850908,3.35013,1.2694096424011518,3.350130000000757,1.282435571885071,1.2828601803735586,2.612318367834724,19505.05050944753,1988.9616239437046,0.0003310781402145216,0.0001086615674546473,0.00022241657275987427,0.0007451244329000377,0.0946719876685092,0.09467198766850912,0.499140227980118,3.410605131648481e-13,28079.380446430623,16857.096266334076,0.85,0.9962980362683834,0.6283786433406973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313538484109034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15101.069629733684,1537.3798525352397,0.499140227980118,5.503019606493532
101.4,-26.59804597308902,3.371385281020002,35.01743412103008,24.772492981888377,5.1185789104442065,-23.425868136525374,-37.13427531821651,1.9464010738805513,-5.185014329201181,-5.1850143292015565,39.90386995159115,37603.415781201285,22032.72899632051,59636.1447775218,66192.67273087859,116305.7354803732,76876.29170422927,48287.034754551976,31765.84105519699,28080.333753174105,16859.985534748437,1537.398413198449,102326.93920591209,0.60041969881653,0.0946747047576461,3.35013,1.26941137875896,3.3501300000019314,1.2824354659079595,1.2828599687356037,2.6123185837098792,19505.167843813488,1988.9735887192353,0.00033099578109472124,0.00010863514741394873,0.00022236063368077252,0.0007449370297129664,0.09467470475764621,0.09467470475764586,0.4991368946467239,3.979039320256561e-13,28080.333753174105,16859.985534748437,0.85,0.9964905019991366,0.6283344909112125,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313681946718275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15101.12118595629,1537.398413198449,0.4991368946467239,5.503525854125274
101.60000000000001,-26.600502006938296,3.3775560041989827,35.01778516476385,24.772683390788757,5.11891088094211,-23.42804575936002,-37.13647319292647,1.9464546333638157,-5.18460558516432,-5.1846055851647135,39.9049827450317,37602.00855473602,22047.56609261152,59649.574647347545,66192.18585281596,116321.0393613012,76876.74086344294,48286.56356536289,31766.86366453339,28081.28741587371,16862.866093245517,1537.4172165764508,102329.30422779045,0.6005018873783302,0.09467741184384147,3.35013,1.269413070608862,3.350130000001942,1.282435385822353,1.282859783082347,2.6123187468441165,19505.28180516174,1988.9852095426818,0.0003309134879454072,0.00010860878022644637,0.0002223047077189608,0.0007447496704705222,0.09467741184384582,0.09467741184384168,0.49913356131333225,3.979039320256561e-13,28081.28741587371,16862.866093245517,0.85,0.9966819955257638,0.628290229120312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313825330396517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15101.172674373956,1537.4172165764508,0.49913356131333225,5.504031072263986
101.80000000000001,-26.602956637175645,3.3837021026317142,35.01813486393101,24.772878793906443,5.119244282398201,-23.43022197557051,-37.13867085808886,1.9465096207931056,-5.184197291682892,-5.184197291683296,39.90609141934574,37600.60584488603,22062.34094036115,59662.94678524718,66191.71102757413,116336.28702239739,76877.2020866384,48286.096903950485,31767.894647431014,28082.2350544621,16865.738144952527,1537.4357803244088,102331.65661712583,0.6005838962690636,0.09468010545303439,3.35013,1.269414827846922,3.3501299999978253,1.2824352989443784,1.282859590718932,2.612318923814418,19505.398827401517,1988.9971424901998,0.00033083126063941296,0.00010858242146251671,0.00022224883917689624,0.0007445625035916954,0.0946801054530343,0.09468010545303444,0.49913022797994294,3.979039320256561e-13,28082.2350544621,16865.738144952527,0.85,0.9968724726650006,0.6282460210557687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43139686347125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15101.224167760229,1537.4357803244088,0.49913022797994294,5.504534681620393
102.0,-26.605409869366657,3.3898236693136434,35.018483222217505,24.773074441496306,5.119575897086402,-23.432397112000267,-37.14086831370366,1.9465631397200411,-5.183791861110251,-5.183791861110658,39.90719631421014,37599.20779621299,22077.05999084258,59676.26778705557,66191.24310097178,116351.48425506901,76877.66913759522,48285.633832836626,31768.928116398438,28083.181163254645,16868.603247093724,1537.4544161285369,102334.00054574729,0.6006656848820745,0.09468278935927708,3.35013,1.2694165207957848,3.350130000000097,1.2824352187770578,1.282859405152564,2.612319087115149,19505.51732826963,1989.0092262158466,0.0003307490989541897,0.0001085560711192574,0.0002221930278349323,0.0007443755283406418,0.09468278935927701,0.094682789359277,0.49912689464655585,3.979039320256561e-13,28083.181163254645,16868.603247093724,0.85,0.9970620669060147,0.6282018837554144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314111859820058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15101.275592081947,1537.4544161285369,0.49912689464655585,5.505036847343716
102.2,-26.60786169522658,3.395920797647077,35.018830231799335,24.773260380048328,5.119902407153854,-23.43457149302779,-37.14306189268825,1.9466122049550216,-5.183389105241758,-5.183389105242137,39.90829593366907,37597.801467436526,22091.722999939728,59689.52446737625,66190.75959621824,116366.6055747837,76878.1184191483,48285.1602903665,31769.95347642423,28084.122978625724,16871.456508753246,1537.47299520038,102336.33097267065,0.6007471382173402,0.09468545827137888,3.35013,1.2694181967107578,3.350129999998002,1.2824351592361347,1.2828592403038956,2.6123192083999474,19505.63132065802,1989.0208502045061,0.0003306670031310937,0.00010852977315207532,0.00022213722997901835,0.0007441885982696088,0.09468545827137897,0.0946854582713788,0.4991235613131709,3.979039320256561e-13,28084.122978625724,16871.456508753246,0.85,0.997250780608113,0.6281577411969967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431425500603944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15101.326947346097,1537.47299520038,0.4991235613131709,5.505537737172698
102.4,-26.61031211937651,3.401993587365311,35.01917589637028,24.77344642337414,5.120228224278263,-23.43674468157339,-37.14525526212526,1.9466607864751708,-5.182987449162397,-5.182987449162715,39.909391048130125,37596.399755822626,22106.326169059666,59702.725924882296,66190.2787209107,116381.66408529268,76878.56962650045,48284.690661412365,31770.97662787565,28085.0591953223,16874.30007406367,1537.4913845989515,102338.6483573494,0.6008283606136805,0.09468811309749976,3.35013,1.2694199226284404,3.350129999999072,1.2824351018149003,1.28285907765985,2.612319325366953,19505.745801663033,1989.0325240181953,0.0003305849729792765,0.00010850348358008041,0.00022208148939919609,0.0007440018600809288,0.09468811309749986,0.09468811309749955,0.49912022797978806,3.410605131648481e-13,28085.0591953223,16874.30007406367,0.85,0.9974386894119,0.628113760605103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314398072882746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15101.378307023551,1537.4913845989515,0.49912022797978806,5.506036600198648
102.60000000000001,-26.61275500933219,3.4080421164260106,35.01952017675652,24.773592373263114,5.120530571652774,-23.438892502085032,-37.147429772280134,1.9466680644592154,-5.1825918888011415,-5.182591888801469,39.91047577014851,37594.96023770946,22120.88256346076,59715.84280117022,66189.7420575229,116396.61291137445,76879.02511343092,48284.2432937982,31771.97979959191,28085.98829039078,16877.12547402211,1537.5097607605626,102340.94016347818,0.6009090831885157,0.09469073920541864,3.35013,1.269421687559225,3.350130000000027,1.2824352363827622,1.2828591074157394,2.6123190512523493,19505.86136848907,1989.0443085548145,0.00033050321368291533,0.00010847742586000186,0.00022202578782291348,0.0007438152525591771,0.09469073924488394,0.09469073921970289,0.4991168946464072,3.410605131648481e-13,28085.98829039078,16877.12547402211,0.85,0.9976256245684982,0.6280694356546498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314541060615122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15101.429597779643,1537.5097607605626,0.4991168946464072,5.506533819122579
102.80000000000001,-26.61520265016883,3.414066537478117,35.01986317044338,24.77381833540278,5.1208793636545105,-23.441081820676033,-37.1496367623098,1.9467585341617137,-5.182184867855938,-5.182184867856279,39.9115666839979,37593.6164441937,22135.34736873607,59728.96381292977,66189.31833908611,116411.57457746229,76879.46978136174,48283.76788646924,31773.002105436106,28086.908869640116,16879.954070716693,1537.5272115698385,102343.23725742957,0.6009900964560284,0.09469337403379002,3.35013,1.2694233689690013,3.350129999999898,1.282434983419969,1.2828587493329093,2.61231956653736,19505.97419030231,1989.0558131780283,0.0003304213140460821,0.0001084509848349188,0.0002219703292111633,0.0007436294590001945,0.09469337403378981,0.09469337403379013,0.4991135613130282,3.410605131648481e-13,28086.908869640116,16879.954070716693,0.85,0.9978124397445065,0.6280266013066156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431468361137786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15101.481193237705,1537.5272115698385,0.4991135613130282,5.50702644444852
103.0,-26.617648916636938,3.4200668709220396,35.020204822455405,24.77399568250405,5.121193043893771,-23.44325248045522,-37.151833484508074,1.9467966077120382,-5.181797180979174,-5.181797180979503,39.91265154486781,37592.24207376887,22149.799933646475,59742.04200741535,66188.84918406658,116426.50017647441,76879.92722597458,48283.32011567686,31774.007900330795,28087.851058761356,16882.781069801156,1537.5465356660704,102345.53961156344,0.6010705850896686,0.09469600927499126,3.35013,1.2694251295039432,3.3501299999998366,1.2824349745823411,1.282858635538847,2.612319584539605,19506.090253834445,1989.0676483645736,0.00033033947905831447,0.00010842467273532048,0.00022191480632299397,0.0007434434501068518,0.09469600927499137,0.09469600927499107,0.49911022797965104,3.410605131648481e-13,28087.851058761356,16882.781069801156,0.85,0.9979984425181537,0.6279832054573902,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431482644204156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15101.532065531937,1537.5465356660704,0.49911022797965104,5.507522771753213
103.2,-26.620093773716317,3.4260432493658293,35.020545116768986,24.77417233111339,5.121511037539256,-23.44542144012456,-37.1540186117403,1.94683870394748,-5.181402550139069,-5.181402550139472,39.91372849609974,37590.83268680335,22164.17293372615,59755.0056205295,66188.36311925514,116441.30498286978,76880.36874093807,48282.83830848618,31775.03381383543,28088.768929888494,16885.58566571867,1537.5644692331473,102347.8077195352,0.6011507911886868,0.0946986101151532,3.35013,1.2694267834397035,3.350129999999486,1.2824349468563994,1.2828585029346031,2.6123196410173395,19506.202275672094,1989.0790714129796,0.0003302577098554361,0.0001083985053682676,0.0002218592044871685,0.0007432571767285978,0.09469861011515324,0.09469861011515321,0.4991068946462756,3.979039320256561e-13,28088.768929888494,16885.58566571867,0.85,0.9981825891739591,0.6279392715449295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314969195176463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15101.583069958724,1537.5644692331473,0.4991068946462756,5.508016675268654
103.4,-26.622537252102195,3.431995762821454,35.02088408366631,24.774359247554116,5.121830648468374,-23.44758899697064,-37.1562110731378,1.946882393336808,-5.181010810624798,-5.181010810625214,39.91480323176028,37589.453994936324,22178.49192662517,59767.94592156149,66187.90609400894,116456.08590589889,76880.83937773269,48282.38727866018,31776.05788785834,28089.68788526477,16888.388212289185,1537.582589469524,102350.07241925292,0.6012308958814904,0.09470120659622523,3.35013,1.2694285000162204,3.3501300000003758,1.2824349115702283,1.282858362850645,2.6123197128952627,19506.321686344345,1989.0912479128292,0.00033017600537510103,0.00010837225603504245,0.00022180374934005858,0.0007430713947766105,0.09470120659622529,0.09470120659622519,0.4991035613129019,3.979039320256561e-13,28089.68788526477,16888.388212289185,0.85,0.9983663470604333,0.6278958611388787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315111868734516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15101.634233447257,1537.582589469524,0.4991035613129019,5.508507222271341
103.60000000000001,-26.624979330484962,3.4379244967444373,35.02122170822423,24.77453149566429,5.122142712733464,-23.449756048353784,-37.15839588604865,1.9469194306022914,-5.180622938676493,-5.180622938676907,39.915872599303825,37588.05399041208,22192.75964620996,59780.81363662204,66187.42530913983,116470.7892964981,76881.28324318919,48281.91192446144,31777.07924303083,28090.604341148308,16891.178667402568,1537.6007886021762,102352.32484141851,0.6013106183927718,0.09470378905838109,3.35013,1.269430189118721,3.3501299999995853,1.2824349071599142,1.2828582537366167,2.6123197218790715,19506.4343045526,1989.1027317741125,0.0003300943662942674,0.0001083461041136052,0.00022174826218066218,0.0007428855055793018,0.09470378905838106,0.09470378905838121,0.4991002279795298,3.979039320256561e-13,28090.604341148308,16891.178667402568,0.85,0.9985489676173133,0.6278521522811222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315254464502527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15101.685177170439,1537.6007886021762,0.4991002279795298,5.508997258563698
103.80000000000001,-26.627420039624887,3.4438295510922576,35.02155799333529,24.77470381362366,5.122454519523447,-23.451921892926773,-37.16058806804938,1.946956372825332,-5.1802354552404495,-5.180235455240865,39.9169372711405,37586.68474471951,22206.96739130779,59793.652136027304,66186.94545593094,116485.42657057484,76881.72749424075,48281.46678302942,31778.06745690148,28091.51372333611,16893.958494200055,1537.6186997377902,102354.56269823294,0.6013901087916793,0.09470635600876673,3.35013,1.2694319677865136,3.3501299999981837,1.2824349030601214,1.282858145015724,2.612319730230349,19506.547020594615,1989.1142256116632,0.00033001279154916483,0.00010831986984323405,0.00022169292170593077,0.0007427001077946898,0.0947063560087668,0.09470635600876681,0.49909689464615925,3.979039320256561e-13,28091.51372333611,16893.958494200055,0.85,0.9987317592220714,0.627809381721991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315396981232489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15101.736201036256,1537.6186997377902,0.49909689464615925,5.509485204890639
104.0,-26.629859357770105,3.4497110185584012,35.021892948651384,24.774881230574124,5.122766810456977,-23.454086436935665,-37.162772461865075,1.9469938896225387,-5.179849960203853,-5.179849960204277,39.917998665600464,37585.293751644036,22221.119520313896,59806.413271957936,66186.48135139188,116500.02184392468,76882.18719040795,48280.999590660096,31779.097333053163,28092.42097221891,16896.732584867317,1537.6366144324793,102356.79258499465,0.6014694355312699,0.09470891400723397,3.35013,1.2694336491962899,3.350129999999665,1.2824348961478362,1.2828580335648092,2.612319744310673,19506.66365539449,1989.1261190513062,0.0003299312818314791,0.0001082937346111302,0.0002216375472203489,0.0007425145960693075,0.09470891400723404,0.09470891400723419,0.4990935613127902,3.979039320256561e-13,28092.42097221891,16896.732584867317,0.85,0.9989125875682293,0.6277658361694564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315539420715113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15101.787004447542,1537.6366144324793,0.4990935613127902,5.509971394848498
104.2,-26.63229730281751,3.4555689862766767,35.02222656700709,24.77504900833594,5.123073668374191,-23.456250288301597,-37.16496052276341,1.9470266538583103,-5.179467661891749,-5.179467661892096,39.91905517434572,37583.92065606281,22235.219369034585,59819.1400250974,66186.00295217696,116514.54773987812,76882.63030118655,48280.5480050724,31780.091440126835,28093.325418666565,16899.495932070568,1537.6545623725076,102359.01088408644,0.6015484347339572,0.094711458896463,3.35013,1.2694354069838303,3.3501300000003105,1.2824349112581646,1.282857944226359,2.6123197135309364,19506.776082124743,1989.1375833872671,0.0003298498365078565,0.00010826756134276714,0.00022158227516508934,0.0007423294274988208,0.09471145889646286,0.09471145889646307,0.49909022797942254,3.410605131648481e-13,28093.325418666565,16899.495932070568,0.85,0.9990934735890553,0.6277229967466437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315681781676568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15101.837890809402,1537.6545623725076,0.49909022797942254,5.510456535781593
104.4,-26.63473385309054,3.4614035506951786,35.02255885117599,24.77521685594695,5.123379937671163,-23.45841294299473,-37.16714083040131,1.9470590275753528,-5.179086293537011,-5.179086293537392,39.92010726537899,37582.52587924779,22249.261348898868,59831.787228146655,66185.5267755897,116529.01225576413,76883.07496841553,48280.07407207354,31781.112107046654,28094.224131275572,16902.24959357626,1537.6723066300126,102361.21620076698,0.6016272068805781,0.09471398980528395,3.35013,1.2694370828988033,3.3501299999994343,1.2824349280549074,1.2828578566583462,2.612319679315974,19506.888903759915,1989.149087992323,0.00032976845626711467,0.00010824148662911206,0.00022152696963800261,0.0007421441467933617,0.09471398980528392,0.09471398980528398,0.49908689464605627,3.979039320256561e-13,28094.224131275572,16902.24959357626,0.85,0.9992726719729433,0.6276795796128442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431582406515693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15101.888630894246,1537.6723066300126,0.49908689464605627,5.510939820806636
104.60000000000001,-26.637162903245212,3.4672147916093112,35.02288977746178,24.775358859356515,5.123670590552383,-23.460551484840362,-37.16930622523648,1.947059172231557,-5.178709655642876,-5.178709655643274,39.92115129780156,37581.10693701092,22263.25545167541,59844.36238868633,66185.01610598338,116543.38888399664,76883.54109747795,48279.63192878852,31782.12129854381,28095.117326337844,16904.988878646418,1537.690040954677,102363.40168185864,0.6017055804496958,0.09471649844313323,3.35013,1.2694388285977767,3.3501299999990457,1.2824350945414973,1.2828579191743894,2.6123193401828697,19507.0071707236,1989.161147866356,0.00032968734492147956,0.00010821559600096839,0.00022147174892051116,0.000741959150211072,0.09471649847942916,0.09471649845655393,0.4990835613126913,3.979039320256561e-13,28095.117326337844,16904.988878646418,0.85,0.9994509393393826,0.6276359398009096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315966269886702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15101.939453367377,1537.690040954677,0.4990835613126913,5.511421481470702
104.80000000000001,-26.639596696869003,3.4730028407894085,35.02321941872612,24.775562539603584,5.12399464920643,-23.462728802244154,-37.171499978844054,1.947126754581579,-5.178325505595353,-5.178325505595699,39.922199315328285,37579.76923275881,22277.17049194165,59856.93972470046,66184.60080761363,116557.77612190867,76883.98797845807,48279.15640360315,31783.146194283247,28096.00482235338,16907.731238977503,1537.7071635406169,102365.59040842812,0.6017841805581409,0.09471901257768088,3.35013,1.2694405171507972,3.350130000000012,1.282434946938643,1.2828576673179048,2.6123196408498095,19507.120554035024,1989.1727097464502,0.0003296060935954226,0.00010818937213250624,0.00022141672146291637,0.00074177480107456,0.09471901257768092,0.09471901257768087,0.49908022797932766,3.410605131648481e-13,28096.00482235338,16907.731238977503,0.85,0.9996290646817956,0.6275935545966203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316108039524433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15101.990501916735,1537.7071635406169,0.49908022797932766,5.5118996928474315
105.0,-26.642029123090445,3.4787677297251904,35.02354771945699,24.775711667630844,5.12428592512222,-23.464889244136707,-37.17368367416782,1.9471460461684995,-5.177957178441716,-5.1779571784420995,39.92323981229483,37578.40182636615,22291.06663853077,59869.46846489692,66184.11207615172,116572.0845055888,76884.41365689073,48278.70340710525,31784.122499761645,28096.90579090632,16910.46307146585,1537.725636760077,102367.77519837159,0.6018621124087974,0.09472151831740168,3.35013,1.2694422227377071,3.350129999999747,1.2824350243234621,1.2828576406054222,2.612319483216963,19507.22855780436,1989.1837230659155,0.00032952490633271893,0.0001081632743284686,0.0002213616320042503,0.0007415902442263991,0.09472151831740168,0.09472151831740151,0.49907689464596516,3.979039320256561e-13,28096.90579090632,16910.46307146585,0.85,0.9998069534525204,0.6275510441129561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316250088653282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15102.040910165524,1537.725636760077,0.49907689464596516,5.5123804790082005
105.2,-26.644460172586044,3.484509592024048,35.02387469182035,24.775884893629723,5.124590815437675,-23.467047085073762,-37.175863213464595,1.9471777279253921,-5.177580746105832,-5.177580746106229,39.924275643575626,37577.02509712081,22304.88262068546,59881.90771780627,66183.65869975513,116586.32718983895,76884.87881447472,48278.245211840396,31785.148447371474,28097.785869398358,16913.182550513982,1537.742811615603,102369.9346646875,0.6019400471314125,0.09472399941777991,3.35013,1.2694439101917667,3.350129999998393,1.2824350438158048,1.2828575560638928,2.6123194435110717,19507.346578283086,1989.1957578054776,0.0003294437834096173,0.00010813723199172134,0.00022130655141789596,0.0007414057171016358,0.09472399941777991,0.09472399941777992,0.49907356131260383,3.979039320256561e-13,28097.785869398358,16913.182550513982,0.85,0.9999828565688159,0.6275080793193129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316392060615923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15102.091446790146,1537.742811615603,0.49907356131260383,5.512858082942748
105.4,-26.646889850210822,3.490228497654978,35.02420034522417,24.776048759836726,5.124888132925742,-23.469204448487137,-37.17804264798758,1.9472027312020568,-5.177210966982443,-5.177210966982782,39.92530817571013,37575.65323380594,22318.65662144223,59894.30985524817,66183.19937997893,116600.52739448496,76885.33501759858,48277.78887142568,31786.162384636562,28098.671393063796,16915.89697331207,1537.760544597796,102372.09204942652,0.6020176803622034,0.09472647655475368,3.35013,1.2694456586381424,3.350130000000166,1.2824350943094178,1.2828575026161049,2.612319340655615,19507.46232682278,1989.2075608717332,0.0003293627246291394,0.00010811119669748604,0.00022125152793165336,0.0007412213812696699,0.09472647655475375,0.09472647655475361,0.49907022797924366,3.410605131648481e-13,28098.671393063796,16915.89697331207,0.85,1.000158238354355,0.6274652673044271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316533954863817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15102.141993883997,1537.760544597796,0.49907022797924366,5.513333929496243
105.60000000000001,-26.649318160554117,3.495924541945812,35.02452467079586,24.776207701675617,5.125183319644406,-23.471360794215247,-37.180221907887585,1.947225953305474,-5.1768418368885705,-5.176841836888966,39.92633555114626,37574.28594655455,22332.373425499554,59906.6593720541,66182.73059042252,116614.65352579523,76885.78057452822,48277.335930659974,31787.160715409165,28099.54950987317,16918.59909654485,1537.7779878810043,102374.23371947139,0.6020950296943467,0.09472893688930781,3.35013,1.2694473895011473,3.3501300000004854,1.2824351529746512,1.2828574574246419,2.612319221154584,19507.57537419413,1989.219088495473,0.0003292817298033544,0.00010808516927788336,0.00022119656052547106,0.0007410372333131964,0.09472893688930792,0.09472893688930768,0.49906689464588455,3.979039320256561e-13,28099.54950987317,16918.59909654485,0.85,1.000333114754454,0.6274227755241067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431667577167598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15102.192470425507,1537.7779878810043,0.49906689464588455,5.513808700105556
105.80000000000001,-26.65174509512005,3.501597813644306,35.024847671809155,24.776361823920183,5.125475488983851,-23.473516203285303,-37.18239729115737,1.9472465971491766,-5.176474800298422,-5.1764748002988386,39.92735840824447,37572.91017332939,22346.036980903595,59918.947154232985,66182.25579087227,116628.71639788036,76886.21864354942,48276.873026006746,31788.16179726964,28100.4236261045,16921.29124956864,1537.7953590528462,102376.3635687386,0.6021721051154986,0.09473138416057678,3.35013,1.2694491198146722,3.350129999998976,1.2824352235268102,1.2828574242063493,2.612319077439909,19507.686521722146,1989.230422389108,0.0003292007991807961,0.00010805919392956338,0.00022114160525123273,0.0007408531260003124,0.09473138416057672,0.09473138416057691,0.4990635613125265,3.979039320256561e-13,28100.4236261045,16921.29124956864,0.85,1.0005069702455687,0.6273801577999021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316817511315936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15102.24287781748,1537.7953590528462,0.4990635613125265,5.514281463129813
