time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
106.0,-26.654170658441682,3.5072484036222256,35.02516935211849,24.776516120787733,5.1257667021750395,-23.47567047362204,-37.18457246487958,1.9472665173553498,-5.176109271425275,-5.17610927142567,39.928377228434506,37571.538929040486,22359.646013248333,59931.18494228882,66181.78464959649,116642.72423894936,76886.65958876602,48276.41386820971,31789.161911729236,28101.293576104545,16923.9748763039,1537.8126225148233,102378.4823934931,0.6022489616170165,0.09473381936899769,3.35013,1.2694508155109365,3.350130000001289,1.282435297320489,1.2828573943127344,2.612318927122278,19507.79839900276,1989.2418306967988,0.0003291199325754519,0.00010803322684798785,0.00022108670572746407,0.0007406692054587492,0.0947338193689976,0.09473381936899761,0.4990602279791694,3.979039320256561e-13,28101.293576104545,16923.9748763039,0.85,1.0006800658656423,0.6273376721383062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316959173283426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15102.293290229281,1537.8126225148233,0.4990602279791694,5.514752535239055
106.2,-26.656594855050233,3.512876400038414,35.02548971521898,24.77667055735367,5.126056639105955,-23.477823641320363,-37.18674742905421,1.9472854253760778,-5.175745794247405,-5.175745794247768,39.92939225860285,37570.172215150385,22373.20215028692,59943.37436543731,66181.3184161704,116656.68121977843,76887.10455344529,48275.95835242526,31790.162445577807,28102.160653321112,16926.650863808114,1537.8298606736787,102380.59168083864,0.6023256030958504,0.09473624394449244,3.35013,1.2694525276916107,3.3501300000003544,1.2824353757012086,1.2828573690895213,2.612318767460871,19507.91129610746,1989.253342997605,0.0003290391298015314,0.0001080072680303214,0.00022103186177120998,0.0007404854710755837,0.0947362439444923,0.09473624394449258,0.4990568946458132,3.410605131648481e-13,28102.160653321112,16926.650863808114,0.85,1.000852384143692,0.6272952904683887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317100757838697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15102.343634326244,1537.8298606736787,0.4990568946458132,5.515222154905425
106.4,-26.65901768867862,3.518481891078451,35.025808763406346,24.77682513361799,5.126345359226349,-23.479975703794942,-37.18892225353045,1.9473033743426502,-5.175384274349426,-5.175384274349745,39.93040347611366,37568.81001648829,22386.705375977603,59955.515392465895,66180.85685877374,116670.5869011284,76887.55332704462,48275.506484759266,31791.163158094834,28103.024666377056,16929.31909130756,1537.847060668209,102382.69123723703,0.6024020294001339,0.09473865770699015,3.35013,1.2694542552577337,3.3501299999996617,1.282435458421612,1.2828573482890673,2.612318598959555,19508.025159617067,1989.264953844286,0.00032895839070001354,0.00010798131664033763,0.0002209770740596759,0.000740301925119542,0.09473865770699044,0.09473865770699007,0.499053561312458,3.410605131648481e-13,28103.024666377056,16929.31909130756,0.85,1.0010239318742202,0.6272530170471436,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317242265241903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15102.393910115352,1537.847060668209,0.499053561312458,5.5156904434666
106.60000000000001,-26.6614391654812,3.524064963067981,35.026126495362654,24.77697496013718,5.126630918946955,-23.48212686097462,-37.19109686845911,1.9473186144403618,-5.175025058788719,-5.17502505878914,39.931410331703546,37567.452411378115,22400.156806282084,59967.609217660196,66180.38985059406,116684.4319364893,76887.99513013443,48275.0576909184,31792.152710240025,28103.885279613154,16931.97780776442,1537.8642248223236,102384.77974309787,0.6024781854645218,0.0947410591647967,3.35013,1.2694559800764549,3.3501299999998655,1.2824355536393957,1.2828573400714431,2.6123184050011243,19508.13725455856,1989.2763843472092,0.0003288777150313632,0.00010795537350896686,0.00022092234152239635,0.0007401185640044257,0.09474105916479675,0.09474105916479685,0.49905022797910364,3.979039320256561e-13,28103.885279613154,16931.97780776442,0.85,1.0011949242422202,0.6272109754194812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317383695706627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15102.444116204279,1537.8642248223236,0.49905022797910364,5.516157387486511
106.80000000000001,-26.663859276058737,3.5296257056666747,35.026442914498105,24.77712492635476,5.126915570505805,-23.48427687913978,-37.19326757183296,1.9473331735868542,-5.1746672810450605,-5.174667281045458,39.9324131828151,37566.0861824546,22413.554440783744,59979.640623238345,66179.92631366265,116698.22241984327,76888.43964024066,48274.599509032705,31793.155701342166,28104.74166539687,16934.62799828555,1537.8812752519898,102386.85723812984,0.6025541241368466,0.09474344859184974,3.35013,1.2694576741242787,3.350129999999028,1.2824356519003353,1.2828573349796704,2.6123182048438216,19508.25003632831,1989.2878848871237,0.00032879710307426703,0.00010792948278359124,0.00022086762029067578,0.0007399352407644016,0.09474344859184965,0.09474344859184972,0.49904689464575014,3.979039320256561e-13,28104.74166539687,16934.62799828555,0.85,1.0013647099496468,0.627168695963522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317525049587814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15102.494253996992,1537.8812752519898,0.49904689464575014,5.516622709910179
107.0,-26.666278024820528,3.53516420707105,35.02675802839588,24.777279991563432,5.127200888936653,-23.48642560473085,-37.19543806565923,1.9473484688469658,-5.174311193850826,-5.174311193851226,39.93341287211094,37564.72436920253,22426.89915737486,59991.62352657739,66179.47781375554,116711.9725914973,76888.89895516016,48274.145510607064,31794.170493947877,28105.595620366897,16937.272437348154,1537.8983020063663,102388.92674941797,0.6026299056645664,0.0947458291281744,3.35013,1.2694593983935198,3.350130000000182,1.2824357465987997,1.2828573264057133,2.6123180119433016,19508.366574397452,1989.299768462977,0.0003287165546473726,0.0001079036002915918,0.0002208129543557808,0.000739752102775932,0.09474582912817434,0.09474582912817434,0.4990435613123974,3.979039320256561e-13,28105.595620366897,16937.272437348154,0.85,1.0015335187133672,0.6271263947427227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317666326332474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15102.544397664024,1537.8983020063663,0.4990435613123974,5.517086587234184
107.2,-26.668695416481604,3.5406805489789934,35.027071830855604,24.77742541758346,5.127480816314289,-23.488573647880784,-37.197608419787116,1.9473590477134644,-5.173958229752259,-5.173958229752642,39.93440788408387,37563.367262415435,22440.19485523396,60003.562117649395,66179.01485624528,116725.65670543103,76889.34154127532,48273.69394744538,31795.16399314438,28106.44699395178,16939.906419056202,1537.9153681164419,102390.98524325198,0.6027053658792766,0.09474819717466199,3.35013,1.2694611100247135,3.3501300000008922,1.2824358631534223,1.2828573397763143,2.6123177745218844,19508.478868009308,1989.3112192246392,0.0003286360695593121,0.00010787772519749306,0.000220758344361819,0.0007395691521968607,0.09474819717466187,0.09474819717466187,0.49904022797904546,3.979039320256561e-13,28106.44699395178,16939.906419056202,0.85,1.0017019764389175,0.627084424666095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317807526193695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15102.594473172212,1537.9153681164419,0.49904022797904546,5.51754943903328
107.4,-26.67111144247369,3.5461748211254718,35.02738432125583,24.777565884310775,5.127758311062397,-23.49072070498725,-37.19977486236019,1.9473675735759097,-5.173606426296715,-5.173606426297061,39.93539809778993,37562.00160663159,22453.436712113024,60015.43831874461,66178.5436071152,116739.27270263442,76889.77455822109,48273.23255773728,31796.15777831534,28107.292383406195,16942.529146697783,1537.9322310256057,102393.02982371466,0.6027805494598336,0.09475055018775215,3.35013,1.2694628546247264,3.3501299999984466,1.282435989147626,1.2828573626711333,2.612317517872117,19508.588733717177,1989.3224224089959,0.0003285556480609907,0.00010785190245240176,0.0002207037456085889,0.000739386239275702,0.09475055018775205,0.0947505501877521,0.4990368946456943,3.410605131648481e-13,28107.292383406195,16942.529146697783,0.85,1.0018694775796844,0.6270423741074234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431794864944242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15102.64447912923,1537.9322310256057,0.4990368946456943,5.5180105049553445
107.60000000000001,-26.673526120209704,3.5516471138975847,35.02769551345015,24.777716409321897,5.128038657633969,-23.492866263195772,-37.20194479739291,1.9473788006200556,-5.173255541143703,-5.173255541144099,39.93638558229294,37560.653345186314,22466.624336732333,60027.27768191865,66178.09658089404,116752.85570922331,76890.23230640017,48272.78907069264,31797.15915078614,28108.13479159694,16945.147333589077,1537.9490089626886,102395.0668214162,0.6028556309134716,0.09475289494119292,3.35013,1.2694645563652744,3.3501299999993344,1.2824361024198352,1.2828573729205253,2.6123172871370532,19508.704874270592,1989.334265449526,0.00032847528953856153,0.0001078260438019214,0.00022064924573664014,0.0007392036576196903,0.09475289494119289,0.09475289494119286,0.49903356131234383,3.979039320256561e-13,28108.13479159694,16945.147333589077,0.85,1.0020362764541793,0.6270005682855367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318089695574159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15102.694491102593,1537.9490089626886,0.49903356131234383,5.518469721862703
107.80000000000001,-26.67593944147042,3.5570975025752225,35.028005393674654,24.777847446408146,5.128309409940743,-23.495011559913515,-37.20411092564461,1.9473815283838678,-5.172909019139809,-5.172909019140196,39.93736753612914,37559.2968669233,22479.766793417202,60039.0636603405,66177.61607623342,116766.35811075446,76890.65288932886,48272.33368001874,31798.132454789025,28108.975241103843,16947.752424113678,1537.9659134325573,102397.09164647863,0.6029302839660596,0.09475522564738086,3.35013,1.2694662597542634,3.350130000000247,1.2824362551833495,1.2828574227552474,2.6123169759584135,19508.81158520103,1989.345146936113,0.00032839499423145,0.00010780023622714228,0.00022059475800430774,0.0007390211166329715,0.09475522564738094,0.09475522564738079,0.49903022797899405,3.979039320256561e-13,28108.975241103843,16947.752424113678,0.85,1.0022026762686906,0.6269589421273013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318230665601175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15102.744360895595,1537.9659134325573,0.49903022797899405,5.518928122771039
108.0,-26.678351410269887,3.562526087975375,35.02831398113875,24.777998180966847,5.1285880818026754,-23.49715484709466,-37.206276739574946,1.9473915186274688,-5.17256080907606,-5.172560809076471,39.938347097795784,37557.94440687173,22492.848759908506,60050.79316678023,66177.17544105875,116779.83320829584,76891.11555568656,48271.88452149963,31799.145593541027,28109.80900732858,16950.35354361922,1537.98244616527,102399.10663983322,0.6030049346546628,0.09475754640835025,3.35013,1.2694679812761027,3.3501299999993512,1.2824363739610736,1.282857438673855,2.6123167340087377,19508.92897360209,1989.3571172216907,0.0003283147619719865,0.00010777443810093247,0.00022054032387105403,0.0007388387552101342,0.09475754640835007,0.09475754640835042,0.4990268946456449,3.979039320256561e-13,28109.80900732858,16950.35354361922,0.85,1.0023675687024685,0.6269170386479512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431837155903936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15102.794234619942,1537.98244616527,0.4990268946456449,5.519384303875875
108.2,-26.680762031439507,3.5679329403639644,35.02862126858714,24.778134456742578,5.128858266301504,-23.499297770039497,-37.208442483656086,1.947394004901489,-5.17221795938184,-5.172217959382192,39.939322306398644,37556.59677835638,22505.88856684635,60062.48534520273,66176.71472048064,116793.24766473778,76891.55482565146,48271.4368835271,31800.13104680484,28110.644377410787,16952.945573152265,1537.9993080656052,102401.11451367577,0.6030792231420832,0.09475985820964958,3.35013,1.2694697352172812,3.3501299999997083,1.2824365275909624,1.2828574895366573,2.6123164210654295,19509.040425835337,1989.368482186612,0.0003282345925654722,0.0001077486465085878,0.00022048594605688444,0.0007386565824635503,0.09475985820964965,0.09475985820964963,0.4990235613122964,3.410605131648481e-13,28110.644377410787,16952.945573152265,0.85,1.00253226435333,0.6268754913022909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318512376118788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15102.844042436918,1537.9993080656052,0.4990235613122964,5.519839833096863
108.4,-26.68317129628048,3.5733181528189673,35.028927255898004,24.77827073251831,5.129128467252309,-23.501439470401742,-37.210604281257815,1.9473966413735662,-5.17187506154886,-5.171875061549253,39.94029299543738,37555.24044653015,22518.872526998166,60074.11297352832,66176.2538630868,116806.59863702932,76891.99350934134,48270.98009278471,31801.12601839625,28111.472246944362,16955.526913670892,1538.0158424796164,102403.10782281868,0.6031532879077122,0.09476215460970357,3.35013,1.2694714402547111,3.3501300000003624,1.2824366803906446,1.282857539649893,2.6123161098133227,19509.151729318008,1989.379831983196,0.00032815448626719214,0.00010772290759944586,0.00022043157866774628,0.0007384744446421768,0.09476215460970375,0.0947621546097034,0.4990202279789485,3.979039320256561e-13,28111.472246944362,16955.526913670892,0.85,1.002695838819615,0.6268337801042394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318653117117266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15102.89377945941,1538.0158424796164,0.4990202279789485,5.520293727568514
108.60000000000001,-26.68557920927475,3.578681808356901,35.02923195035041,24.778407217841618,5.129397283204152,-23.50358009238307,-37.212765869311966,1.9473981663124766,-5.171534376978627,-5.171534376978975,39.9412601569405,37553.888600423,22531.80667723988,60085.69527766288,66175.79833868437,116819.90295372729,76892.4366059992,48270.52686773802,31802.12193140131,28112.29793780303,16958.101232104385,1538.0323895606375,102405.09264037639,0.6032271452736908,0.09476444143868833,3.35013,1.2694731634249918,3.3501299999995533,1.282436838242381,1.2828575948975174,2.612315788270287,19509.264152465523,1989.3912959538195,0.00032807444289411426,0.00010769717686311528,0.000220377266030999,0.0007382924902484307,0.09476444143868853,0.09476444143868833,0.49901689464560123,3.410605131648481e-13,28112.29793780303,16958.101232104385,0.85,1.002858667560037,0.6267921592565645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318793781522672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15102.943523351569,1538.0323895606375,0.49901689464560123,5.520745901529793
108.80000000000001,-26.68798577488178,3.584023991268231,35.0295353540209,24.778543842863314,5.129664957329895,-23.505719615676604,-37.21492728274313,1.9473987981247234,-5.171195524538064,-5.171195524538442,39.94222364066842,37552.54121327587,22544.69025320218,60097.23146647806,66175.34719846126,116833.15803247874,76892.88325022081,48270.07726503534,31803.11776131719,28113.120580815303,16960.667939620304,1538.0488931890757,102407.06799694401,0.6033007929825637,0.0947667177710927,3.35013,1.2694748547254138,3.350130000000453,1.2824370001283902,1.282857654261181,2.6123154585095443,19509.37747570622,1989.4028517084041,0.0003279944622641089,0.00010767145388120764,0.00022032300838290128,0.0007381107200738091,0.09476671777109283,0.09476671777109255,0.4990135613122545,3.979039320256561e-13,28113.120580815303,16960.667939620304,0.85,1.0030207691496262,0.6267506481105191,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318934369592415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15102.993199381744,1538.0488931890757,0.4990135613122545,5.521196849035208
109.0,-26.69039099754814,3.5893447852415843,35.029837469881315,24.778680642507993,5.1299314473539175,-23.5078580485132,-37.21708852155132,1.9473984983189832,-5.170858560772672,-5.170858560773063,39.94318348784245,37551.198272794514,22557.523615987717,60108.72188878223,66174.90060765001,116846.36455960269,76893.33359448997,48269.631259634676,31804.113705394775,28113.94033596496,16963.227162926985,1538.065363041098,102409.0340968474,0.6033742321501143,0.09476898380807267,3.35013,1.2694766075676314,3.3501299999999627,1.2824371662284848,1.2828577179205212,2.6123151201648236,19509.491737728527,1989.4145031920716,0.0003279145441956322,0.000107645738651206,0.0002202688055444262,0.0007379291335185486,0.09476898380807278,0.09476898380807261,0.49901022797890826,3.979039320256561e-13,28113.94033596496,16963.227162926985,0.85,1.0031821435203967,0.6267092427079489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431907488158262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15103.042806857266,1538.065363041098,0.49901022797890826,5.521646492921763
109.2,-26.69279519718417,3.5946442819407434,35.03013832257238,24.77882030596959,5.130208619322286,-23.50999826745529,-37.21925000483168,1.9474116895805482,-5.170521535730586,-5.170521535730921,39.944142943517186,37549.86006771719,22570.301980504537,60120.162048221726,66174.42774200889,116859.48907254438,76893.74820386663,48269.18052953177,31805.07519370541,28114.75935003096,16965.77280961001,1538.0817973730525,102410.99886377389,0.6034472000412597,0.09477124846992845,3.35013,1.2694782768888402,3.3501300000012226,1.2824372693295782,1.2828577186267438,2.6123149101486676,19509.596933040404,1989.4252301285765,0.0003278346780289605,0.00010762002618568821,0.00022021465184327227,0.0007377477115797017,0.09477124846992965,0.09477124846992906,0.4990068946455626,3.410605131648481e-13,28114.75935003096,16965.77280961001,0.85,1.0033432586389928,0.6266682869477719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319215317748673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15103.092345783953,1538.0817973730525,0.4990068946455626,5.522094851779798
109.4,-26.695197733741693,3.599922527111917,35.030437847631966,24.778930248599522,5.130449327949472,-23.512133085477448,-37.221406878065295,1.9473846796851808,-5.1701951029054385,-5.170195102905816,39.94509082590838,37548.51216399877,22583.052897295664,60131.56506129443,66173.97759525874,116872.6071425158,76894.19812188495,48268.732690624805,31806.072701400164,28115.576649961404,16968.31917537179,1538.0986713015348,102412.94002031077,0.603520226052169,0.09477348529052394,3.35013,1.2694800561061137,3.350130000000673,1.2824375596880466,1.2828579067454924,2.612314318690822,19509.711086913703,1989.4368705841143,0.000327754884992479,0.00010759437421448565,0.00022016051077799337,0.0007375663319726789,0.0947734852905239,0.09477348529052392,0.49900356131221735,3.979039320256561e-13,28115.576649961404,16968.31917537179,0.85,1.0035031697592631,0.6266268130208865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319355696765794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15103.141807771754,1538.0986713015348,0.49900356131221735,5.522543547919121
109.60000000000001,-26.69759892726849,3.605179660861977,35.03073609902954,24.77907190276312,5.130718132847283,-23.514267659847135,-37.22356375129891,1.9473868654259214,-5.169857135240306,-5.169857135240672,39.9460376933226,37547.1691344126,22595.71974996432,60142.888884376924,66173.53946683626,116885.63266552638,76894.65635665905,48268.286024235495,31807.078147137283,28116.3734487258,16970.847721866525,1538.114097394531,102414.86318229322,0.6035930541616712,0.09477570615124409,3.35013,1.2694817688362678,3.3501300000000684,1.28243771381485,1.2828579586679971,2.6123140047358824,19509.82735092674,1989.4487262140221,0.000327675154419563,0.00010756872789045812,0.00022010642652910486,0.0007373851427079501,0.09477570615124399,0.0947757061512443,0.4990002279788726,3.410605131648481e-13,28116.3734487258,16970.847721866525,0.85,1.0036619600952525,0.6265855543108391,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431949598125793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15103.191290064715,1538.114097394531,0.4990002279788726,5.522986984018002
109.80000000000001,-26.699998782927366,3.6104157248456152,35.03103307233122,24.77918966850268,5.130971293984109,-23.516402594519,-37.22572062453253,1.9473751055757647,-5.169530531393548,-5.169530531393944,39.94698148446165,37545.831265011235,22608.361609816864,60154.1928748281,66173.07375834911,116898.61912038378,76895.08129308552,48267.83879974772,31808.047214819777,28117.183752217792,16973.372331884293,1538.1306592852368,102416.79099147726,0.603665448199288,0.09477792891247884,3.35013,1.2694834832148634,3.3501299999986247,1.282437932824379,1.2828580755743064,2.6123135586155324,19509.935166433148,1989.4597203360117,0.0003275954861052548,0.00010754308721247105,0.00022005239889278375,0.0007372041431026816,0.09477792891247899,0.09477792891247883,0.4989968946455283,3.979039320256561e-13,28117.183752217792,16973.372331884293,0.85,1.0038207930799043,0.6265446233434405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319636189907994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15103.240700461902,1538.1306592852368,0.4989968946455283,5.523430438665847
110.0,-26.702391254881373,3.615630820620418,35.031328764765554,24.77931766714903,5.131230127995033,-23.51852616443004,-37.22786820782346,1.9473650375491798,-5.169201231823365,-5.169201231823782,39.947921163975586,37544.4883681562,22620.942535043814,60165.43090320002,66172.6233961005,116911.54882559722,76895.53498844808,48267.39996052226,31809.038919917577,28117.982894452907,16975.886915480212,1538.1466066771088,102418.70213949219,0.6037377211303874,0.09478013475030798,3.35013,1.269485212429427,3.35012999999933,1.28243814340536,1.2828581843863947,2.6123131296641984,19510.05027869989,1989.4714585204829,0.0003275160806532454,0.00010751756258081536,0.00021999851807243004,0.00073702363534999,0.0947801347799903,0.09478013476059158,0.4989935613121845,3.979039320256561e-13,28117.982894452907,16975.886915480212,0.85,1.003978323661203,0.6265034909369223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319776323013236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15103.290038963314,1538.1466066771088,0.4989935613121845,5.523872879504517
110.2,-26.70478844057538,3.6208250207147814,35.03162318301813,24.779439868312352,5.13148358111718,-23.52066281729715,-37.23002529060466,1.947357957838942,-5.168875928171076,-5.1688759281714605,39.948857491209864,37543.16130107354,22633.479943382074,60176.64124445561,66172.17165066738,116924.43466327543,76895.95911103926,48266.94876144541,31810.011499548724,28118.783069225978,16978.395211797575,1538.1627924876789,102420.60767626355,0.6038097441841013,0.09478233360509498,3.35013,1.2694869394460695,3.3501300000005743,1.2824383403413875,1.2828582793711676,2.612312728507625,19510.157887718797,1989.482431586607,0.00032743653651951465,0.00010749193067748353,0.00021994460584203113,0.0007368430223695637,0.09478233360509507,0.0947823336050949,0.49899022797884107,3.979039320256561e-13,28118.783069225978,16978.395211797575,0.85,1.0041356859830792,0.6264628142651651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319916027529385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15103.33949167747,1538.1627924876789,0.49899022797884107,5.524313786574804
110.4,-26.707184288432202,3.6259984099670723,35.03191632212003,24.779557808674895,5.131735265047896,-23.522794291976567,-37.2321778331883,1.94734526859228,-5.168551667168572,-5.168551667168992,39.949789211688554,37541.823463467226,22645.966448625364,60187.78991209259,66171.71149283204,116937.25531525527,76896.38775606395,48266.49972669923,31810.986699294135,28119.577373797874,16980.892504212086,1538.1787743272812,102422.49973874152,0.6038814978789498,0.09478451791173378,3.35013,1.2694886225042867,3.350130000000961,1.2824385632996949,1.2828584004664254,2.6123122743440956,19510.266644176303,1989.4935216589054,0.0003273570545432361,0.0001074663583497522,0.0002198906961934839,0.0007366624180386762,0.09478451791173374,0.09478451791173387,0.49898689464549806,3.979039320256561e-13,28119.577373797874,16980.892504212086,0.85,1.0042920643744795,0.626421994254564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320056009862911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15103.388682499062,1538.1787743272812,0.49898689464549806,5.52475353768706
110.60000000000001,-26.709578802758962,3.6311510716753093,35.03220819292657,24.779680848028534,5.131987837964673,-23.524924477328685,-37.23433016622437,1.9473335125343585,-5.1682287244632334,-5.168228724463657,39.95071788877443,37540.489935981204,22658.402975057837,60198.892911039045,66171.26550660346,116950.03731462377,76896.83042479391,48266.05485417155,31811.972856247066,28120.36883296248,16983.38399245757,1538.1946965851787,102424.38371783239,0.6039531022277979,0.09478669331736662,3.35013,1.2694903368828823,3.3501300000000738,1.2824387817800222,1.2828585171616933,2.612311829302313,19510.37895874931,1989.5049745580102,0.000327277634548207,0.00010744079412950948,0.00021983684041869753,0.0007364819941918911,0.09478669331736662,0.09478669331736672,0.49898356131215543,3.979039320256561e-13,28120.36883296248,16983.38399245757,0.85,1.0044475355762295,0.6263811637905706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320195916640832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15103.437892373186,1538.1946965851787,0.49898356131215543,5.5251915030440095
110.80000000000001,-26.711971987882183,3.6362830857804074,35.032498801821504,24.77980905622246,5.132240858687231,-23.527053421373036,-37.23648228971285,1.9473222921781048,-5.167907802351692,-5.167907802352049,39.95164384065545,37539.16072686607,22670.791536941077,60209.95226380714,66170.8354140401,116962.78606732361,76897.28869213039,48265.61400495643,31812.971874637733,28121.159116342424,16985.870848690647,1538.2106656279816,102426.26153200456,0.6040245630849342,0.09478886166697395,3.35013,1.269492084779777,3.350130000001349,1.282438997635722,1.2828586313107049,2.6123113896070147,19510.495231024117,1989.5168310303843,0.00032719827635774523,0.00010741523801398766,0.00021978303834375756,0.0007363017502465725,0.09478886166697396,0.09478886166697412,0.4989802279788132,3.410605131648481e-13,28121.159116342424,16985.870848690647,0.85,1.0046020734474068,0.6263402856798834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320335748110489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15103.487034693826,1538.2106656279816,0.4989802279788132,5.5256284626362655
111.0,-26.714363835390845,3.6413945266027063,35.032788138177544,24.77992259608584,5.132486706913117,-23.5291818786876,-37.23863057149572,1.9473047502098928,-5.167590136162119,-5.167590136162542,39.95256474790979,37537.82311605044,22683.135506620514,60220.95862267095,66170.38010497284,116975.46204229794,76897.71887824823,48265.16188932574,31813.952209913874,28121.946430704586,16988.345579145724,1538.226663828381,102428.12731462569,0.6040956525184621,0.09479101641109598,3.35013,1.2694937579473482,3.350129999998329,1.2824392428334765,1.2828587748909157,2.612310890142506,19510.604378490087,1989.5279609744498,0.0003271189802175562,0.00010738973311750079,0.00021972924710005542,0.0007361215425873087,0.09479101641109601,0.09479101641109614,0.4989768946454713,3.979039320256561e-13,28121.946430704586,16988.345579145724,0.85,1.0047560808883795,0.6262994960854915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432047550452036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15103.536109467968,1538.226663828381,0.4989768946454713,5.526064574043807
111.2,-26.716754349746985,3.646485479771143,35.03307620299054,24.780031176656507,5.132730497866118,-23.531309341686576,-37.240778643731005,1.947285489805718,-5.16727300525298,-5.167273005253303,39.95348088147869,37536.489962373176,22695.42809893795,60231.918061311124,66169.9150410891,116988.06991795475,76898.13816935211,48264.7130906362,31814.91675412879,28122.726777927703,16990.80856609281,1538.2423860555016,102429.97845888628,0.6041664700674813,0.0947931555156291,3.35013,1.2694955003494397,3.350129999999871,1.282439495914746,1.2828589264365284,2.6123103746195837,19510.7107616568,1989.5388090384383,0.0003270397459464943,0.00010736423630127454,0.00021967550964521976,0.0007359415151277401,0.09479315551562914,0.09479315551562911,0.4989735613121297,3.410605131648481e-13,28122.726777927703,16990.80856609281,0.85,1.0049096779905478,0.6262590210490593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320615185375085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15103.58518946683,1538.2423860555016,0.4989735613121297,5.5264986747531495
111.4,-26.719142209841202,3.65155604749169,35.03336306029766,24.780167906451993,5.133001490209235,-23.533426342186715,-37.24292144235221,1.9472856225663673,-5.166952444807691,-5.166952444808117,39.954401766031175,37535.148157707656,22707.659367672,60242.807525379656,66169.45312808525,117000.62182716365,76898.58691039972,48264.28194006138,31815.894411487046,28123.509331406385,16993.2626965822,1538.25803682686,102431.84047119512,0.6042369213718752,0.09479530707822173,3.35013,1.2694972460484135,3.3501300000002363,1.2824396583720044,1.2828589874639034,2.612310043696582,19510.82461690733,1989.5504190429283,0.00032696061728533304,0.00010733880765138029,0.00021962180963395274,0.000735761613108994,0.09479530707823057,0.09479530707821276,0.4989702279787885,3.979039320256561e-13,28123.509331406385,16993.2626965822,0.85,1.0050618418526094,0.626218243990422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320754790931072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15103.634202054236,1538.25803682686,0.4989702279787885,5.526930897582865
111.60000000000001,-26.721530088384107,3.65660623726047,35.03364859552835,24.78025940889495,5.133214161270236,-23.53555989760815,-37.24507793141527,1.9472439704943263,-5.166650515644847,-5.1666505156451805,39.955306884003086,37533.854151743086,22719.886138732047,60253.740290475136,66169.0353458568,117013.21789522834,76899.0240893946,48263.84289528089,31816.86799345968,28124.296410639494,16995.727788611624,1538.2747876979274,102433.67568088714,0.6043076612640911,0.09479742525684934,3.35013,1.2694989922968674,3.3501300000013323,1.2824400155854903,1.28285924333296,2.6123093160583566,19510.935538616533,1989.5617299094527,0.0003268815056332978,0.00010731322215259731,0.0002195682834807005,0.0007355822935371992,0.09479742525684938,0.09479742525684923,0.4989668946454476,3.410605131648481e-13,28124.296410639494,16995.727788611624,0.85,1.005214711617357,0.6261782620488479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320894244029498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15103.683248687303,1538.2747876979274,0.4989668946454476,5.527366007506903
111.80000000000001,-26.723916633232218,3.6616362164867047,35.03393287936243,24.78038251809778,5.133465318519316,-23.5376830505975,-37.24722156822679,1.9472317358845619,-5.166329789050451,-5.16632978905081,39.95621085368719,37532.52045705657,22732.012464259104,60264.53292131567,66168.59445793783,117025.65782673925,76899.46870611724,48263.39470523579,31817.86000097939,28125.050904542324,16998.161578178344,1538.2892151697572,102435.48318682285,0.6043779844477744,0.0947995191285573,3.35013,1.2695006682118404,3.3501299999993894,1.2824402355343059,1.2828593619716728,2.6123088680262967,19511.04834743716,1989.573233207789,0.0003268024557694811,0.00010728779472082424,0.00021951466104865684,0.0007354026514189367,0.0947995191285573,0.09479951912855739,0.49896356131210695,3.410605131648481e-13,28125.050904542324,16998.161578178344,0.85,1.0053654720956224,0.6261377682544145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321033700754875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15103.731949628564,1538.2892151697572,0.49896356131210695,5.527793736983972
112.0,-26.726301849602486,3.666646011502625,35.03421591682442,24.78048208812254,5.133699147420162,-23.539806740824133,-37.24936527488751,1.947204038641826,-5.166023111000925,-5.166023111001344,39.95711307681942,37531.19197531295,22744.12299044772,60275.31496576067,66168.13256504147,117038.08103006681,76899.88603530877,48262.945445580335,31818.822877476032,28125.825474577618,17000.596092023272,1538.3051932516546,102437.30303617858,0.6044478981564391,0.09480162233663082,3.35013,1.2695023699523884,3.3501300000003016,1.282440527439537,1.2828595526692572,2.6123082734204592,19511.154232824534,1989.584030512411,0.0003267234674880741,0.00010726237202544427,0.00021946109546262983,0.0007352231997422201,0.09480162233663096,0.094801622336631,0.49896022797876666,3.979039320256561e-13,28125.825474577618,17000.596092023272,0.85,1.0055161990736023,0.6260974583568003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321173082137402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15103.780836160295,1538.3051932516546,0.49896022797876666,5.528221394522515
112.2,-26.728685754529042,3.6716357238388295,35.03449770287208,24.78059622170406,5.133940346505517,-23.541928513384246,-37.251512439083285,1.9471831053607203,-5.165712858016093,-5.165712858016472,39.95801169815467,37529.88053525216,22756.172598277404,60286.05313352957,66167.69497525196,117050.45586287972,76900.32971025044,48262.51527025045,31819.793822222215,28126.58828935035,17003.02187632162,1538.3204885920184,102439.1067560395,0.6045177503010389,0.09480370942507481,3.35013,1.2695041398284959,3.3501300000004224,1.2824407876871247,1.2828597117770253,2.6123077433009145,19511.26680269508,1989.59550944462,0.00032664454019225,0.00010723691390376128,0.0002194076262884887,0.0007350440710578547,0.0948037094250749,0.09480370942507467,0.49895689464542664,3.979039320256561e-13,28126.58828935035,17003.02187632162,0.85,1.005666247236152,0.6260574735836655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432131238847761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15103.829649838153,1538.3204885920184,0.49895689464542664,5.528648680020196
112.4,-26.731068326331812,3.676605420637463,35.03477824412052,24.780705745238834,5.13417710803456,-23.544049529719842,-37.25365195479242,1.9471583114225803,-5.165406975797055,-5.16540697579748,39.95890729159209,37528.54740877294,22768.181920819978,60296.72932959291,66167.25692033804,117062.79211026034,76900.77097810362,48262.06146653844,31820.788346183537,28127.35326910233,17005.442296636444,1538.3360894597215,102440.90634065961,0.6045873614179257,0.09480579097716388,3.35013,1.2695057954126971,3.350130000000424,1.28244106580521,1.2828598888401792,2.6123071767797335,19511.378761835535,1989.606926099691,0.00032656567456704606,0.00010721155201828993,0.00021935412254875614,0.0007348648265742644,0.09480579097716384,0.09480579097716388,0.49895356131208685,3.979039320256561e-13,28127.35326910233,17005.442296636444,0.85,1.0058148210255473,0.626016860532733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321451620766235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15103.87832279317,1538.3360894597215,0.49895356131208685,5.529074663853464
112.60000000000001,-26.733449582658668,3.6815551808088287,35.03505753183831,24.780805489886575,5.134409458042548,-23.546169803112747,-37.25579510265959,1.9471296784966328,-5.165102643338628,-5.165102643338941,39.9597979427577,37527.23193157399,22780.143897180504,60307.37582875449,66166.80058716898,117075.05714523626,76901.1920404312,48261.6233848362,31821.742950661104,28128.112660886778,17007.850425901033,1538.351523347907,102442.69204043449,0.6046566519036701,0.09480785741460698,3.35013,1.2695075542991985,3.3501299999992424,1.2824413616940642,1.282860083758162,2.6123065740601077,19511.48559439977,1989.6178199894737,0.0003264868699955296,0.00010718615263117865,0.00021930071736435094,0.0007346859122638331,0.09480785741460704,0.09480785741460689,0.49895022797874733,3.410605131648481e-13,28128.112660886778,17007.850425901033,0.85,1.0059636543501156,0.6259770194399814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432159077773293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15103.927077400731,1538.351523347907,0.49895022797874733,5.529499631289726
112.80000000000001,-26.73582350782868,3.6864851255047415,35.03533567804061,24.78094211490827,5.134693944191489,-23.54825984309784,-37.25790734225882,1.9471302792977792,-5.164789896660295,-5.16478989666068,39.96070037703377,37525.836042780924,22792.03318207596,60317.869224856884,66166.2930228327,117087.20387055384,76901.63900918292,48261.182028582574,31822.729978444833,28128.87766564519,17010.23792224046,1538.3667911019172,102444.50479261682,0.6047250844642008,0.0948099547942547,3.35013,1.2695092043885965,3.350129999998257,1.282441520765976,1.282860142147994,2.6123062500339476,19511.598999980743,1989.6293841404295,0.00032640832546002924,0.00010716112498956079,0.00021924720047046846,0.0007345066237121305,0.09480995482156716,0.09480995480380205,0.4989468946454081,3.979039320256561e-13,28128.87766564519,17010.23792224046,0.85,1.0061092870593433,0.6259354422246288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321729860404313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15103.975687926868,1538.3667911019172,0.4989468946454081,5.529922622396286
113.0,-26.73820213941287,3.6913951933218527,35.035612456952684,24.781011475157015,5.134865034286386,-23.550402300440624,-37.26007256247101,1.9470651953141522,-5.164511334729525,-5.16451133472985,39.96157498639236,37524.60719046998,22803.959309733134,60328.56650020312,66165.94069774795,117099.55280745859,76902.08052814467,48260.7470208667,31823.703896975516,28129.65279997749,17012.667217748094,1538.3841569453948,102446.27194356153,0.6047947814614231,0.09481199470500029,3.35013,1.2695110127283264,3.350129999997775,1.2824419863308416,1.2828605069534378,2.612305301688509,19511.711022832835,1989.6408072922798,0.0003263296426487566,0.00010713547519004077,0.00021919416745871587,0.0007343289562284678,0.09481199470500039,0.09481199470500012,0.4989435613120691,3.410605131648481e-13,28129.65279997749,17012.667217748094,0.85,1.0062583618986787,0.6258966846534729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321868517407212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15104.024846210377,1538.3841569453948,0.4989435613120691,5.530352006410448
113.2,-26.740579441517397,3.6962856324128235,35.03588800041537,24.78112484039741,5.135110247442001,-23.55251772781396,-37.262207398284204,1.9470485337385732,-5.1641945793995205,-5.1641945793998465,39.96244997307521,37523.27771053713,22815.736545417625,60339.01425595475,66165.48708829831,117111.58979922686,76902.50732053258,48260.297942771394,31824.677086401312,28130.366165510914,17015.03240364083,1538.3969945507142,102447.99148539218,0.6048635237639395,0.09481399440019092,3.35013,1.2695126716094096,3.3501299999996643,1.2824422260346822,1.2828606459028626,2.6123048134173024,19511.819309236565,1989.6518494324328,0.0003262510212568188,0.00010711019088422418,0.00021914083037259462,0.0007341502700561405,0.09481399440019088,0.09481399440019087,0.4989402279787303,3.410605131648481e-13,28130.366165510914,17015.03240364083,0.85,1.0064043153539095,0.6258569033613423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322007451831946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15104.07287270762,1538.3969945507142,0.4989402279787303,5.530767963859961
113.4,-26.742955432724823,3.7011564262155434,35.036162335247575,24.781215574499242,5.135332256609768,-23.554634295903377,-37.26434614565221,1.9470111197883424,-5.1639013284901125,-5.163901328490471,39.9633273973654,37521.96681362667,22827.52371836799,60349.490531994656,66165.03540612684,117123.68105360043,76902.92778440307,48259.859191902804,31825.631769444743,28131.1219291056,17017.413867662974,1538.4128079768254,102449.74888227656,0.6049319295031765,0.09481602793802262,3.35013,1.2695144376391547,3.3501300000018928,1.282442562356406,1.2828608815795899,2.6123041283379984,19511.925989959378,1989.662727838699,0.00032617246063709683,0.00010708486577771938,0.00021908759485937744,0.0007339719241662462,0.09481602793802263,0.0948160279380227,0.4989368946453917,3.410605131648481e-13,28131.1219291056,17017.413867662974,0.85,1.0065503351869067,0.625817184870933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432214631113113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15104.12143573165,1538.4128079768254,0.4989368946453917,5.531184596075318
113.60000000000001,-26.7453301167791,3.7060076823406076,35.036435438514935,24.781325726676755,5.1355645582583,-23.556748657914373,-37.26648457869885,1.9469830993935793,-5.163602540945135,-5.1636025409454485,39.964201197215914,37520.65966427036,22839.246324961594,60359.90598923195,66164.61433466565,117135.72335431726,76903.38188740874,48259.42721701357,31826.616300439087,28131.86269469002,17019.786031856413,1538.4277031104964,102451.48756922508,0.6050003235323963,0.09481804314519131,3.35013,1.2695161454239865,3.3501300000004823,1.2824428547626048,1.2828610734041588,2.61230353271386,19512.04120565394,1989.6744765698725,0.00032609396063350586,0.00010705954992236298,0.0002190344107111429,0.0007337937503557212,0.09481804314519132,0.09481804314519124,0.49893356131205335,3.410605131648481e-13,28131.86269469002,17019.786031856413,0.85,1.0066950830112862,0.6257773761625683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322285096386054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15104.169849233003,1538.4277031104964,0.49893356131205335,5.531602934552281
113.80000000000001,-26.747703485484664,3.710839456677027,35.03670730425253,24.781411536410474,5.135784262581334,-23.558863095803662,-37.268619204964466,1.9469438729003152,-5.163310212506417,-5.163310212506828,39.965070104817336,37519.34431428417,22850.935398148424,60370.279712432595,66164.15379483707,117147.69516604466,76903.79183751368,48258.982356960594,31827.566089503427,28132.605973059166,17022.146833257724,1538.443020267916,102453.21880329403,0.6050682560143474,0.0948200487379672,3.35013,1.2695178521098573,3.350130000000757,1.2824431992839243,1.2828613174388404,2.6123028309328684,19512.14521880841,1989.6850829598704,0.0003260155214846538,0.00010703428464659169,0.00021898123683806208,0.000733615610968297,0.09482004873796722,0.09482004873796729,0.49893022797871517,3.979039320256561e-13,28132.605973059166,17022.146833257724,0.85,1.0068396676620956,0.6257377693168792,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322423807811346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15104.218197739683,1538.443020267916,0.49893022797871517,5.5320199462537705
114.0,-26.750075542785073,3.7156518426454963,35.03697794492523,24.78151204939934,5.136010586406041,-23.56097569114177,-37.27075355183331,1.9469107347627812,-5.163015504506859,-5.16301550450728,39.96593605868555,37518.03291060297,22862.5684189184,60380.60132952136,66163.7204877912,117159.62941865949,76904.23081019045,48258.54323300248,31828.54175243108,28133.340511949897,17024.501119639095,1538.457843296952,102454.93751382461,0.6051361413127524,0.09482204171081746,3.35013,1.2695195956109098,3.3501300000000427,1.2824435152976765,1.2828615330344468,2.6123021872213834,19512.256595613268,1989.6964402332364,0.00032593714302787925,0.00010700902818362703,0.00021892811484425223,0.0007334376453831747,0.0948220417108174,0.09482204171081744,0.4989268946453772,3.979039320256561e-13,28133.340511949897,17024.501119639095,0.85,1.006983087410335,0.6256980517252662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322562444924207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15104.266551227774,1538.457843296952,0.4989268946453772,5.532434994557158
114.2,-26.75244629326216,3.7204449041144065,35.037247360575066,24.78160299304875,5.136230712266676,-23.56308772999741,-37.27288782885296,1.9468721490019143,-5.162725239051781,-5.162725239052157,39.966798432048364,37516.726086001225,22874.163118653898,60390.88920465512,66163.275875033,117171.51541878523,76904.65595104599,48258.10616201412,31829.49976559097,28134.076425098334,17026.84801485518,1538.4729411648916,102456.65040527031,0.6052037307919436,0.09482402734135403,3.35013,1.2695212924061345,3.350130000000233,1.2824438565825191,1.2828617739869321,2.6123014920337257,19512.36446298773,1989.7074396442956,0.00032585882507958055,0.00010698377805137437,0.0002188750470282062,0.0007332598613006044,0.094824027341354,0.09482402734135384,0.4989235613120394,3.979039320256561e-13,28134.076425098334,17026.84801485518,0.85,1.0071262096277735,0.6256585825817798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432270100795092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15104.314839158906,1538.4729411648916,0.4989235613120394,5.532849047079424
114.4,-26.754815741082297,3.7252187236931604,35.037515555537475,24.781698930915468,5.1364525455755174,-23.565198425457837,-37.27502186140043,1.94683522995103,-5.162434966693866,-5.162434966694241,39.96765747271999,37515.4234275322,22885.70825274756,60401.13168027977,66162.8422411964,117183.35734548222,76905.09220897127,48257.67339530697,31830.465348515885,28134.806851538262,17029.187518810428,1538.48780089764,102458.35258791418,0.6052711720634883,0.09482600163908404,3.35013,1.2695230507431554,3.3501300000005187,1.28244418997329,1.2828620071201053,2.6123008129264282,19512.475151001778,1989.7187266805463,0.00032578056747003376,0.00010695853631344481,0.00021882203115658895,0.0007330822512386234,0.09482600163908414,0.09482600163908397,0.4989202279787018,3.979039320256561e-13,28134.806851538262,17029.187518810428,0.85,1.007268531672324,0.6256191634113574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322839497155053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15104.363057344453,1538.48780089764,0.4989202279787018,5.533261788445302
