time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
114.60000000000001,-26.757183890658553,3.7299733717408783,35.03778253159181,24.781790119037055,5.136670931216881,-23.567308297086466,-37.27715575424952,1.9467953376447547,-5.162147471508945,-5.162147471509361,39.96851295969894,37514.125181361895,22897.211171369367,60411.33635273126,66162.40428081082,117195.15142806264,76905.52254352799,48257.24344407887,31831.421221610126,28135.535975882467,17031.519379370333,1538.5027387875748,102460.04690935124,0.6053383661846571,0.0948279668758952,3.35013,1.2695247684186328,3.350129999998922,1.2824445371009079,1.282862254071705,2.612300105837948,19512.584336129876,1989.72986046508,0.00032570237002152235,0.00010693330172797336,0.000218769068293549,0.0007329048187622673,0.09482796687589531,0.09482796687589531,0.4989168946453643,3.979039320256561e-13,28135.535975882467,17031.519379370333,0.85,1.0074104002605162,0.6255799349267379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322977912775954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15104.411209285026,1538.5027387875748,0.4989168946453643,5.533673340710405
114.80000000000001,-26.759550733157877,3.734708925682002,35.03804829135669,24.781881377007835,5.136888658937169,-23.569417057914503,-37.2792856656946,1.9467549836938272,-5.161861029783893,-5.161861029784297,39.96936488168061,37512.818104228005,22908.66763532572,60421.485739553726,66161.96881811439,117206.89741719372,76905.95471568775,48256.80400180157,31832.38968209576,28136.2609637536,17033.84322042031,1538.517548476839,102461.73113073874,0.6054053608034157,0.09482992114047474,3.35013,1.2695264937868345,3.350129999999641,1.282444886256238,1.2828625031291132,2.6122993946194657,19512.693987497376,1989.7410417928015,0.0003256242329937354,0.00010690811970845966,0.00021871611328527576,0.0007327274126004009,0.09482992114047481,0.09482992114047466,0.498913561312027,3.979039320256561e-13,28136.2609637536,17033.84322042031,0.85,1.0075511969808797,0.6255404732343164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432311625506737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15104.459292889806,1538.517548476839,0.498913561312027,5.534083591399712
115.0,-26.761916259896296,3.739425458007635,35.03831283588493,24.781967850308888,5.137103337188265,-23.57152493931661,-37.281411700509466,1.946712016608579,-5.161576718543529,-5.161576718543918,39.97021300127724,37511.50234457404,22920.080604620252,60431.582949194286,66161.5274738183,117218.59126281965,76906.37953767995,48256.35440843559,31833.36125471596,28136.983184381104,17036.158422479264,1538.5323415260477,102463.40586596206,0.6054721044840397,0.09483186479457152,3.35013,1.2695281729986898,3.3501299999984795,1.2824452474685684,1.282862764325209,2.6122986588416586,19512.801773969353,1989.752032954103,0.0003255461566412119,0.00010688298898475501,0.00021866316765645688,0.0007325500378609259,0.09483186479457137,0.09483186479457162,0.4989102279786899,3.979039320256561e-13,28136.983184381104,17036.158422479264,0.85,1.00769110990459,0.6255008653930423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323254523509272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15104.507385125617,1538.5323415260477,0.4989102279786899,5.53449253288037
115.2,-26.764280488083696,3.744123048019707,35.038576176970544,24.782064312044554,5.137321154120266,-23.5736313378744,-37.28354126270858,1.9466720039109864,-5.161292871497267,-5.161292871497597,39.97105876571314,37510.20379496383,22931.44599275706,60441.64978772089,66161.10923533743,117230.25752195528,76906.82808710831,48255.92264673472,31834.339378192883,28137.702293860802,17038.46951720312,1538.547022137744,102465.0736316394,0.6055387657193545,0.09483380095255513,3.35013,1.2695298928720877,3.3501300000017578,1.2824455947844786,1.2828630116973527,2.6122979513708,19512.915580601966,1989.763638000945,0.0003254681403638968,0.00010685782203552034,0.00021861031832837646,0.0007323729857414439,0.09483380095255506,0.09483380095255504,0.4989068946453529,3.410605131648481e-13,28137.702293860802,17038.46951720312,0.85,1.0078304506995972,0.6254615108833818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323392717590278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15104.555484026205,1538.547022137744,0.4989068946453529,5.534900044346059
115.4,-26.76664340923679,3.7488017603823773,35.03883830591433,24.782146175298863,5.137531444464349,-23.57573731264203,-37.28566694827748,1.9466253478695819,-5.161012834723124,-5.161012834723509,39.971900046257275,37508.896760909694,22942.772582397658,60451.66934330735,66160.66716396718,117241.86000659569,76907.24982993734,48255.479426879945,31835.30044784155,28138.420260230854,17040.76995045773,1538.5618379774296,102466.73186932341,0.6056050692562199,0.09483572600489762,3.35013,1.2695315852714706,3.3501300000005974,1.282445972946161,1.282863290002617,2.6122971810685733,19513.022585824052,1989.7745494969283,0.00032539018440982384,0.0001068327063582161,0.00021855747805160774,0.0007321959639450327,0.09483572600489756,0.09483572600489744,0.49890356131201613,3.979039320256561e-13,28138.420260230854,17040.76995045773,0.85,1.0079693010470603,0.6254222068943779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323530838311744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15104.603441393701,1538.5618379774296,0.49890356131201613,5.535306848100517
115.60000000000001,-26.76900504059803,3.753461677495204,35.039099230175374,24.782232962921285,5.1377436979398485,-23.577841930022995,-37.287796231079824,1.9465805873648214,-5.160732393302055,-5.1607323933024585,39.972737907543056,37507.60696775943,22954.04973230398,60461.65670006341,66160.23507432321,117253.41675394076,76907.68178308172,48255.05367651795,31836.253451737517,28139.13194731357,17043.062508845498,1538.576362099836,102468.37861111716,0.6056712247114144,0.09483763899545618,3.35013,1.2695333353662868,3.350130000000915,1.2824463421483083,1.2828635594219673,2.612296429017047,19513.13218162264,1989.785725158198,0.0003253122881783609,0.0001068075536445123,0.00021850473453384863,0.0007320192663038824,0.09483763899545608,0.09483763899545625,0.49890022797867944,3.979039320256561e-13,28139.13194731357,17043.062508845498,0.85,1.0081078478742052,0.625383342152777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432366888517403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15104.651405437617,1538.576362099836,0.49890022797867944,5.535711877287173
115.80000000000001,-26.771365373546388,3.7581028662516944,35.03935894861444,24.782310076430463,5.137950557033506,-23.579945918120927,-37.289921602327354,1.9465311016080826,-5.160455093400685,-5.160455093401095,39.973571741635865,37506.30855463859,22965.286746105932,60471.59530074452,66159.78854321953,117264.91743852152,76908.09704216247,48254.617053581635,31837.199987312033,28139.84214919604,17045.34577383391,1538.5909741809864,102470.01643615695,0.6057370785330044,0.09483954170720094,3.35013,1.2695350728230554,3.350129999999726,1.282446733255221,1.2828638508300694,2.6122956323467723,19513.23754177841,1989.7964689041019,0.0003252344519222079,0.00010678245259165211,0.0002184519993305558,0.0007318425965172749,0.09483954170720087,0.09483954170720113,0.4988968946453429,3.979039320256561e-13,28139.84214919604,17045.34577383391,0.85,1.0082457078011757,0.6253444187740042,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323806859180466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15104.69922656077,1538.5909741809864,0.4988968946453429,5.536115662323143
116.0,-26.773724412125418,3.762725407496978,35.039617472392194,24.78239710852506,5.138160963404799,-23.58204838627303,-37.292046764027305,1.9464849375523847,-5.160177603310387,-5.160177603310721,39.97440299401534,37505.01418657935,22976.475252829827,60481.489439409175,66159.36352347705,117276.38657461,76908.53457325933,48254.18523636163,31838.16592988633,28140.547798303127,17047.62398074356,1538.605379680601,102471.64572767544,0.6058028472982153,0.09484143543960558,3.35013,1.2695367575297136,3.3501299999981913,1.2824471087539164,1.2828641267015253,2.6122948674703146,19513.34855282345,1989.8077888803464,0.0003251566754763417,0.00010675735946126235,0.00021839931601507935,0.0007316661005615977,0.09484143543960569,0.09484143543960549,0.4988935613120065,3.410605131648481e-13,28140.547798303127,17047.62398074356,0.85,1.0083825690810608,0.6253054101250646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323944759823377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15104.74705506931,1538.605379680601,0.4988935613120065,5.536517897003789
116.2,-26.776076209879392,3.767329380812028,35.03987483801969,24.78250072980302,5.13838691284891,-23.584153177634594,-37.294172135274835,1.946463880795955,-5.15990013795772,-5.15990013795812,39.97523634018909,37503.74743198685,22987.616010833128,60491.36344281997,66158.94211575568,117287.81505067303,76908.94351008574,48253.748826963005,31839.105203469702,28141.256924084224,17049.896044219804,1538.6199364227152,102473.28175250287,0.6058683196068594,0.09484333631408308,3.35013,1.2695384405879309,3.3501300000007483,1.282447366680203,1.2828642852903154,2.612294342084609,19513.452308887376,1989.8183690544047,0.0003250791547964913,0.0001067322693037395,0.0002183468854927518,0.0007314904514958326,0.0948433363373709,0.09484333632155525,0.4988902279786702,3.979039320256561e-13,28141.256924084224,17049.896044219804,0.85,1.008519476994476,0.6252671057942527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324082587335007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15104.79481693008,1538.6199364227152,0.4988902279786702,5.536919302634647
116.4,-26.778432665802914,3.7719148094815154,35.04013095959545,24.782552348356717,5.1385666718805,-23.586245990457698,-37.296288286428876,1.9463799965352768,-5.159635791802543,-5.1596357918029625,39.97605656462428,37502.43152969432,22998.742798307532,60501.17432800185,66158.50104601693,117299.20977446537,76909.38881359741,48253.319297274706,31840.07724035856,28141.965930140912,17052.163596873597,1538.6351249299394,102474.89244701574,0.6059336309056577,0.09484520684386483,3.35013,1.2695402412349361,3.3501300000003966,1.2824479177778683,1.2828647369706876,2.612293219521039,19513.565291961146,1989.8298901216162,0.0003250014976328564,0.00010670729340099976,0.00021829420423185664,0.0007313139624232699,0.09484520684386494,0.09484520684386485,0.49888689464533403,3.979039320256561e-13,28141.965930140912,17052.163596873597,0.85,1.0086547761640388,0.6252276439315902,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432421999427854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15104.84250375419,1538.6351249299394,0.49888689464533403,5.537322218132738
116.60000000000001,-26.780787826932375,3.776481833805846,35.04038589126647,24.782634211611025,5.138776056599881,-23.588345070392627,-37.29840908255426,1.9463333000601362,-5.159357158582679,-5.159357158583086,39.97687488861905,37501.13673691624,23009.7854054015,60510.92214231774,66158.06209333467,117310.4959655269,76909.81076689751,48252.88541047899,31841.028173798353,28142.648466790743,17054.40897570383,1538.6484738099532,102476.4787661854,0.605998720974275,0.09484705537475814,3.35013,1.269541934183799,3.3501300000013656,1.282448295390201,1.2828650151858736,2.612292450340605,19513.67235058427,1989.84080706299,0.00032492390019887407,0.00010668226809180706,0.000218241632107067,0.0007311378389708484,0.09484705537475796,0.0948470553747583,0.49888356131199796,3.979039320256561e-13,28142.648466790743,17054.40897570383,0.85,1.0087898163510016,0.6251890320364321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324357675864754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15104.890304441797,1538.6484738099532,0.49888356131199796,5.53771902844179
116.80000000000001,-26.783135745176807,3.7810305130449087,35.04063971454393,24.782703502010577,5.138987303163404,-23.590417032940753,-37.300503231212474,1.9462685908006312,-5.159083062235368,-5.159083062235776,39.977702407716464,37499.775914116944,23020.792456347765,60520.56837046471,66157.57446984256,117321.72044788727,76910.25098948329,48252.452433330945,31841.998395724826,28143.353521696947,17056.64587483953,1538.6630170234662,102478.10037915352,0.6060630216541114,0.09484894011632024,3.35013,1.2695436485623945,3.3501299999985057,1.2824487564482272,1.282865377201627,2.6122915111854184,19513.784044517914,1989.8521966744927,0.00032484655837514517,0.00010665756254067305,0.0002181889958344721,0.00073096150061494,0.09484894013954748,0.09484894012247752,0.498880227978662,3.979039320256561e-13,28143.353521696947,17056.64587483953,0.85,1.008922452497732,0.6251488857769916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324495284282885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15104.937941536773,1538.6630170234662,0.498880227978662,5.538115343155075
117.0,-26.785488313956783,3.785560875794371,35.04089227803256,24.78280415469783,5.139188278969699,-23.592534813229772,-37.30264561073852,1.9462347782444827,-5.15882061947616,-5.158820619476564,39.9785115572392,37498.565852173575,23031.782350322657,60530.34820249623,66157.22704462813,117333.05683383158,76910.69276054268,48252.031568094244,31842.956880498255,28144.047438880796,17058.90504967451,1538.677644099481,102479.67794410467,0.6061283504698673,0.09485077505921516,3.35013,1.2695454030530535,3.3501300000006085,1.2824490737523226,1.2828655952420132,2.612290864851141,19513.896131332596,1989.8636263487122,0.00032476908035381354,0.00010663229345803897,0.00021813678689577457,0.0007307865938831413,0.09485077505921591,0.0948507750592128,0.49887689464532614,3.979039320256561e-13,28144.047438880796,17058.90504967451,0.85,1.0090576932334268,0.6251114933582291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432463247198181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15104.986041776137,1538.677644099481,0.49887689464532614,5.538516715152514
117.2,-26.78783962329552,3.7900730083337204,35.04114365393789,24.78285814812409,5.139373751042951,-23.594633035975104,-37.30476623224092,1.9461671637225093,-5.158556302885472,-5.158556302885869,39.97931820633733,37497.2849475888,23042.72047639044,60540.00542397924,66156.77480648906,117344.22946300995,76911.09134575151,48251.60148685116,31843.87762100039,28144.73418013045,17061.133603197733,1538.691869277465,102481.24506593737,0.6061927426282999,0.09485259944495478,3.35013,1.2695471174316486,3.350129999999131,1.2824495485147827,1.2828659708668335,2.6122898977818023,19513.997260968616,1989.8739387016583,0.0003246916608036933,0.00010660728645392172,0.00021808437434977157,0.0007306110050404002,0.09485259944495486,0.09485259944495458,0.4988735613119904,3.979039320256561e-13,28144.73418013045,17061.133603197733,0.85,1.009191638317558,0.6250733901277232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324769933884192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15105.033105985494,1538.691869277465,0.4988735613119904,5.538909351890126
117.4,-26.790183705214385,3.794567024427257,35.04139390126591,24.782972316630207,5.139596592899208,-23.596733161024517,-37.30688325650988,1.9461460487683613,-5.158283594453621,-5.158283594453944,39.98013033328357,37496.01826241977,23053.59034361909,60549.60860603886,66156.39936847481,117355.40592007917,76911.53598795475,48251.15488209852,31844.867895395808,28145.416207985272,17063.363356439717,1538.7054825493303,102482.81903018986,0.6062572757974916,0.09485443334648204,3.35013,1.2695488021383068,3.3501299999986984,1.282449805979395,1.2828661294500765,2.612289373338504,19514.110076254216,1989.885442659238,0.0003246144961320351,0.00010658232727232617,0.00021803216885970893,0.0007304361098619767,0.0948544333689242,0.09485443335258063,0.49887022797865477,3.410605131648481e-13,28145.416207985272,17063.363356439717,0.85,1.0093235848274014,0.625034850606858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432490732467226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15105.08053466794,1538.7054825493303,0.49887022797865477,5.539301186553823
117.60000000000001,-26.79252650625022,3.7990429464163102,35.04164300506627,24.783031863067322,5.139807690777485,-23.598795688375326,-37.30897220140321,1.9460768730409856,-5.158023774391552,-5.158023774391901,39.98094200408054,37494.658570385625,23064.44680608114,60559.10537646677,66155.87950485117,117366.44486057511,76911.9585158343,48250.73758183471,31845.801037777313,28146.1185496428,17065.570298989853,1538.7206005165983,102484.40801130325,0.6063205578023273,0.09485627973051321,3.35013,1.2695505000324925,3.3501300000014504,1.2824502873733963,1.2828665121110525,2.612288392762145,19514.217280660498,1989.896374466357,0.00032453739048984815,0.00010655770442979183,0.00021797968606005632,0.0007302602856603765,0.09485627975290692,0.09485627973645186,0.4988668946453192,3.410605131648481e-13,28146.1185496428,17065.570298989853,0.85,1.0094543697375804,0.6249951464838274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432504429561413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15105.12796472758,1538.7206005165983,0.4988668946453192,5.53969621132321
117.80000000000001,-26.794873955372807,3.80350081521331,35.04189083850572,24.783073493186407,5.13995733806539,-23.600906691644308,-37.311102147772885,1.9459900743369198,-5.1577724748058245,-5.15777247480618,39.98173291068313,37493.424730151426,23075.278721800187,60568.70345195162,66155.50620662367,117377.58562152734,76912.38000032729,48250.29852385505,31846.75719608027,28146.800693103483,17067.79677501284,1538.735258106875,102485.94123321533,0.60638496577676,0.09485806473468188,3.35013,1.269552254523151,3.350129999997075,1.282450851203433,1.2828669770602257,2.6122872442684937,19514.324220337177,1989.907279278569,0.00032446014877747834,0.00010653260370369946,0.0002179275450737789,0.0007300856065780189,0.09485806473468181,0.09485806473468202,0.4988635613119837,3.410605131648481e-13,28146.800693103483,17067.79677501284,0.85,1.0095867886987173,0.6249575129284193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325181194168466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15105.175886743236,1538.735258106875,0.4988635613119837,5.5400914589461845
118.0,-26.797220126071647,3.8079408028562383,35.04213751955587,24.78315570568668,5.1401634878846085,-23.60299800212292,-37.313217914756365,1.9459413639358862,-5.157498969664971,-5.157498969665358,39.982526596183234,37492.146306871706,23086.00741424311,60578.15372111482,66155.07939721711,117388.53792814427,76912.80999134725,48249.876901001946,31847.703433717008,28147.451116684046,17069.984867480456,1538.7474643245275,102487.4549834067,0.6064486903882547,0.09485983506223554,3.35013,1.269553979891353,3.350129999999879,1.2824512373510095,1.2828672643448442,2.6122864577057308,19514.43331830262,1989.9184041749857,0.0003243829660370094,0.00010650767548380741,0.000217875290553202,0.0007299105471409986,0.09485983506223551,0.09485983506223554,0.4988602279786483,3.979039320256561e-13,28147.451116684046,17069.984867480456,0.85,1.0097174376011315,0.6249195720526913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432531836679236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15105.222917731153,1538.7474643245275,0.4988602279786483,5.540476763864525
118.2,-26.7995650235246,3.8123629061565727,35.04238305251707,24.78321479810404,5.140349468096565,-23.605090183718545,-37.31533382143823,1.9458746282904835,-5.157244091823486,-5.157244091823803,39.98332095563976,37490.873057301826,23096.738019799468,60587.61107710129,66154.64267460651,117399.51377779446,76913.22284815,48249.45323084512,31848.632908116535,28148.13308338849,17072.182050527117,1538.7619398056468,102488.99469277117,0.6065120553448782,0.09486162792918727,3.35013,1.269555726689287,3.350130000000153,1.2824517074083581,1.2828676356417632,2.612285500223715,19514.538068948816,1989.92908576821,0.0003243058420671677,0.0001064827510061234,0.00021782309106104433,0.0007297356720563365,0.09486162792918722,0.09486162792918729,0.498856894645313,3.410605131648481e-13,28148.13308338849,17072.182050527117,0.85,1.009847948899111,0.6248815654932164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325455467177006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15105.270161781227,1538.7619398056468,0.498856894645313,5.540863899168014
118.4,-26.801908625388833,3.8167672195623057,35.04262741788919,24.783283459860854,5.14054149056998,-23.607180594734988,-37.31744190501047,1.945813459916103,-5.1569849965772505,-5.156984996577603,39.984111163611345,37489.57747028025,23107.411956560267,60596.98942684052,66154.2177258817,117410.43101870666,76913.64907948581,48249.008823884185,31849.600284001805,28148.80133626469,17074.367941333683,1538.7756167682626,102490.51568204115,0.6065753115865867,0.09486340209534072,3.35013,1.2695573839219287,3.350130000000518,1.2824521513896852,1.2828679809304102,2.6122845958578234,19514.646213001564,1989.9401133926026,0.00032422877757171565,0.00010645792403875778,0.00021777085353295785,0.0007295606695463681,0.09486340209534079,0.09486340209534086,0.4988535613119778,3.410605131648481e-13,28148.80133626469,17074.367941333683,0.85,1.009976729219597,0.624842936776117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325592495621058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15105.317332507111,1538.7756167682626,0.4988535613119778,5.541251812760522
118.60000000000001,-26.804250949258012,3.8211538014432334,35.04287062154982,24.783342517353617,5.1407275120266265,-23.609270455519432,-37.31955362074075,1.9457470182880023,-5.156730032126632,-5.156730032127036,39.984897966281984,37488.299484741336,23118.050871443444,60606.350356184776,66153.78070434785,117421.30231784891,76914.06078792976,48248.57956832304,31850.534688451913,28149.470742057616,17076.54651805172,1538.789543955669,102492.03101274249,0.6066382801484775,0.09486516916881076,3.35013,1.2695591257745402,3.3501300000000875,1.2824526198330028,1.2828683507644045,2.6122836416648623,19514.750672284445,1989.9507652750374,0.0003241517719410036,0.00010643305965562555,0.00021771871228537802,0.0007293859895886135,0.0948651691688109,0.09486516916881077,0.49885022797864265,3.979039320256561e-13,28149.470742057616,17076.54651805172,0.85,1.0101057478465982,0.6248049348622031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325729450814924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15105.364589425735,1538.789543955669,0.49885022797864265,5.541638089614986
118.80000000000001,-26.80659199902473,3.82552273095102,35.043112676156376,24.78341645272451,5.140919157991365,-23.61135860684775,-37.32166509199885,1.9456857658143765,-5.156474276942902,-5.156474276943313,39.98568284001126,37487.02537177812,23128.642295327903,60615.66766710603,66153.3748006804,117432.1527815999,76914.50508138101,48248.155652478745,31851.499365446958,28150.135685591616,17078.72190424467,1538.8032393700248,102493.53913641485,0.6067012285481187,0.09486692882784302,3.35013,1.2695608308119701,3.3501300000000955,1.2824530639645697,1.282868696353988,2.6122827369942283,19514.86339908417,1989.9622602095692,0.00032407482501619673,0.00010640820351392937,0.00021766662150226736,0.0007292114786933909,0.09486692882784292,0.09486692882784296,0.49884689464530757,3.979039320256561e-13,28150.135685591616,17078.72190424467,0.85,1.0102335980602053,0.6247667307714352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325866333782793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15105.411703310674,1538.8032393700248,0.49884689464530757,5.542023100931574
119.0,-26.808931779213275,3.8298740649470124,35.04335357410818,24.783475789614045,5.141102960641554,-23.61344639977809,-37.32377649340776,1.9456175812063672,-5.1562228680252815,-5.15622286802568,39.9864637117045,37485.75579722166,23139.199602404682,60624.95539962634,66152.94630228999,117442.94705808784,76914.92371229638,48247.73320722803,31852.433894520385,28150.80115339317,17080.88794853572,1538.8171682823029,102495.03996079185,0.6067638308218047,0.09486867959662382,3.35013,1.2695625545317308,3.35013000000069,1.2824535402923007,1.2828690742251607,2.6122817667425426,19514.969614746864,1989.9730911929012,0.0003239979366178385,0.0001063833535557609,0.0002176145830620776,0.000729037143153758,0.094868679596624,0.09486867959662372,0.49884356131197255,3.979039320256561e-13,28150.80115339317,17080.88794853572,0.85,1.0103614471989106,0.6247289128209284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326003144748225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15105.458751702681,1538.8171682823029,0.49884356131197255,5.542407583818439
119.2,-26.811270280862765,3.8342078797990644,35.04359331770317,24.78353512650358,5.1412869176294,-23.615533026358143,-37.325883948337264,1.9455496631247673,-5.155971183800034,-5.1559711838004505,39.98724075231836,37484.47725673264,23149.71108876875,60634.18834550139,66152.51713302085,117453.68809648868,76915.34129542513,48247.301419137024,31853.377640320112,28151.45987469908,17083.0444108969,1538.8307916310055,102496.5281297917,0.6068262351910978,0.09487041703610864,3.35013,1.2695642320951448,3.3501299999991843,1.2824540152566382,1.2828694508078244,2.612280799268728,19515.07556456357,1989.9838950674869,0.0003239211070096397,0.00010635855539044602,0.0002175625516191937,0.0007288628310560094,0.0948704170361088,0.09487041703610863,0.49884022797863764,3.979039320256561e-13,28151.45987469908,17083.0444108969,0.85,1.0104883348834113,0.6246909217502721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326139883971718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15105.505731111625,1538.8307916310055,0.49884022797863764,5.542790499504897
119.4,-26.81360750818648,3.838524242457828,35.04383191478609,24.783594568166905,5.141469727135852,-23.617618620582434,-37.32799122864378,1.9454808395318208,-5.155721351616194,-5.155721351616611,39.98801489245141,37483.20293110045,23160.18240474168,60643.38533584213,66152.09237378443,117464.3916336145,76915.76247458997,48246.8730319058,31854.321602982403,28152.1168550884,17085.194790553232,1538.8444293290809,102498.00934889891,0.6068884581041778,0.09487214662440896,3.35013,1.2695659662550316,3.3501299999999348,1.282454494321796,1.2828698315677463,2.612279823442514,19515.18242677194,1989.9947919801298,0.0003238443360223788,0.00010633376461828678,0.00021751057140409203,0.0007286886905779909,0.09487214662440889,0.09487214662440911,0.4988368946453028,3.979039320256561e-13,28152.1168550884,17085.194790553232,0.85,1.0106146422640363,0.6246530188138337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326276550925678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15105.55271920166,1538.8444293290809,0.4988368946453028,5.54317193134089
119.60000000000001,-26.815937546793794,3.8428232970040637,35.0440695689535,24.78372099520641,5.141752020551619,-23.61966531010289,-37.33005876475943,1.9454797837275712,-5.155455255238508,-5.155455255238823,39.98881578816091,37481.817037004985,23170.567272025433,60652.384309030414,66151.55800658383,117474.91650792211,76916.18086629074,48246.439896263524,31855.267744474688,28152.791229312854,17087.312413017604,1538.8580292527672,102499.55566363662,0.6069491395661754,0.09487394960079149,3.35013,1.2695675965631383,3.350129999997658,1.2824546569426947,1.2828698961050933,2.6122794921939274,19515.288581740748,1990.005616774408,0.0003237678178320432,0.0001063094465975749,0.00021745837123446831,0.0007285138132237293,0.09487394962263863,0.09487394960642631,0.498833561311968,3.410605131648481e-13,28152.791229312854,17087.312413017604,0.85,1.0107373133919284,0.6246130549461303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326413145852437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15105.599640541477,1538.8580292527672,0.498833561311968,5.543552343014334
119.80000000000001,-26.818272258222756,3.847104835786219,35.044305811046435,24.78368676910179,5.141804225035669,-23.621784185835985,-37.332204811368115,1.945316152648862,-5.155255059633475,-5.155255059633834,39.98956228252712,37480.687032413334,23181.076730706638,60661.763763119976,66151.25750867782,117485.81812592721,76916.60574724116,48246.035270976405,31856.189418071954,28153.483886542737,17089.508471286492,1538.8756210792,102501.01155382783,0.6070122099331093,0.09487563905174018,3.35013,1.2695694708405063,3.350129999999874,1.282455577748057,1.2828707188969055,2.6122776165726536,19515.396383171697,1990.0166094611002,0.0003236911628768365,0.00010628421058229688,0.00021740695229453962,0.0007283415530905061,0.09487563905174017,0.0948756390517403,0.49883022797863324,3.410605131648481e-13,28153.483886542737,17089.508471286492,0.85,1.010866422404855,0.6245774217459554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432654932308319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15105.647287847241,1538.8756210792,0.49883022797863324,5.543946577418064
120.0,-26.82060567986607,3.8513692831000728,35.04454093480316,24.783777922298782,5.142019005175507,-23.623863156722198,-37.33430350022388,1.9452764820316233,-5.154973090370561,-5.154973090370932,39.990316552003364,37479.39724880642,23191.331611687838,60670.72886049426,66150.83175869605,117496.21906158798,76917.03542792419,48245.600918034565,31857.149455432915,28154.055691204092,17091.59598108512,1538.8840116685635,102502.3879058647,0.6070740275769536,0.09487726611994471,3.35013,1.269571139062755,3.3501299999981224,1.2824559205461905,1.2828709635700024,2.6122769183156014,19515.505402397983,1990.0277263283572,0.0003236145669584104,0.00010625953681256386,0.00021735503014584656,0.0007281676071425049,0.09487726611994485,0.09487726611994463,0.49882689464529856,3.979039320256561e-13,28154.055691204092,17091.59598108512,0.85,1.0109900094864903,0.6245399864446273,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326685775852137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15105.693293408258,1538.8840116685635,0.49882689464529856,5.5443140258692365
120.2,-26.822937831387417,3.855616504494295,35.04477498727202,24.783823952917032,5.14218643046322,-23.625945720467907,-37.336406484805025,1.945194319543679,-5.154739675492408,-5.154739675492756,39.991080966895076,37478.12712880046,23201.667163466656,60679.79429226711,66150.41363100384,117506.80430886344,76917.45635394413,48245.16985174074,31858.096113559317,28154.72351439295,17093.72982628854,1538.8989148299427,102503.85885964349,0.6071354178829024,0.09487898047547848,3.35013,1.2695728655299172,3.35013000000018,1.282456461315488,1.2828714063531141,2.612275816805182,19515.612200378047,1990.0386166915357,0.00032353802940053816,0.00010623481784586379,0.00021730321155467438,0.0007279940081256613,0.09487898047547846,0.09487898047547866,0.4988235613119639,3.410605131648481e-13,28154.72351439295,17093.72982628854,0.85,1.011113869810646,0.6245020207539825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326822155678665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15105.740176168038,1538.8989148299427,0.4988235613119639,5.544685780914028
120.4,-26.825268716484363,3.859846621427481,35.04500788446786,24.783873895090096,5.142362518218685,-23.628026277827804,-37.3385091550648,1.9451200795621526,-5.154495064043374,-5.154495064043786,39.99183763387747,37476.86070178858,23211.929840088513,60688.7905418771,66149.97934033623,117517.26948630443,76917.86361000121,48244.74497145367,31859.020709497265,28155.36030587968,17095.838749536717,1538.9119312383607,102505.29062895675,0.6071965893459582,0.09488065630343165,3.35013,1.2695745985908435,3.350130000001418,1.2824569650315076,1.2828718121455331,2.6122747907706154,19515.715529994664,1990.0491533800703,0.0003234615500513858,0.00010621010788378178,0.00021725144216760403,0.0007278205739489553,0.09488065630343168,0.0948806563034317,0.49882022797862935,3.979039320256561e-13,28155.36030587968,17095.838749536717,0.85,1.011237465338972,0.6244646710958532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326958463708126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15105.786902913824,1538.9119312383607,0.49882022797862935,5.545063033341493
120.60000000000001,-26.82759833946547,3.86405968955066,35.04523965767355,24.783924186509125,5.142536066743062,-23.630105953011316,-37.34061165070159,1.9450436802889215,-5.1542545341742425,-5.154254534174665,39.99259244132738,37475.59851979144,23222.159126092713,60697.75764588415,66149.55489201142,117527.71472871106,76918.27942973396,48244.32305751408,31859.951524688753,28156.000710606924,17097.94541971035,1538.9253019716114,102506.72163813103,0.6072576000919483,0.09488233024368782,3.35013,1.269576278352179,3.3501299999982956,1.2824574786945655,1.2828722279625644,2.612273744475452,19515.821032399897,1990.0599116313826,0.00032338512873921073,0.00010618540528173074,0.00021719972345748,0.0007276473095466074,0.09488233024367572,0.09488233024368767,0.49881689464529483,3.979039320256561e-13,28156.000710606924,17097.94541971035,0.85,1.0113604031127494,0.6244272918117902,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327094700152763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15105.833565857029,1538.9253019716114,0.49881689464529483,5.545436832184846
120.80000000000001,-26.82992669115127,3.8682557785345724,35.04547030850783,24.783979507070057,5.142710863299386,-23.632184358993598,-37.34271019985897,1.9449685311417182,-5.154014749485441,-5.154014749485847,39.99334468298985,37474.32729250168,23232.34660965258,60706.67390215426,66149.14321713899,117538.12794230218,76918.70801679019,48243.89209215307,31860.906582930125,28156.638115510606,17100.04682999615,1538.938578848886,102508.1453569131,0.6073184859586015,0.09488399626755553,3.35013,1.269577980092727,3.3501300000010614,1.282457986409849,1.2828726379046007,2.612272710296306,19515.929774149557,1990.0710002038982,0.00032330876573473985,0.00010616075433929983,0.00021714801139544,0.0007274740674162054,0.09488399626755555,0.09488399626755559,0.4988135613119603,3.979039320256561e-13,28156.638115510606,17100.04682999615,0.85,1.011482129220315,0.6243895427710703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327230865260532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15105.880162209505,1538.938578848886,0.4988135613119603,5.545810120599426
121.0,-26.832253788891503,3.8724349520115884,35.04569984069889,24.78403503717857,5.142884350983037,-23.634261767099773,-37.34481238117439,1.9448923291912903,-5.153777053343617,-5.153777053343948,39.9940942366367,37473.073349583654,23242.495913790506,60715.56926337416,66148.73658326072,117548.50701203519,76919.14078334552,48243.47754966855,31861.848037418855,28157.27451498396,17102.142780705974,1538.9519134161744,102509.56310914912,0.607379196861011,0.09488565541812104,3.35013,1.2695797450235116,3.350129999997524,1.282458498914554,1.2828730527115413,2.612271666362288,19516.039576327992,1990.0821969100552,0.00032323246043866746,0.00010613606603058569,0.00021709639440808178,0.000727301143798347,0.0948856554181209,0.09488565541812113,0.49881022797862584,3.410605131648481e-13,28157.27451498396,17102.142780705974,0.85,1.0116037469618666,0.6243522356873151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327366958491037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15105.926767539931,1538.9519134161744,0.49881022797862584,5.546182544032321
121.2,-26.834579610930856,3.8765972719162063,35.04592824499051,24.784075829107337,5.143051176162368,-23.636338693196798,-37.346906879078574,1.9448102584283067,-5.1535417794345335,-5.153541779434915,39.99483910354753,37471.797646953186,23252.608057229136,60724.405704182325,66148.30274590521,117558.81797212384,76919.54367430386,48243.03857535194,31862.783443279914,28157.90716898949,17104.226510251272,1538.9652033391199,102510.96890407198,0.6074395517962458,0.09488730125399412,3.35013,1.2695813813759016,3.350129999999979,1.2824590386589396,1.2828734948417762,2.6122705669439648,19516.14179842522,1990.0926206630418,0.00032315621353404695,0.00010611147323086498,0.000217044740303182,0.0007271280958318991,0.09488730125399426,0.09488730125399394,0.49880689464529143,3.979039320256561e-13,28157.90716898949,17104.226510251272,0.85,1.011724541732765,0.6243146699030686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432750298085452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15105.973230154486,1538.9652033391199,0.49880689464529143,5.546554039876099
121.4,-26.836904174306305,3.8807428133219735,35.046155535715364,24.784126469772332,5.143221878578866,-23.63841409848897,-37.3490049392916,1.944731802761516,-5.1533057911590845,-5.153305791159435,39.995581529272414,37470.53898119153,23262.67515653963,60733.214137731164,66147.88913394362,117569.09893307531,76919.96767442675,48242.61752167466,31863.72239194676,28158.534642592054,17106.30510144402,1538.9782341763448,102512.36594358206,0.6074998333034474,0.0948889380112513,3.35013,1.2695831364160406,3.35013000000152,1.2824595614314014,1.2828739200686547,2.612269502097044,19516.249376371285,1990.1035905606182,0.0003230800244320198,0.00010608684388055924,0.00021699318055146054,0.0007269553639608645,0.09488893801125119,0.09488893801125134,0.4988035613119571,3.410605131648481e-13,28158.534642592054,17106.30510144402,0.85,1.0118448911840026,0.624277406956385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432763893107549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15106.01977662067,1538.9782341763448,0.4988035613119571,5.546923606166818
121.60000000000001,-26.83922748329346,3.884871634636779,35.04638171441933,24.78417243054139,5.1433889208854655,-23.64048874067234,-37.35110285980625,1.944650178264332,-5.1530729133693285,-5.153072913369679,39.99632102905951,37469.28459144015,23272.707211116627,60741.991802556775,66147.47202684743,117579.34162765749,76920.38652576492,48242.199090357644,31864.652706008077,28159.162389693418,17108.377547702334,1538.9914276898305,102513.75755797041,0.6075598880016474,0.09489056819462797,3.35013,1.269584854091518,3.3501299999994605,1.2824600988581507,1.2828743600283898,2.6122684074013818,19516.355647959983,1990.1144272468157,0.0003230038929623798,0.00010606222144980356,0.00021694167151257624,0.000726782801984427,0.09489056819462802,0.09489056819462806,0.4988002279786228,3.410605131648481e-13,28159.162389693418,17108.377547702334,0.85,1.0119648627084137,0.6242403041476023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327774810145948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15106.066181905335,1538.9914276898305,0.4988002279786228,5.547292364323301
121.80000000000001,-26.841549542086383,3.888983802637402,35.04660677887771,24.78421350186693,5.143553559969522,-23.642562497814616,-37.353200640622504,1.944566515697772,-5.152841129255876,-5.152841129256248,39.997056743880975,37468.034400614466,23282.69919962615,60750.733600240615,66147.04651952979,117589.53142140356,76920.79574800555,48241.78362909033,31865.56902101691,28159.785702247627,17110.440552390977,1539.0044822230227,102515.13841244474,0.6076197004235467,0.09489218668872756,3.35013,1.2695866041863342,3.350130000000264,1.2824606456680805,1.2828748094479543,2.612267293593867,19516.459476439635,1990.1250148052227,0.00032292781895772675,0.00010603760593650964,0.0002168902130212171,0.0007266104093487701,0.09489218668872765,0.09489218668872748,0.4987968946452885,3.979039320256561e-13,28159.785702247627,17110.440552390977,0.85,1.0120845412796027,0.6242034649083492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327910618311983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15106.112520053284,1539.0044822230227,0.4987968946452885,5.547660070344104
122.0,-26.843870328519742,3.89307938531748,35.04683073921302,24.784259602334373,5.143719448043616,-23.64463498468788,-37.35529066817833,1.9444841042117178,-5.152610087285382,-5.15261008728572,39.997789968801136,37466.76203948873,23292.65039195324,60759.41243144197,66146.6337818415,117599.69030825648,76921.21773375917,48241.34599140628,31866.524158169883,28160.40613446174,17112.498458118593,1539.017447944606,102516.51221566291,0.6076793912846628,0.09489379751987284,3.35013,1.2695882465830075,3.3501300000009233,1.2824611865261104,1.282875252988207,2.6122661919108245,19516.566543296914,1990.1359325862466,0.00032285180311410547,0.0001060130866479927,0.00021683871646611277,0.0007264378891946184,0.09489379751987288,0.09489379751987269,0.49879356131195424,3.410605131648481e-13,28160.40613446174,17112.498458118593,0.85,1.0122025586722407,0.624165884492811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328046355814938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15106.158791069174,1539.017447944606,0.49879356131195424,5.5480262926125485
122.2,-26.846189873156437,3.8971584418797294,35.047053591407575,24.78429595883938,5.143880203163523,-23.646706867092984,-37.35738816959781,1.9443971971000635,-5.152381776624793,-5.152381776625199,39.99851942233674,37465.52024312396,23302.56606265019,60768.08630577415,66146.20558547533,117609.79647885822,76921.62211530405,48240.93677295268,31867.428158168193,28161.024830732706,17114.547215838258,1539.0304709985937,102517.87739459398,0.6077387921323375,0.0948953984864024,3.35013,1.2695900027221074,3.3501299999990324,1.2824617482249039,1.2828757174491392,2.612265047777855,19516.66914358799,1990.1463949042734,0.000322775844400434,0.00010598848494421474,0.00021678735945621926,0.0007262658365350638,0.09489539848640251,0.09489539848640244,0.49879022797862005,3.979039320256561e-13,28161.024830732706,17114.547215838258,0.85,1.0123213789469139,0.6241293649538368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328182021355294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15106.205147482688,1539.0304709985937,0.49879022797862005,5.548391677277519
122.4,-26.848508153777164,3.9012210429455254,35.04727534350857,24.784337309561693,5.144042661689952,-23.6487774412912,-37.35947784790767,1.944311949203987,-5.152153465994843,-5.152153465995213,39.99924609289674,37464.25622677701,23312.4393605224,60776.695587299415,66145.78838571646,117619.8666982001,76922.0376432037,48240.50548426426,31868.36906548827,28161.638951961242,17116.589712556197,1539.0432958790861,102519.23363299166,0.6077980667870241,0.0948969899856048,3.35013,1.2695916907256475,3.3501299999996355,1.2824623020698123,1.2828761741277321,2.612263919643567,19516.774571948896,1990.1571456051656,0.00032269994351443625,0.00010596398024183519,0.00021673596327260108,0.0007260936526384391,0.09489698998560471,0.09489698998560475,0.49878689464528586,3.979039320256561e-13,28161.638951961242,17116.589712556197,0.85,1.0124385718827966,0.6240921409820054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328317616715827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15106.251284502214,1539.0432958790861,0.49878689464528586,5.548755581502175
122.60000000000001,-26.85081933327597,3.905267274817611,35.04749606752811,24.784454726055287,5.14423774036247,-23.650883793994762,-37.36159909805281,1.9443022010026614,-5.151921415139611,-5.1519214151400075,39.99998010380953,37463.128089839935,23322.260876640867,60785.3889664808,66145.5175950257,117630.0374933891,76922.45517254659,48240.065667096074,31869.321672722792,28162.25902172254,17118.65300403873,1539.0561961162184,102520.60863988729,0.607857948853979,0.09489860239781753,3.35013,1.269593326528557,3.35012999999994,1.2824625034300219,1.2828762785269652,2.6122635094904365,19516.880508118968,1990.167948088182,0.0003226242914718437,0.00010593911066307724,0.00021668518080876647,0.0007259235247828728,0.09489860241587901,0.09489860240253878,0.49878356131195173,3.979039320256561e-13,28162.25902172254,17118.65300403873,0.85,1.0125568619602452,0.6240569989406652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432845314059383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15106.297508327989,1539.0561961162184,0.49878356131195173,5.549118497944895
122.80000000000001,-26.853135117253267,3.9092971111301456,35.04771561267271,24.78441634392368,5.144356450826657,-23.652911063050023,-37.363656086940296,1.9441323966233868,-5.151711903424598,-5.151711903424994,40.000694774958035,37461.759582389954,23332.098212479483,60793.85779486944,66144.97917861896,117639.96153707404,76922.8869226969,48239.667326467796,31870.24399581011,28162.884145975597,17120.67099140293,1539.0704098293575,102521.95037344401,0.6079161105326434,0.09490017350095396,3.35013,1.2695951200323186,3.3501299999988814,1.2824634512338582,1.2828771294382675,2.612261578898673,19516.990052413596,1990.179118497509,0.00032254850508248243,0.00010591499963324795,0.00021663350544923448,0.000725750405610644,0.094900173500954,0.09490017350095394,0.49878022797861765,3.979039320256561e-13,28162.884145975597,17120.67099140293,0.85,1.0126718309811715,0.6240181170288694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328588251746237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15106.34303000872,1539.0704098293575,0.49878022797861765,5.549485492347849
123.0,-26.855449636060758,3.9133107298978853,35.04793406820841,24.784461955446773,5.144524632155505,-23.65497767857668,-37.36574136475099,1.9440526746713973,-5.151477130045919,-5.151477130046284,40.00140894622002,37460.49441496595,23341.828739356235,60802.323154322185,66144.55715482295,117649.85305043493,76923.29829228485,48239.23555242793,31871.180822063245,28163.46715625575,17122.679288787072,1539.0815740901837,102523.25820752798,0.6079748346958671,0.09490171544706456,3.35013,1.2695968069368977,3.3501300000009127,1.2824639789634371,1.2828775602137983,2.612260503961891,19517.094425721425,1990.1897616129286,0.00032247277646876924,0.00010589056218786206,0.0002165822142809072,0.0007255785735288957,0.09490171544706452,0.09490171544706477,0.4987768946452836,3.410605131648481e-13,28163.46715625575,17122.679288787072,0.85,1.0127872020883746,0.6239812454383757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328723634476626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15106.389768348308,1539.0815740901837,0.4987768946452836,5.549843213908191
