time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
123.2,-26.857762920839797,3.917308131021507,35.04815145180099,24.78448919663208,5.144675844875733,-23.657044880368563,-37.36783432597292,1.943957804404518,-5.151258597454557,-5.15125859745495,40.0021238098117,37459.26038382073,23351.559325826875,60810.81970964761,66144.13043960836,117659.76761335436,76923.69884085843,48238.82878507088,31872.077839763944,28164.07784791912,17124.695931765902,1539.0947246603225,102524.58900770798,0.6080332551357135,0.09490327739855305,3.35013,1.2695985570317139,3.3501300000004113,1.2824645771965968,1.2828780615883153,2.6122592854168465,19517.196053505286,1990.2001247628177,0.0003223971045820641,0.00010586603993697549,0.0002165310646450886,0.0007254072155994507,0.09490327739855306,0.0949032773985529,0.49877356131194955,3.979039320256561e-13,28164.07784791912,17124.695931765902,0.85,1.0129032915764038,0.6239450203755438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328858945645575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15106.435871400172,1539.0947246603225,0.49877356131194955,5.550201082287082
123.4,-26.86007494895035,3.9212894017990054,35.04836775520888,24.784535995591455,5.1448365229387845,-23.65911000425902,-37.36991935931144,1.943871578247455,-5.151035853929216,-5.151035853929615,40.0028362906969,37458.00371684129,23361.2375335012,60819.241250342486,66143.73756558818,117669.65283885415,76924.13599733678,48238.40214858999,31873.03760971866,28164.67773976477,17126.706879768994,1539.1072032066818,102525.90677211463,0.6080917040136542,0.09490482666958318,3.35013,1.2696002609701833,3.3501300000001604,1.2824651350136953,1.2828785226073192,2.6122581491965664,19517.306969501562,1990.211435046786,0.0003223214901333618,0.00010584161578891608,0.0002164798743444457,0.0007252357214375579,0.09490482666958314,0.09490482666958314,0.49877022797861553,3.979039320256561e-13,28164.67773976477,17126.706879768994,0.85,1.0130172491792824,0.6239078802182232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328994187069877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15106.481751018437,1539.1072032066818,0.49877022797861553,5.550559693977263
123.60000000000001,-26.862385738176812,3.9252545859543706,35.048582969089026,24.784558382257842,5.144984958733859,-23.661175237339364,-37.37200816450638,1.9437744578963887,-5.150819008911583,-5.150819008912001,40.003544305395366,37456.764835126225,23370.88950678091,60827.65434190714,66143.30384181143,117679.4732785194,76924.5277648373,48237.988758152,31873.93222965033,28165.279929927066,17128.70670119425,1539.1200675080008,102527.21772703872,0.6081497057302141,0.09490636714936479,3.35013,1.269601958864369,3.3501300000021197,1.2824657435019462,1.2828790343866026,2.6122569097651036,19517.406369338416,1990.2215710093067,0.00032224593251138184,0.00010581715267594054,0.0002164287798354413,0.000725064548190107,0.09490636714936482,0.09490636714936475,0.49876689464528157,3.979039320256561e-13,28165.279929927066,17128.70670119425,0.85,1.0131321207252713,0.6238716913135104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329129357422152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15106.527719693258,1539.1200675080008,0.49876689464528157,5.550917510136916
123.80000000000001,-26.86469527902385,3.929203764885956,35.04879711072792,24.78460039654749,5.145142091136127,-23.663238476864876,-37.374092953372724,1.943685288977149,-5.150599202511216,-5.150599202511622,40.004250498096084,37455.516456840145,23380.492641048764,60836.009097888906,66142.90695985116,117689.27388495958,76924.95888470701,48237.56838169601,31874.878336678892,28165.874284059653,17130.70293753196,1539.1324487157476,102528.51904268454,0.6082077468913154,0.09490789821446725,3.35013,1.269603663901799,3.3501299999988436,1.2824663148039823,1.2828795090408407,2.6122557460794193,19517.515753717307,1990.2327251117667,0.0003221704319970808,0.000105792741807712,0.00021637769018936878,0.0007248933912341101,0.09490789821446732,0.09490789821446732,0.4987635613119476,3.979039320256561e-13,28165.874284059653,17130.70293753196,0.85,1.0132452782891277,0.623834892501043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432926445773836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15106.573543304112,1539.1324487157476,0.4987635613119476,5.551273486544703
124.0,-26.867003575870516,3.933136987085147,35.04901017946358,24.784632911346876,5.145292882911377,-23.665301230723255,-37.37617760254068,1.943590537764131,-5.150384053879634,-5.150384053880012,40.004953871071834,37454.27245454517,23390.066680485284,60844.33913503046,66142.49933231014,117699.03762801448,76925.3767059417,48237.149828176836,31875.80764196096,28166.471615219067,17132.69344243831,1539.1451847714443,102529.81724970762,0.6082655178286895,0.0949094247450678,3.35013,1.2696054123481741,3.3501299999990493,1.2824669120133452,1.2828800096836854,2.6122545296241833,19517.62176394661,1990.243535146723,0.0003220949884177499,0.0001057683377760463,0.00021632665064170363,0.0007247224021142906,0.09490942474506792,0.09490942474506754,0.4987602279786137,3.979039320256561e-13,28166.471615219067,17132.69344243831,0.85,1.0133582516815354,0.623798312087999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329399487459595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15106.619377748575,1539.1451847714443,0.4987602279786137,5.551628944282894
124.2,-26.869310536581295,3.937054397751511,35.04922237799099,24.784754204470687,5.145545383864722,-23.66735368333287,-37.37824562760068,1.9435885306149245,-5.150150883872016,-5.150150883872419,40.005684004494746,37452.97569758548,23399.55360018162,60852.529297767105,66142.04829679547,117708.68537883385,76925.78131339095,48236.70871417635,31876.74733246067,28167.083481856753,17134.662253400515,1539.1576739039172,102531.1783463857,0.6083222022058995,0.09491102280711912,3.35013,1.2696069695753982,3.3501300000005303,1.2824670767331858,1.2828800777744847,2.6122541941066815,19517.724421554478,1990.2540033094358,0.00032201960475426126,0.0001057441334928019,0.00021627547126145937,0.0007245509445371528,0.09491102280711859,0.09491102280712002,0.4987568946452798,3.979039320256561e-13,28167.083481856753,17134.662253400515,0.85,1.0134684691579814,0.6237605960453616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329534446838093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15106.6651454987,1539.1576739039172,0.4987568946452798,5.551983382921364
124.4,-26.871616359519834,3.9409557761893197,35.04943322716785,24.784661060571693,5.1455611886296655,-23.669426636992032,-37.380346831027396,1.943371466101932,-5.149985170340415,-5.1499851703407495,40.00635835344212,37451.798545434496,23409.172937314925,60860.97148274942,66141.6720487924,117718.55888741631,76926.18783271992,48236.3143293624,31877.6372259528,28167.71390130898,17136.68124320542,1539.1742426257783,102532.44651090958,0.6083802648396348,0.09491250424061654,3.35013,1.2696088515454909,3.3501299999992717,1.2824682439263158,1.2828811487297989,2.6122518166558844,19517.827564247338,1990.2645209370519,0.0003219442744954551,0.00010571954612788857,0.00021622472836756656,0.0007243809492460358,0.09491250424061656,0.09491250424061642,0.49875356131194587,3.410605131648481e-13,28167.71390130898,17136.68124320542,0.85,1.0135834055455684,0.6237251984097506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432966933048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15106.711176796816,1539.1742426257783,0.49875356131194587,5.552351607413095
124.60000000000001,-26.873920935850798,3.9448415508592514,35.04964302897353,24.78471997836607,5.145743902682797,-23.671482849020176,-37.38242673045022,1.9433058158521899,-5.1497352250786435,-5.14973522507904,40.007040878036726,37450.55193268172,23418.5351980411,60869.08713072282,66141.2459113256,117728.00119006302,76926.59664851765,48235.90266987376,31878.548865159875,28168.2200806963,17138.603647590957,1539.1813442025373,102533.63330637074,0.6084375796018454,0.09491392200703352,3.35013,1.269610534603708,3.3501300000020247,1.2824687051192714,1.282881513530529,2.6122508772550774,19517.931289603686,1990.2750979798084,0.00032186900116859627,0.00010569521325358819,0.0002161737879150081,0.0007242102921077061,0.09491392200703351,0.0949139220070336,0.498750227978612,3.979039320256561e-13,28168.2200806963,17138.603647590957,0.85,1.0136946283589068,0.6236897103731038,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43298041499887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15106.756474487484,1539.1813442025373,0.498750227978612,5.552692314305359
124.80000000000001,-26.87622427173612,3.9487115810525966,35.04985184464862,24.784748756233625,5.145884417023139,-23.673542165017718,-37.384507014043606,1.9432023103047047,-5.1495338107889665,-5.1495338107893405,40.00773599113406,37449.311495613525,23427.981883992987,60877.29337960651,66140.8604155268,117737.66857941286,76927.03147551889,48235.48255560553,31879.498799903733,28168.82627989309,17140.58060838247,1539.1951302714485,102534.92251504178,0.6084946684703515,0.09491543535589664,3.35013,1.2696122478833427,3.3501299999984986,1.282469342674912,1.2828820548233515,2.612249578623425,19518.041614561538,1990.2863479946302,0.000321793784543025,0.00010567088105924083,0.00021612290348378417,0.0007240398226481298,0.09491543535589665,0.09491543535589662,0.49874689464527816,3.979039320256561e-13,28168.82627989309,17140.58060838247,0.85,1.0138050195189974,0.6236528903320452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43299388989879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15106.802128928248,1539.1951302714485,0.49874689464527816,5.553037488201573
125.0,-26.878526371112184,3.952565972281096,35.05005957325482,24.784766637627058,5.146027061366054,-23.67560015490318,-37.38658712301401,1.943100845157093,-5.149323450204065,-5.149323450204479,40.00842246716899,37448.07498170761,23437.365262900355,60885.44024460796,66140.43111587352,117747.20003497103,76927.42280133428,48235.06666716856,31880.395704628576,28169.403656197166,17142.529462638915,1539.2072345969298,102536.17255669596,0.6085513797828525,0.09491690958534417,3.35013,1.2696139694051825,3.3501299999992633,1.2824699706022955,1.282882586557242,2.61224829960475,19518.140902333384,1990.2964725297002,0.0003217186244609331,0.00010564655608059306,0.00021607206838034,0.0007238695184430284,0.0949169095853442,0.0949169095853443,0.49874356131194436,3.979039320256561e-13,28169.403656197166,17142.529462638915,0.85,1.0139157980988587,0.6236169875721074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433007357783719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15106.847706342814,1539.2072345969298,0.49874356131194436,5.553389342523094
125.2,-26.880827224780784,3.9564047849355095,35.050266253480544,24.78479464715349,5.146172189620849,-23.67765677500077,-37.38866321565581,1.9430017398408324,-5.149114596559912,-5.149114596560316,40.00910770601276,37446.82927579223,23446.712407351748,60893.54168314398,66140.02747999094,117756.72134832884,76927.84020971115,48234.64200551236,31881.331337998658,28169.981460986157,17144.47739034933,1539.2194304622628,102537.42054479852,0.608608046622021,0.0949183812437251,3.35013,1.2696156118018558,3.350129999998933,1.2824705874116646,1.2828831072423144,2.6122470432334604,19518.24680781178,1990.3072718830367,0.0003216435211933273,0.00010562228322626636,0.00021602123796706093,0.0007236992299505899,0.09491838124372506,0.09491838124372509,0.49874022797861056,3.979039320256561e-13,28169.981460986157,17144.47739034933,0.85,1.0140251535712206,0.623580526892749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330208186762987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15106.893217912875,1539.2194304622628,0.49874022797861056,5.553737259688985
125.4,-26.88312685014332,3.9602280729508257,35.05047187765243,24.784812982566677,5.146312034302303,-23.679712817837114,-37.390743010304845,1.9428980019961348,-5.148908700178936,-5.1489087001793505,40.009789475399785,37445.60096743827,23456.027190810204,60901.62815824848,66139.60897397737,117766.19455995972,76928.24055622608,48234.23254968708,31882.231118376665,28170.558395172156,17146.41694898298,1539.2317321342155,102538.66116494678,0.6086644328612782,0.09491984430655119,3.35013,1.2696173701388767,3.35013000000213,1.282471225702301,1.2828836494875704,2.612245743108519,19518.348384329016,1990.3176298051849,0.00032156847414301765,0.00010559797225435417,0.00021597050188866348,0.0007235292574922682,0.0949198443065511,0.09491984430655136,0.49873689464527676,3.979039320256561e-13,28170.558395172156,17146.41694898298,0.85,1.0141348745258227,0.6235447390664505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433034272522371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15106.93874060642,1539.2317321342155,0.49873689464527676,5.554084938947545
125.60000000000001,-26.885422082867297,3.9640359192597066,35.050676495331125,24.78484542751687,5.146476976413887,-23.681748492492783,-37.392800907231845,1.9428033860518035,-5.148698921389098,-5.148698921389444,40.01047487641877,37444.31280121907,23465.29221467156,60909.60501589063,66139.15367870481,117775.58084606942,76928.6579196852,48233.817042241375,31883.156530493136,28171.13495269306,17148.340145435675,1539.2438286785539,102539.90847880441,0.6087202441162689,0.09492131551977354,3.35013,1.269619074626826,3.350129999999866,1.2824718211389516,1.2828841490694307,2.6122445302734056,19518.454278410813,1990.3284279963916,0.00032149358651410096,0.00010557392233465264,0.00021591966417944833,0.0007233589445574953,0.09492131551977426,0.09492131551978213,0.498733561311943,3.410605131648481e-13,28171.13495269306,17148.340145435675,0.85,1.0142423382506127,0.6235076940621738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330477194233142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15106.984119933331,1539.2438286785539,0.498733561311943,5.5544312622385
125.80000000000001,-26.887719234537357,3.9678283209541987,35.050880015031325,24.784855276253097,5.146588222495406,-23.683819072811023,-37.39489030614493,1.9426880607690922,-5.148505264794778,-5.1485052647951886,40.011147455411745,37443.12727622268,23474.558983304672,60917.686259527356,66138.80296470177,117785.07873184296,76929.06876890312,48233.3930804243,31884.0840983098,28171.716783836528,17150.28744406998,1539.2569364508577,102541.13521462269,0.6087767946719501,0.09492276059675535,3.35013,1.2696207972476263,3.350130000000288,1.2824725132181694,1.2828847452651455,2.6122431205900543,19518.558519689577,1990.3390576485933,0.0003214186523464416,0.0001055495094382249,0.0002158691429082167,0.000723189691731104,0.09492276059675525,0.0949227605967555,0.4987302279786093,3.979039320256561e-13,28171.716783836528,17150.28744406998,0.85,1.0143514092680637,0.6234722828807359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433061140875052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15107.02986861812,1539.2569364508577,0.4987302279786093,5.55477978212378
126.0,-26.890015156514718,3.9716054173243216,35.0510824922869,24.784883006382756,5.146734543485211,-23.685871134210004,-37.3969657002948,1.9425905211805332,-5.148294457598183,-5.148294457598513,40.011818676057146,37441.89758469415,23483.7421779263,60925.63976262044,66138.39440931604,117794.40493290087,76929.48000517779,48232.98318055609,31884.996471801882,28172.268345658536,17152.198967467488,1539.2679013262293,102542.33567169358,0.6088327271705373,0.0949241824209432,3.35013,1.2696225022850562,3.350130000000056,1.2824731222658694,1.2828852584746033,2.6122418800333227,19518.66285917296,1990.3496973148794,0.00032134377435421777,0.0001055252653377958,0.00021581850901642195,0.0007230200616111857,0.09492418242094323,0.0949241824209431,0.49872689464527553,3.410605131648481e-13,28172.268345658536,17152.198967467488,0.85,1.014459115775575,0.6234366100170563,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330745737844177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15107.074917616555,1539.2679013262293,0.49872689464527553,5.555122264651053
126.2,-26.89230984025013,3.9753672240982048,35.051283945455786,24.78490190058949,5.146870191426951,-23.687923148430173,-37.39903725273905,1.942483499606997,-5.148095275190769,-5.148095275191144,40.01249021875178,37440.65934152324,23492.915935670073,60933.57527719332,66137.99201695141,117803.74739123847,76929.89339404787,48232.56071861981,31885.92519492007,28172.839438616997,17154.11657216822,1539.2802757010877,102543.55200719173,0.6088884512171242,0.0949256179732217,3.35013,1.2696241792989902,3.3501300000000374,1.282473775402505,1.282885815859438,2.6122405496740546,19518.767744816083,1990.3603926739595,0.0003212689527872265,0.00010550107124426727,0.00021576788154295922,0.0007228504529935139,0.09492561797322185,0.09492561797322141,0.4987235613119418,3.979039320256561e-13,28172.839438616997,17154.11657216822,0.85,1.014565911386858,0.623400424067601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330879997394308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15107.12017753045,1539.2802757010877,0.4987235613119418,5.555464440904896
126.4,-26.89459747356847,3.9791139024437125,35.05148459696876,24.785022634919756,5.14712662447495,-23.68995551205916,-37.40108701223505,1.9424846630037977,-5.147873667556439,-5.147873667556856,40.01319346760089,37439.3712614568,23501.992992751464,60941.36425420827,66137.52595454085,117812.94494221386,76930.28555294707,48232.13085999166,31886.83854772823,28173.425994921545,17156.006295022118,1539.2922291828206,102544.84147495548,0.6089428491272098,0.09492713710082612,3.35013,1.2696257738908758,3.3501299999989187,1.2824739236773133,1.2828858685354931,2.612240247656634,19518.86724395919,1990.3705387628997,0.00032119437707012465,0.00010547713671812936,0.00021571724035199529,0.00072268079842043,0.09492713711760918,0.09492713710524947,0.4987202279786081,3.979039320256561e-13,28173.425994921545,17156.006295022118,0.85,1.0146702602505657,0.623363409178301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331014186897257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15107.16544522671,1539.2922291828206,0.4987202279786081,5.55580715126263
126.60000000000001,-26.89688972604989,3.9828451815669785,35.05168389373968,24.78490794254469,5.147108506320884,-23.692021940361595,-37.40318329129366,1.9422407206325945,-5.147730556700708,-5.147730556701128,40.01383313007776,37438.228086247385,23511.232526040374,60949.46061228776,66137.19144357316,117822.4603079154,76930.71009251596,48231.7467351902,31887.737063695287,28174.03633830187,17157.965605367644,1539.3090254658282,102546.02708311321,0.6089992005171739,0.09492852504586637,3.35013,1.2696276855329058,3.3501300000002745,1.2824752149073522,1.2828870643611698,2.612237617583914,19518.974958774306,1990.381522617235,0.00032111966675179914,0.00010545266418214545,0.0002156670025696537,0.0007225124953186739,0.09492852504586624,0.09492852504586646,0.4987168946452744,3.979039320256561e-13,28174.03633830187,17157.965605367644,0.85,1.0147795704324156,0.6233287158484485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331147966453448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15107.211080456618,1539.3090254658282,0.4987168946452744,5.5561661053914095
126.80000000000001,-26.89918072413454,3.986561544242067,35.0518821779162,24.78495753547179,5.147281973520244,-23.694066854356045,-37.40524625228716,1.9421681037417866,-5.147489871270977,-5.147489871271339,40.01448205150895,37436.973692132204,23520.18239494702,60957.156087079224,66136.76524106205,117831.45002766224,76931.1111737003,48231.31962477054,31888.657276588612,28174.50239165316,17159.80720406541,1539.3148388955021,102547.11774475467,0.6090544906712919,0.09492983850164596,3.35013,1.269629304301925,3.3501300000004126,1.282475707305112,1.2828874611708319,2.612236614633181,19519.076721692963,1990.3918995470385,0.00032104501329853784,0.00010542858573058511,0.00021561642756795274,0.0007223430624882255,0.09492983850164594,0.0949298385016461,0.4987135613119407,3.410605131648481e-13,28174.50239165316,17159.80720406541,0.85,1.0148842722190345,0.6232934447490763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433128201848996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15107.255715419305,1539.3148388955021,0.4987135613119407,5.556493621702107
127.0,-26.90147050059046,3.9902628161034435,35.05207951809579,24.784967803303175,5.147405319912306,-23.69611568147754,-37.40731728086246,1.9420505007994133,-5.14730490551716,-5.147304905517544,40.01514536897047,37435.752063410466,23529.236883174042,60964.988946584504,66136.37517047643,117840.69525230167,76931.53109460506,48230.90798753919,31889.581230073185,28175.083198651188,17161.710767517077,1539.3283234489663,102548.3258054707,0.609109497442004,0.09493126150502507,3.35013,1.2696310175815597,3.350129999998753,1.2824764093127232,1.282888067729079,2.612235184735545,19519.183264653697,1990.4027639054823,0.00032097041561356446,0.0001054044182239191,0.00021556599738964535,0.0007221741148349726,0.09493126150502508,0.09493126150502505,0.49871022797860703,3.979039320256561e-13,28175.083198651188,17161.710767517077,0.85,1.014989254105107,0.6232574912298651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331415999523427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15107.300947977928,1539.3283234489663,0.49871022797860703,5.556826128001875
127.2,-26.903759059018693,3.993949112090752,35.052275807639745,24.78497684877368,5.14753601036624,-23.698162677641786,-37.40938803004099,1.9419396289893354,-5.147108133584538,-5.147108133584898,40.015800382114726,37434.5340333964,23538.2224076148,60972.756441011195,66135.95637261278,117849.80983181273,76931.92435337392,48230.50201415753,31890.46926579599,28175.631051585147,17163.586644872004,1539.3398086522006,102549.49211299793,0.6091642317947796,0.09493264341114062,3.35013,1.269632714376785,3.350129999999458,1.2824770798258334,1.2828886428539514,2.612233818989548,19519.283042857394,1990.4129384506834,0.0003208958735509565,0.00010538025909359911,0.00021551561445735736,0.0007220053254620266,0.09493264341114052,0.09493264341114083,0.4987068946452734,3.410605131648481e-13,28175.631051585147,17163.586644872004,0.85,1.015094306419751,0.6232223140106881,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433154991146646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15107.34595015063,1539.3398086522006,0.4987068946452734,5.557166200826509
127.4,-26.906046390206495,3.9976204841050977,35.052471088295455,24.784996127150976,5.147668365609419,-23.700208402566023,-37.41145479781551,1.9418303779689552,-5.146914192163479,-5.146914192163858,40.01645486250448,37433.306792591284,23547.17679139256,60980.48358398385,66135.5664362777,117858.92588245316,76932.3466227475,48230.086979060914,31891.399604096205,28176.182654782897,17165.464097294403,1539.3515934263742,102550.66031891585,0.6092189388323891,0.09493402658056722,3.35013,1.26963442765642,3.3501300000001772,1.2824777426682057,1.2828892103772114,2.612232468869227,19519.390181675153,1990.4238635696342,0.00032082138738214855,0.00010535615151364158,0.00021546523586850696,0.0007218365506401612,0.09493402658056731,0.09493402658056702,0.49870356131193977,3.979039320256561e-13,28176.182654782897,17165.464097294403,0.85,1.0151979036074787,0.6231865073453651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331683754525983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15107.390888886293,1539.3515934263742,0.49870356131193977,5.557502485388699
127.60000000000001,-26.90833249849183,4.001276983048039,35.05266534531627,24.785000702273123,5.147793699329098,-23.702253728912837,-37.41352149574084,1.9417149297501155,-5.14672326325649,-5.1467232632568685,40.01710531161424,37432.08389150131,23556.100634235136,60988.18452573645,66135.15070054258,117867.9838886632,76932.74031740736,48229.67350836609,31892.296454490293,28176.732553885497,17167.33105030436,1539.3634506745727,102551.81942255798,0.6092733079491516,0.09493539929900878,3.35013,1.2696361519256607,3.3501300000004606,1.2824784342876527,1.2828898067581462,2.612231060135382,19519.490070473756,1990.4340493923773,0.00032074695693721237,0.00010533204984218097,0.0002154149070950314,0.0007216679427062776,0.09493539929900878,0.09493539929900863,0.49870022797860614,3.979039320256561e-13,28176.732553885497,17167.33105030436,0.85,1.0153016543222715,0.6231511397709113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331817528159538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15107.435838357778,1539.3634506745727,0.49870022797860614,5.5578388671738574
127.80000000000001,-26.91061738774258,4.004918675350875,35.05285858745204,24.785010201763384,5.1479211561718525,-23.704297745566198,-37.41558798411859,1.941601513995455,-5.146531661852123,-5.146531661852466,40.01775302129818,37430.864855568245,23564.9846182986,60995.849473866845,66134.74432571721,117877.0057925822,76933.14367918926,48229.26420904029,31893.199411276637,28177.276848566406,17169.19134297984,1539.3750326322192,102552.96886409845,0.6093275597657113,0.09493676196163665,3.35013,1.269637843775563,3.3501300000000627,1.2824791163178262,1.2828903936178997,2.6122296709350588,19519.592412029047,1990.4444853266966,0.0003206725820616612,0.00010530795570635195,0.00021536462635530926,0.0007214994956917122,0.0949367619616366,0.09493676196163675,0.4986968946452725,3.410605131648481e-13,28177.276848566406,17169.19134297984,0.85,1.0154047923645715,0.6231158330367805,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331951232617148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15107.480720336316,1539.3750326322192,0.4986968946452725,5.558173594679633
128.0,-26.91290104889678,4.0085456153117125,35.0530508212867,24.785019910801225,5.14804729744596,-23.70634078828807,-37.417650560941524,1.9414870368372423,-5.1463421608033855,-5.14634216080377,40.018398484526465,37429.636761824004,23573.83602349737,61003.47278532137,66134.34301928875,117885.99992515965,76933.55125427111,48228.84499680647,31894.1180638496,28177.820882373533,17171.047121746044,1539.3867051795369,102554.11376866039,0.6093816549344059,0.09493811925900403,3.35013,1.2696395526593554,3.3501299999998393,1.2824798031817979,1.2828909853845119,2.612228271890456,19519.695822589107,1990.455030269165,0.00032059826302188147,0.00010528391225335404,0.00021531435076852743,0.0007213310659401668,0.09493811925900397,0.09493811925900399,0.4986935613119389,3.979039320256561e-13,28177.820882373533,17171.047121746044,0.85,1.0155069713986118,0.623080217126524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332084868121362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15107.52553762286,1539.3867051795369,0.4986935613119389,5.558507312311212
128.20000000000002,-26.91518349896653,4.012157862388991,35.05324205249988,24.785034648980968,5.148174628726198,-23.708382621798254,-37.41971670007331,1.9413737515579148,-5.146153498244871,-5.14615349824522,40.019041883260066,37428.4256800139,23582.651753633094,61011.07743364699,66133.95471590203,117894.96936108038,76933.97182696895,48228.44279108081,31895.03226209793,28178.36289154525,17172.898797138376,1539.3983307103877,102555.25310839062,0.6094356461812408,0.09493947043971072,3.35013,1.2696412428608168,3.3501300000006533,1.2824804843759423,1.2828915715502425,2.612226884395968,19519.802530923756,1990.4659114910553,0.00032052399923575297,0.00010525983235810581,0.00021526416687764718,0.0007211629433818121,0.09493947043971072,0.09493947043971071,0.49869022797860535,3.410605131648481e-13,28178.36289154525,17172.898797138376,0.85,1.015608944318955,0.623044953332291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332218434138504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15107.570364387939,1539.3983307103877,0.49869022797860535,5.558840265305649
128.4,-26.917464728963775,4.0157554700475835,35.05343228027194,24.785044567566388,5.148298885730072,-23.710423664496215,-37.42177892765028,1.9412578212625087,-5.145967017270209,-5.145967017270542,40.01968237431198,37427.20560343412,23591.435404844175,61018.6410082783,66133.56063281329,117903.89972314736,76934.38517516822,48228.030145789155,31895.95003264341,28178.903685489895,17174.74365591634,1539.4100095006515,102556.38589168986,0.6094894197306936,0.09494081409164346,3.35013,1.2696429753722627,3.3501300000006444,1.2824811777873828,1.2828921700082874,2.6122254720181197,19519.907406247814,1990.4766057978836,0.0003204497909673555,0.00010523580312276167,0.00021521398784459385,0.0007209948370978092,0.09494081409164344,0.09494081409164341,0.49868689464527177,3.410605131648481e-13,28178.903685489895,17174.74365591634,0.85,1.0157101887350932,0.623009517077474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332351931659921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15107.615051035536,1539.4100095006515,0.49868689464527177,5.559172543496483
128.6,-26.919744742962298,4.019338496415901,35.05362150409398,24.78504959670829,5.148420776577315,-23.71246384922667,-37.423841015528865,1.9411398828416377,-5.145781573102056,-5.145781573102469,40.02031947782148,37425.98960841704,23600.1841790098,61026.173787426844,66133.15800664536,117912.78278931716,76934.78877537853,48227.62037715003,31896.853775809446,28179.440603662006,17176.57982391504,1539.4215708423947,102557.50911527299,0.6095429666436633,0.09494214733708295,3.35013,1.2696446518367162,3.3501300000015193,1.2824818804472864,1.2828927777886534,2.61222404080406,19520.009808297516,1990.487047900916,0.0003203756380557608,0.00010521178058144026,0.00021516385747432054,0.0007208268938404455,0.09494214733708285,0.09494214733708307,0.4986835613119382,3.979039320256561e-13,28179.440603662006,17176.57982391504,0.85,1.0158112183477144,0.6229743361335848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332485360156262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15107.659747173311,1539.4215708423947,0.4986835613119382,5.559503723674833
128.8,-26.922023532056066,4.022906997131708,35.05380972222768,24.785044777113967,5.148538260131085,-23.714503372115914,-37.42589926170183,1.9410181001909599,-5.145597690446834,-5.145597690447198,40.02095271033092,37424.76470117512,23608.899570515685,61033.6642716908,66132.73709062334,117921.6103700836,76935.1721903128,48227.19980086457,31897.74709938693,28179.973708944563,17178.40570571601,1539.4330429552433,102558.62189705446,0.6095962289795692,0.09494346909962674,3.35013,1.269646343686618,3.3501299999980896,1.2824826009151151,1.2828934034538775,2.6122225733195257,19520.107088908753,1990.4969677625647,0.00032030154076220037,0.00010518780784548279,0.00021511373291671756,0.000720658970056283,0.09494346909962657,0.09494346909962692,0.4986802279786046,3.410605131648481e-13,28179.973708944563,17178.40570571601,0.85,1.0159117797828765,0.6229391561070191,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332618719862165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15107.704377368791,1539.4330429552433,0.4986802279786046,5.559833564028375
129.0,-26.924301113025695,4.026461037223852,35.05399695269647,24.78505487032237,5.1486613039504245,-23.716541251369183,-37.42796096540985,1.9409014422938768,-5.1454131160626275,-5.1454131160629935,40.021584701058615,37423.55657460021,23617.575944713626,61041.13251931383,66132.3475464214,117930.42713153247,76935.58844468351,48226.79747286224,31898.656635356965,28180.503640397448,17180.230028432503,1539.4443439978445,102559.72980053062,0.609649502637143,0.09494478588378288,3.35013,1.2696480415808038,3.3501300000003567,1.282483297378394,1.2828940051773543,2.6122211547302134,19520.21270159098,1990.5077372590008,0.0003202274985127103,0.00010516379989703024,0.00021506369861568005,0.0007204913486433482,0.09494478588378281,0.0949447858837831,0.49867689464527104,3.410605131648481e-13,28180.503640397448,17180.230028432503,0.85,1.0160117458224134,0.6229041218757327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332752010253043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15107.749015790178,1539.4443439978445,0.49867689464527104,5.560161820677721
129.20000000000002,-26.92657747709174,4.0300006613805595,35.05418318707068,24.785050365049415,5.148776711296132,-23.718578798948183,-37.43001886233685,1.9407780331525857,-5.145232544823159,-5.145232544823483,40.022213183417094,37422.339673213995,23626.22550597541,61048.565179189405,66131.93460313544,117939.19445609496,76935.97831953876,48226.38338961731,31899.549922134942,28181.034346984125,17182.04568074833,1539.4558729196824,102560.83154556467,0.6097024498530204,0.09494609507180528,3.35013,1.2696497598057617,3.3501299999986025,1.2824840252028897,1.2828946383429125,2.6122196722645397,19520.311621223038,1990.51782425426,0.0003201535115644912,0.00010513984132470403,0.00021501367023978713,0.0007203237470804181,0.09494609507180525,0.09494609507180518,0.4986735613119375,3.410605131648481e-13,28181.034346984125,17182.04568074833,0.85,1.0161113764429197,0.6228691036955973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332885232306791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15107.793516337406,1539.4558729196824,0.4986735613119375,5.560489807542159
129.4,-26.92885262809244,4.033525934976339,35.054368431677645,24.78505071429538,5.148894380926216,-23.720615028289174,-37.432076514791675,1.9406567811229407,-5.145051091249286,-5.1450510912496785,40.02283892628392,37421.126609454164,23634.835842531997,61055.96245198616,66131.53047794095,117947.92542596793,76936.37736757315,48225.973499086365,31900.448742763092,28181.559105494987,17183.854519119992,1539.4671015117906,102561.92335974878,0.6097552819840047,0.09494739397432002,3.35013,1.269651443413459,3.350129999999262,1.282484742857865,1.2828952614063178,2.61221821051425,19520.412868287847,1990.5281485816104,0.00032007957976455095,0.00010511589063930661,0.00021496368912524434,0.0007201563038491548,0.09494739397431999,0.09494739397431985,0.498670227978604,3.979039320256561e-13,28181.559105494987,17183.854519119992,0.85,1.0162104203672402,0.622834155342548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333018385506249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15107.83802442369,1539.4671015117906,0.498670227978604,5.560816389378852
129.6,-26.93112657003862,4.0370369104007775,35.05455269348082,24.785051273088925,5.149010737143735,-23.722650300623858,-37.43413406247271,1.9405344677289837,-5.144871728564738,-5.144871728565115,40.02346251046512,37419.91755100973,23643.414745337177,61063.3322963469,66131.13141374807,117956.6298909733,76936.78062862903,48225.56676589079,31901.348736375818,28182.083731888073,17185.65903409026,1539.4784258250352,102563.01090614391,0.6098079615967026,0.09494868779871223,3.35013,1.2696531440550465,3.3501300000002034,1.282485465348307,1.2828958893771587,2.6122167389165276,19520.51518428678,1990.5385819099063,0.00032000570295442047,0.00010509194621252234,0.00021491375674189813,0.0007199890238737352,0.09494868779871236,0.09494868779871211,0.4986668946452705,3.979039320256561e-13,28182.083731888073,17185.65903409026,0.85,1.0163089854861505,0.6227992645189663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333151470072294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15107.882468811003,1539.4784258250352,0.4986668946452705,5.561141949104644
129.8,-26.933399306883995,4.040533643919225,35.054735974232024,24.785051901731663,5.1491263916084735,-23.724684558336396,-37.43619140060616,1.9404116430609117,-5.144693497412902,-5.144693497413223,40.02408353348483,37418.71245418631,23651.95988893105,61070.67234311736,66130.73502362805,117965.30090845679,76937.1859231322,48225.163353690354,31902.24729937983,28182.605995897695,17187.45764406485,1539.4897027731647,102564.0916668391,0.6098604808429243,0.0949499741321951,3.35013,1.2696548529388387,3.350129999998329,1.282486190110004,1.2828965196902007,2.6122152626942876,19520.618016215,1990.5490678483482,0.0003199318809776225,0.00010506800926151823,0.00021486387171610423,0.0007198219025522722,0.09494997413219508,0.0949499741321949,0.49866356131193695,3.410605131648481e-13,28182.605995897695,17187.45764406485,0.85,1.0164071141689435,0.6227644805970974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333284486235918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15107.92684670887,1539.4897027731647,0.49866356131193695,5.561466775923283
130.0,-26.935670829505124,4.044016190881902,35.05491827788178,24.78505263514819,5.1492412365446185,-23.726717803993434,-37.4382448271848,1.940288211032947,-5.144516555678479,-5.144516555678844,40.0247020740214,37417.49822863591,23660.47182239392,61077.97005102983,66130.34172769095,117973.93983508837,76937.59363182778,48224.75013277273,31903.159443394503,28183.12628500351,17189.250643895983,1539.5009567913812,102565.16609609623,0.6099128418213324,0.09495125341402032,3.35013,1.2696565717132766,3.350130000000749,1.2824869175903668,1.2828971527933424,2.612213780936243,19520.721460675733,1990.5596162477232,0.00031985811410243894,0.00010504412284273882,0.00021481399125970011,0.0007196547965388592,0.09495125341402029,0.09495125341402044,0.49866022797860343,3.410605131648481e-13,28183.12628500351,17189.250643895983,0.85,1.0165043372312015,0.6227294261084877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333417434224802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15107.97116021975,1539.5009567913812,0.49866022797860343,5.56179066717396
130.20000000000002,-26.937941142077673,4.047484603644447,35.05509960031239,24.785043589677684,5.149351436325447,-23.728750424971565,-37.44029811406506,1.9401607192193246,-5.144341548771877,-5.144341548772287,40.02531698818305,37416.288179367184,23668.95234247309,61085.24052184027,66129.93107102244,117982.52718707139,76937.98200923849,48224.33911758314,31904.047657394833,28183.643773575866,17191.034147134294,1539.5121835326734,102566.2313454225,0.6099649245230699,0.09495252245002729,3.35013,1.2696582212531942,3.3501300000011014,1.282487663885168,1.2828978047872928,2.6122122608580236,19520.82000037393,1990.5696645005105,0.0003197844021651749,0.00010502024306436411,0.0002147641591008108,0.0007194878523283994,0.0949525224500272,0.09495252245002733,0.4986568946452699,3.979039320256561e-13,28183.643773575866,17191.034147134294,0.85,1.0166015546131535,0.6226947198054924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333550313501635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15108.015483514173,1539.5121835326734,0.4986568946452699,5.562113660816702
130.4,-26.9402102481464,4.0509389474590884,35.0552799623852,24.78505434645342,5.149469200841213,-23.730781203296996,-37.44235112154854,1.940040155991793,-5.144165406410593,-5.144165406410917,40.025931266596956,37415.08167798703,23677.39371121526,61092.475389202285,66129.5616755797,117991.11374582066,76938.4137912017,48223.93379360886,31904.977775103154,28184.158359025703,17192.818029251233,1539.5232293655208,102567.29309521007,0.6100170815902828,0.09495378808826242,3.35013,1.2696599405771125,3.3501299999995733,1.2824883777662266,1.282898424427304,2.6122108068028553,19520.929552740177,1990.5808357329138,0.000319710745022762,0.00010499637154859386,0.00021471437347416811,0.0007193210640070148,0.09495378808826252,0.09495378808826227,0.4986535613119364,3.410605131648481e-13,28184.158359025703,17192.818029251233,0.85,1.016697515052202,0.6226596700353688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333683124307066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15108.059741159668,1539.5232293655208,0.4986535613119364,5.562435182890963
130.6,-26.942478139047523,4.054379261774948,35.055459351019685,24.785045615304284,5.149577088693381,-23.73281187556155,-37.444400357175596,1.9399108252073902,-5.143994101519411,-5.143994101519758,40.02654176064626,37413.86650868012,23685.811410483868,61099.67791916399,66129.15991172167,117999.64595221769,76938.80947033518,48223.51606729363,31905.881558935052,28184.674630012152,17194.592302382967,1539.5345830217445,102568.34886563839,0.6100688593393762,0.09495504609553111,3.35013,1.2696616197889674,3.3501300000011547,1.2824891324094778,1.282899084913035,2.612209269723744,19521.0299450424,1990.5910728987371,0.0003196371429284177,0.00010497254888850465,0.00021466459403991306,0.000719154296430934,0.09495504609553106,0.09495504609553115,0.4986502279786029,3.410605131648481e-13,28184.674630012152,17194.592302382967,0.85,1.0167933498076425,0.6226247330951127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333815866844863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15108.103935959516,1539.5345830217445,0.4986502279786029,5.562756728357136
130.8,-26.944744831771715,4.057805611587204,35.05563776834185,24.78503674445676,5.149685703720829,-23.734841396523205,-37.4464531551115,1.939782268472334,-5.143821616624621,-5.143821616625027,40.027148749971765,37412.66833024141,23694.190112646495,61106.858442887904,66128.75524558676,118008.12856579655,76939.20209019925,48223.1151748541,31906.763239272386,28185.1832075633,17196.35694839507,1539.5455464064398,102569.39186751757,0.6101204601636419,0.09495629088696045,3.35013,1.2696632863627748,3.3501300000018213,1.282489883332536,1.2828997417471322,2.612207740223824,19521.129561142214,1990.6012309139426,0.00031956359530282605,0.00010494868982164051,0.00021461490548118554,0.0007189878332996842,0.09495629088696048,0.0949562908869605,0.49864689464526946,3.979039320256561e-13,28185.1832075633,17196.35694839507,0.85,1.0168893180544605,0.6225903892685686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433394854060458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15108.148137888638,1539.5455464064398,0.49864689464526946,5.56307672080437
131.0,-26.94701031707817,4.061218051014023,35.05581522744188,24.785032972600334,5.14979522186507,-23.73686974026719,-37.448501971643395,1.9396546450540488,-5.143650432056916,-5.143650432057327,40.02775403764852,37411.4609142964,23702.536343908723,61113.99725820512,66128.36470227303,118016.59215801721,76939.60873205352,48222.70494407678,31907.670875529704,28185.691111835466,17198.11862072661,1539.556543705481,102570.43105879915,0.6101719681978968,0.09495753129662432,3.35013,1.2696650265669454,3.3501299999995275,1.2824906297923113,1.2829003941866184,2.6122062198166125,19521.23273492237,1990.6117517115806,0.0003194901024180211,0.00010492488202386668,0.0002145652203941544,0.0007188213817990685,0.09495753129662425,0.09495753129662429,0.498643561311936,3.979039320256561e-13,28185.691111835466,17198.11862072661,0.85,1.0169841599319163,0.62255563138841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334081146576592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15108.192200144986,1539.556543705481,0.498643561311936,5.563395298105995
131.20000000000002,-26.94927474445938,4.064616670471856,35.05599183094835,24.785109457466774,5.149956991822643,-23.738926410983364,-37.45057380348442,1.9396086583762517,-5.143471999547046,-5.1434719995473985,40.028372064114976,37410.337367414,23710.82832529958,61121.16569271358,66128.06849132589,118025.10492698752,76940.01074329678,48222.279619484616,31908.590137569066,28186.20811036206,17199.890926938737,1539.5675819966668,102571.5018867266,0.6102236547602713,0.09495880721159516,3.35013,1.26966662005987,3.350130000002882,1.2824909955525494,1.2829006658688038,2.612205474828014,19521.334733816973,1990.6221527042337,0.0003194166593980962,0.00010490081185499445,0.00021451584754310173,0.0007186559763295715,0.09495880721161742,0.09495880721162953,0.4986402279786025,3.410605131648481e-13,28186.20811036206,17199.890926938737,0.85,1.0170791395379681,0.6225220561199225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433421368421672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15108.236273735529,1539.5675819966668,0.4986402279786025,5.563713360854178
131.4,-26.95153784047486,4.068001378290648,35.056167334231546,24.78499748921024,5.149991023486443,-23.740925648436413,-37.45260330671442,1.9393788314479732,-5.143328838689456,-5.1433288386898335,40.028960407779536,37409.07162069258,23719.17530872474,61128.24692941732,66127.56783578142,118033.47711645046,76940.39725336264,48221.90103827371,31909.440238987696,28186.73397194431,17201.638800286804,1539.5807175501618,102572.5224546484,0.6102742807098002,0.09496002036519544,3.35013,1.2696684382902461,3.350130000000778,1.2824922182716914,1.2829017948588115,2.612202984369522,19521.43279972963,1990.6321526443417,0.00031934327508406385,0.0001048772383973822,0.00021446603668668165,0.0007184891034851528,0.09496002036519562,0.09496002036519519,0.49863689464526906,3.979039320256561e-13,28186.73397194431,17201.638800286804,0.85,1.017173684215951,0.6224867408262996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334346162267346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15108.279817958828,1539.5807175501618,0.49863689464526906,5.564038136345247
131.6,-26.953799726988642,4.071372423152706,35.05634188948678,24.785002029407792,5.150114065759395,-23.742949400013163,-37.45464765289796,1.9392637387839384,-5.143141395396469,-5.143141395396871,40.02955122570495,37407.86211892365,23727.37308276516,61135.23520168881,66127.15974283515,118041.72431999518,76940.78969372745,48221.49206981606,31910.33069323488,28187.191494394858,17203.355595965517,1539.5887450844243,102573.49439162771,0.6103252819418521,0.09496119383946966,3.35013,1.2696701109083373,3.3501300000008043,1.2824929059775994,1.2829023887347717,2.612201583638635,19521.532370286626,1990.6423060154718,0.0003192699454951748,0.00010485349748010077,0.00021441644801507403,0.00071832297498874,0.09496119383946959,0.09496119383946972,0.4986335613119356,3.979039320256561e-13,28187.191494394858,17203.355595965517,0.85,1.0172671513946823,0.6224526529086012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334478564727555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15108.32414110424,1539.5887450844243,0.4986335613119356,5.56434839729296
