time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
131.8,-26.956060409101088,4.074729750114483,35.056515534124806,24.78498921208086,5.150213746853518,-23.744974403864205,-37.456692138779886,1.9391277416166242,-5.142980472383783,-5.142980472384119,40.03014769138046,37406.657719618925,23735.603822933903,61142.26154255283,66126.77190841526,118050.07739695508,76941.19411980336,48221.079931007014,31911.237987551496,28187.701665605906,17205.099072340967,1539.6003385115985,102574.51833278657,0.6103760879991964,0.0949624153546922,3.35013,1.2696718093520034,3.350130000000132,1.282493691030656,1.2829030800587946,2.6121999846312853,19521.634981876185,1990.6527694856231,0.00031919667043828356,0.00010482975990501612,0.00021436691053326745,0.0007181570179848153,0.09496241535469226,0.0949624153546923,0.4986302279786021,3.410605131648481e-13,28187.701665605906,17205.099072340967,0.85,1.017360071499042,0.6224179317555347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433461089872323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15108.368099245708,1539.6003385115985,0.4986302279786021,5.564660223603281
132.0,-26.958319890478887,4.078073439804589,35.05668822392393,24.784980865102284,5.150318335786779,-23.74699783598404,-37.45873641511423,1.9389962812919574,-5.1428143993936715,-5.142814399394027,40.03073972378232,37405.4569826181,23743.786185936435,61149.24316855454,66126.38256783441,118058.36487852709,76941.59829004775,48220.672704831544,31912.139539129123,28188.196124756247,17206.828948494378,1539.6110019218902,102575.52145229385,0.6104267499892447,0.09496361617845941,3.35013,1.2696734770247713,3.350130000000754,1.2824944548211867,1.2829037501831435,2.612198428933633,19521.737528555783,1990.6632263368003,0.00031912344976685943,0.00010480602972585833,0.00021431742004100111,0.000717991218401959,0.09496361617845925,0.09496361617845951,0.49862689464526866,3.410605131648481e-13,28188.196124756247,17206.828948494378,0.85,1.0174526064302742,0.6223834953570027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433474316454918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15108.41198644368,1539.6110019218902,0.49862689464526866,5.564975205158471
132.20000000000002,-26.9605781881847,4.081403538867302,35.05685997546509,24.784972762595885,5.150421228616324,-23.74902037222042,-37.46078428868202,1.9388634126520081,-5.142651048461289,-5.142651048461679,40.03133001788564,37404.27331092404,23751.940562372125,61156.21387329617,66125.99978313928,118066.63252053119,76942.00804781436,48220.28157559892,31913.029413572713,28188.69217501978,17208.555873481702,1539.6218662941444,102576.52245937544,0.6104772710502532,0.0949648140392442,3.35013,1.26967521338258,3.3501300000007754,1.2824952250673143,1.2829044268340457,2.6121968600890204,19521.841492909887,1990.6738277505456,0.00031905028290052807,0.00010478226276449598,0.0002142680201360321,0.0007178257222983253,0.09496481403924424,0.0949648140392442,0.4986235613119352,3.979039320256561e-13,28188.69217501978,17208.555873481702,0.85,1.0175451261100616,0.622349448938639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334875362416357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15108.455809690058,1539.6218662941444,0.4986235613119352,5.565288298983722
132.4,-26.962835280218016,4.084720096928517,35.057030777273084,24.78494985206055,5.150517743666204,-23.751042461003674,-37.46282454868776,1.938724924451881,-5.142489675215302,-5.1424896752156295,40.031916107336805,37403.06763942984,23760.065163271178,61163.13280270102,66125.5886876433,118074.83839459377,76942.38694209507,48219.865893881695,31913.91227579263,28189.184543679272,17210.271111322396,1539.6326673952647,102577.51248378055,0.6105274554733927,0.0949659997294904,3.35013,1.2696769052324823,3.35012999999945,1.282496021400966,1.2829051296505682,2.612195238111073,19521.937626534134,1990.6836306520713,0.0003189771705246157,0.0001047585891142467,0.00021421858141036903,0.0007176600961403196,0.09496599972949048,0.09496599972949044,0.4986202279786017,3.410605131648481e-13,28189.184543679272,17210.271111322396,0.85,1.0176369611438338,0.622315148781355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335007493319525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15108.499492729316,1539.6326673952647,0.4986202279786017,5.565600851600873
132.6,-26.96509117019248,4.0880231774899185,35.0572006478183,24.78494174955415,5.150620219583695,-23.753062871546135,-37.46486456422133,1.9385919209373805,-5.142326982959844,-5.142326982960231,40.03250088599552,37401.86558072553,23768.151663159137,61170.017243884664,66125.2074007215,118083.03166249045,76942.79724952714,48219.45542953116,31914.824244439973,28189.672598609817,17211.984217895468,1539.6432176747562,102578.49660627519,0.6105776559726445,0.09496717952246016,3.35013,1.2696785558713604,3.3501300000007115,1.2824967920531694,1.2829058068470376,2.612193668443197,19522.041730350185,1990.6942462869774,0.0003189041124944301,0.00010473492324017881,0.00021416918925425132,0.000717494625996345,0.0949671795224602,0.09496717952246014,0.49861689464526826,3.979039320256561e-13,28189.672598609817,17211.984217895468,0.85,1.0177277983645259,0.6222806536155291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433513955596791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15108.543260031147,1539.6432176747562,0.49861689464526826,5.5659116274972
132.8,-26.967345875478753,4.091312821025181,35.057369579856044,24.784919118415587,5.150715040658976,-23.75508298124906,-37.46690828176213,1.9384521464292634,-5.142168296971704,-5.142168296972086,40.03308236262786,37400.68089089219,23776.213878842962,61176.894769735154,66124.8027881796,118091.17844025423,76943.18125554253,48219.05935825503,31915.690996986108,28190.161773231663,17213.68908219228,1539.6540109434375,102579.47523557591,0.610627538098691,0.09496835242194854,3.35013,1.269680268601515,3.3501300000006036,1.2824975941626002,1.2829065155795971,2.6121920347051013,19522.13916093141,1990.7041814413087,0.0003188311082200125,0.00010471121937147653,0.00021411988884853595,0.0007173294632281458,0.09496835242194852,0.09496835242194845,0.49861356131193485,3.979039320256561e-13,28190.161773231663,17213.68908219228,0.85,1.0178192630193925,0.6222469055363622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433527155056938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15108.586964221904,1539.6540109434375,0.49861356131193485,5.566222072874332
133.0,-26.969599386526085,4.094589092090348,35.05753758708679,24.784911225456767,5.150816047697384,-23.757101397237726,-37.46894794804973,1.9383180584090227,-5.142007941268332,-5.142007941268695,40.03366239757361,37399.4866535534,23784.237360899537,61183.724014452935,66124.42710614286,118099.31031237065,76943.59587508255,48218.655422493095,31916.600502877172,28190.645845328258,17215.391276470436,1539.6645022327,102580.44709462445,0.6106774343136719,0.09496951859721288,3.35013,1.2696819785842677,3.3501299999992473,1.2824983696503445,1.2829071977511735,2.612190455192054,19522.244358821947,1990.714908640764,0.00031875815798330855,0.00010468756743140022,0.00021407059055190833,0.0007171643075256647,0.09496951859721298,0.09496951859721287,0.49861022797860144,3.410605131648481e-13,28190.645845328258,17215.391276470436,0.85,1.0179092826846765,0.622212610388032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335403478136768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15108.630526248598,1539.6645022327,0.49861022797860144,5.566531190280851
133.20000000000002,-26.971851707598614,4.097852030493396,35.0577046630242,24.78488873401659,5.150909383157819,-23.759119509301726,-37.47098754448814,1.9381771848609097,-5.141851642582367,-5.141851642582778,40.03423917092857,37398.296678727245,23792.23695817115,61190.5336368984,66124.02816350649,118107.39630830262,76943.98425081586,48218.25276603661,31917.4794275325,28191.131186624974,17217.08534549285,1539.6752454496896,102581.41365502172,0.6107270130991175,0.0949706780715006,3.35013,1.269683620980941,3.350129999999223,1.2824991766629172,1.2829079115266069,2.6121888114712792,19522.342898094546,1990.7249568501525,0.0003186852616189517,0.00010466392123573811,0.0002140213403832136,0.0007169993130580153,0.09497067807150052,0.09497067807150067,0.49860689464526803,3.979039320256561e-13,28191.131186624974,17217.08534549285,0.85,1.0179994681574973,0.6221786911494303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335535338107717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15108.67410131148,1539.6752454496896,0.49860689464526803,5.566839909085711
133.4,-26.97410284234645,4.101101698962539,35.0578708174083,24.78487609131264,5.151006975580106,-23.761136127703278,-37.47302693137897,1.9380402609368974,-5.141693997547293,-5.141693997547686,40.03481394974989,37397.11035191213,23800.19891851383,61197.30927042596,66123.6479679125,118115.457931394,76944.39240951794,48217.854793517276,31918.375128889624,28191.611044967674,17218.774838058067,1539.685685951803,102582.37208300352,0.6107765466327152,0.09497182928990487,3.35013,1.269685376570561,3.350130000001465,1.2824999651519047,1.2829086068413438,2.612187205481286,19522.446456731603,1990.7355168922725,0.0003186124189815817,0.00010464028240213904,0.00021397213657944268,0.0007168344739188884,0.0949718292899049,0.09497182928990486,0.4986035613119346,3.979039320256561e-13,28191.611044967674,17218.774838058067,0.85,1.0180888928076572,0.6221447172479417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335667130728205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15108.717609784799,1539.685685951803,0.4986035613119346,5.56714731752482
133.6,-26.97634698041812,4.104338186850342,35.058036170856866,24.78478158535438,5.151172626347345,-23.763004969077226,-37.474931579176314,1.9378306149059907,-5.141528713064986,-5.141528713065363,40.03540400582581,37395.481178589005,23808.10726728294,61203.588445871945,66122.76299298678,118122.97378880836,76944.76991890042,48217.488104164375,31919.202016373383,28192.10352853863,17220.355907608347,1539.6963010698312,102583.36978865281,0.6108219590700752,0.09497302422288444,3.35013,1.2696871387539437,3.3501300000009864,1.282501092185036,1.2829096411178913,2.612184909949887,19522.5422389774,1990.7452839631678,0.0003185398179972111,0.0001046182098027273,0.00021392160819448382,0.0007166651972605861,0.09497302423487498,0.0949730242252157,0.4986002279786012,3.979039320256561e-13,28192.10352853863,17220.355907608347,0.85,1.0181710061203684,0.6221039593067741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335798856208293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15108.761054469505,1539.6963010698312,0.4986002279786012,5.567454048018673
133.8,-26.97859574765403,4.107561371581134,35.05820045289191,24.784823320247256,5.15117529171034,-23.765163622426083,-37.47709718355907,1.9377431664823888,-5.141405293088212,-5.141405293088594,40.035962201246136,37394.74284191816,23816.08916152455,61210.83200344271,66122.8856517278,118131.58689698979,76945.19460960926,48217.051799799614,31920.15867756627,28192.612083737433,17222.16119859682,1539.7096458839142,102584.3186798429,0.6108749748850414,0.09497415615474722,3.35013,1.269688816317358,3.350130000000937,1.2825016497926813,1.2829101056149488,2.612183774220918,19522.649992139966,1990.7562717278547,0.0003184670825266878,0.00010459311825206662,0.0002138739642746212,0.0007165055839353367,0.09497415615474734,0.09497415615474711,0.4985968946452678,3.979039320256561e-13,28192.612083737433,17222.16119859682,0.85,1.0182666882300135,0.6220765133320092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335930174542106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15108.807130447822,1539.7096458839142,0.4985968946452678,5.56776874494876
134.0,-26.98083761924134,4.110771580549084,35.05836390602777,24.784885032009356,5.151339409363485,-23.767189680536266,-37.47913782773537,1.9376914707341069,-5.141218562844074,-5.141218562844464,40.03653496193078,37393.595206766884,23823.874619238388,61217.46982600527,66122.53190746643,118139.44758063486,76945.56623750167,48216.62953705703,31921.04077827182,28193.04105393005,17223.80768341997,1539.7164714002877,102585.23344217497,0.6109240805372079,0.09497526889112907,3.35013,1.2696903207944712,3.350129999998114,1.2825020402250584,1.2829104031890028,2.612182978993239,19522.744282125295,1990.765886630531,0.0003183945853094641,0.00010456947962669029,0.0002138251056827738,0.000716341901301031,0.09497526890218291,0.09497526889455978,0.4985935613119344,3.979039320256561e-13,28193.04105393005,17223.80768341997,0.85,1.0183549005519756,0.6220438550678471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433606176602564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15108.847915107617,1539.7164714002877,0.4985935613119344,5.568067821659614
134.20000000000002,-26.98308400721698,4.113968593602525,35.058526361223585,24.784768488630675,5.151356184983269,-23.769185677247734,-37.4811590189114,1.9374578550139916,-5.141096325983597,-5.141096325983979,40.03709041996275,37392.36358308168,23831.792167935248,61224.15575101692,66122.07400114607,118147.4132081671,76945.95015327819,48216.23973521361,31921.900464516195,28193.547039085774,17225.484561001194,1539.7297623023853,102586.17503571678,0.6109725937329155,0.09497639278165575,3.35013,1.2696921121003109,3.3501299999997953,1.2825032790677,1.282911549275568,2.612180455737576,19522.84168981098,1990.775819450167,0.0003183219572781153,0.0001045460712073853,0.00021377588607072998,0.0007161770092021346,0.09497639278165558,0.09497639278165583,0.498590227978601,3.979039320256561e-13,28193.547039085774,17225.484561001194,0.85,1.0184429841822025,0.6220092361591623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336192956256175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15108.891130950069,1539.7297623023853,0.498590227978601,5.568374499203011
134.4,-26.985335085693148,4.1171526104504785,35.058687722291545,24.784693435672693,5.1513745301391065,-23.771217796086486,-37.48321576332671,1.9372572404825419,-5.140940551192159,-5.140940551192486,40.03761929778393,37391.23825036992,23839.589891230633,61230.82814160055,66121.75058894893,118155.29494570893,76946.3627036452,48215.85036489819,31922.791487496666,28193.954465529372,17227.13751165947,1539.7371602687313,102586.98842408753,0.6110223925033927,0.09497738970756099,3.35013,1.269693863843568,3.350129999999872,1.2825043643362402,1.2829125415640927,2.6121782452832893,19522.94636270784,1990.786493115166,0.00031824919289425986,0.0001045222559969804,0.00021372693689727945,0.0007160130231076828,0.09497738970761282,0.09497738970764144,0.49858689464526756,3.410605131648481e-13,28193.954465529372,17227.13751165947,0.85,1.0185319775864954,0.6219770823854412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336324413041759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15108.934668479487,1539.7371602687313,0.49858689464526756,5.568672834007863
134.6,-26.98757908453384,4.120323814125602,35.05884845514267,24.78475043261426,5.15157100635384,-23.773210475742175,-37.48522511506451,1.9372023975621975,-5.140754941185264,-5.140754941185619,40.03819912886751,37389.97444573872,23847.277794926395,61237.25224066511,66121.27202213339,118162.94670791613,76946.72908530427,48215.4315089097,31923.663973771738,28194.39689085634,17228.744910417092,1539.7446218318598,102587.92730389531,0.6110698156485307,0.09497852774605771,3.35013,1.269695418872871,3.350129999998527,1.28250476949017,1.2829128538344925,2.6121774200744428,19523.03932161099,1990.7959722852343,0.0003181766725912605,0.00010449899438936107,0.00021367767820189943,0.0007158480000745294,0.09497852774605764,0.09497852774605793,0.49858356131193415,3.410605131648481e-13,28194.39689085634,17228.744910417092,0.85,1.0186165581514213,0.6219424563598661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336456146585315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15108.977426385973,1539.7446218318598,0.49858356131193415,5.568958172528331
134.8,-26.98982191271491,4.12348197299053,35.05900827097029,24.7847115964629,5.1516339724605675,-23.775223079859146,-37.48726003160698,1.9370351396047962,-5.140636349744341,-5.140636349744696,40.038766823031736,37388.803788742116,23855.104681043205,61243.908469785325,66120.92024372894,118170.9538777002,76947.15121154042,48215.03475655369,31924.573838874145,28194.928952928072,17230.433869503195,1539.7592173696205,102588.91281001251,0.6111181871842879,0.0949796972508507,3.35013,1.2696971717150887,3.3501300000001013,1.2825056986340946,1.2829136903295368,2.6121755276159666,19523.146424111706,1990.8068937008773,0.00031810420531925855,0.00010447544169982452,0.000213628763619434,0.0007156841298643744,0.09497969725085058,0.0949796972508509,0.49858022797860074,3.410605131648481e-13,28194.928952928072,17230.433869503195,0.85,1.0187028439319765,0.6219080673075756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336587468092699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15109.021065167617,1539.7592173696205,0.49858022797860074,5.569269309808382
135.0,-26.99206355949838,4.126627295002614,35.059167126965264,24.784689174871914,5.151725946817085,-23.777231719271295,-37.489290547650285,1.9368941065900263,-5.140482139074322,-5.1404821390747095,40.03931923557441,37387.622389179,23862.806792749107,61250.429181928106,66120.52603979204,118178.71046640755,76947.54028681641,48214.63663620356,31925.44850068094,28195.377633866403,17232.0661097426,1539.7684753015546,102589.80374057156,0.6111663526380506,0.09498077601893803,3.35013,1.2696988586196678,3.3501300000001626,1.2825065054036302,1.282914404479563,2.61217388440899,19523.24514087332,1990.8169600091085,0.000318031791398401,0.00010445194483033399,0.00021357984656806701,0.0007155202513830784,0.09498077601893808,0.09498077601893792,0.49857689464526733,3.979039320256561e-13,28195.377633866403,17232.0661097426,0.85,1.0187888809919672,0.6218747278273823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336718723351882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15109.064124822617,1539.7684753015546,0.49857689464526733,5.569574694014401
135.20000000000002,-26.994304029092632,4.129759794818889,35.059325100948875,24.784662632178538,5.1518103608711625,-23.77924005513794,-37.49132102876899,1.9367463869164683,-5.140337335369168,-5.140337335369507,40.039872239364456,37386.445204004995,23870.500110235123,61256.94531424012,66120.14356611561,118186.48634541257,76947.93815092345,48214.23978881293,31926.331513456138,28195.842669061836,17233.704431129976,1539.7788976512293,102590.70857702401,0.6112143777153298,0.09498186701713712,3.35013,1.269700565305539,3.3501299999982552,1.282507343238894,1.2829151497732967,2.612172177930343,19523.346087550315,1990.827253705426,0.0003179594306659037,0.00010442845324608886,0.00021353097741981481,0.0007153565333834442,0.09498186701713704,0.09498186701713712,0.4985735613119339,3.410605131648481e-13,28195.842669061836,17233.704431129976,0.85,1.0188744194159916,0.6218412043867175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336849911730978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15109.107204803731,1539.7788976512293,0.4985735613119339,5.569872744305502
135.4,-26.996543312415977,4.132879527265822,35.05948217132267,24.78462610105055,5.151891340645323,-23.78124766662361,-37.49334759833289,1.9365956948529424,-5.14019252393382,-5.140192523934237,40.04042105975307,37385.25893074546,23878.160531840156,61263.41946258562,66119.73900729274,118194.20034947908,76948.31237517823,48213.83229863094,31927.200085052536,28196.300810346187,17235.330583402978,1539.7890213405421,102591.59996222836,0.6112621190748094,0.09498294375787258,3.35013,1.269702231329866,3.3501299999991603,1.2825081948227903,1.282915908888472,2.612170443451164,19523.441036288586,1990.8369357822078,0.000317887123388207,0.00010440501178248937,0.0002134821116057176,0.0007151928265536627,0.0949829437578725,0.09498294375787257,0.4985702279786005,3.979039320256561e-13,28196.300810346187,17235.330583402978,0.85,1.01895961729125,0.621807751943576,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336981033472809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15109.150217800634,1539.7890213405421,0.4985702279786005,5.570171397444616
135.6,-26.99878142631376,4.135986546622243,35.05963835150202,24.784594564139866,5.151973983597983,-23.783254059074185,-37.49537776513023,1.9364466163584362,-5.140047778094811,-5.140047778095201,40.040967891985495,37384.08950348653,23885.788386147415,61269.87788963395,66119.34560696848,118201.88978077009,76948.69792585897,48213.44182237702,31928.06233720217,28196.755787654205,17236.95227177844,1539.7990112577597,102592.48503873685,0.6113097691659103,0.09498401379681748,3.35013,1.2697039132891228,3.350129999999384,1.2825090387758706,1.282916660438111,2.6121687245164624,19523.538858784617,1990.8469109007274,0.0003178148689945998,0.00010438153358282995,0.00021343333541176982,0.0007150294199630325,0.09498401379681742,0.09498401379681756,0.4985668946452671,3.979039320256561e-13,28196.755787654205,17236.95227177844,0.85,1.019044710661739,0.6217746792323595,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433711208804239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15109.193241476314,1539.7990112577597,0.4985668946452671,5.570468263783232
135.8,-27.001018348375222,4.139080901149249,35.059793649586545,24.78456812622028,5.152057455368402,-23.785259295764362,-37.497400178667135,1.9362984027575636,-5.139904451781092,-5.139904451781429,40.04151333219815,37382.89766763841,23893.3872837965,61276.28495143491,66118.9666201643,118209.56469948363,76949.09776942688,48213.028816901184,31928.965502806328,28197.21079552282,17238.57178442722,1539.8090713751371,102593.36745012106,0.6113573398956317,0.0949850806348318,3.35013,1.2697055397508672,3.3501300000005596,1.2825098785871527,1.282917407913235,2.612167014019879,19523.640307693386,1990.8572558104333,0.00031774266818178283,0.00010435814989590436,0.00021338451828587846,0.0007148658762450701,0.09498508063483185,0.09498508063483177,0.4985635613119337,3.410605131648481e-13,28197.21079552282,17238.57178442722,0.85,1.0191282520178773,0.6217408118912303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433724307642213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15109.236125535099,1539.8090713751371,0.4985635613119337,5.570764439839436
136.0,-27.003254095692178,4.142162636967326,35.0599480628196,24.78453686870637,5.1521380427905425,-23.787263763448212,-37.49942625928668,1.9361477105466203,-5.139762997655225,-5.139762997655543,40.04205615217183,37381.72292402164,23900.958509153887,61282.68143317553,66118.5811148284,118217.20417839315,76949.48972886003,48212.63153805329,31929.842434229715,28197.664554410854,17240.184862757553,1539.8191683550813,102594.24383072992,0.6114047079853191,0.0949861405806262,3.35013,1.269707248085179,3.350129999999906,1.2825107298459473,1.2829181669073666,2.612165280209711,19523.73975622768,1990.867396738711,0.00031767052037124993,0.00010433472866103469,0.00021333579171021523,0.0007147026358821434,0.09498614058062632,0.0949861405806261,0.4985602279786003,3.410605131648481e-13,28197.664554410854,17240.184862757553,0.85,1.019212079502202,0.6217075145171724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337373997296932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15109.279097245308,1539.8191683550813,0.4985602279786003,5.571060222908095
136.20000000000002,-27.005488672111127,4.145231805704786,35.06010159463024,24.784505646117054,5.152218288962402,-23.789267211242823,-37.50145216528324,1.9359968280940896,-5.139622080711774,-5.139622080712095,40.042596501750126,37380.55200914146,23908.49875752347,61289.05076666493,66118.19687839657,118224.81076335975,76949.8824494766,48212.237580221474,31930.716521394585,28198.115127439713,17241.791815202727,1539.8291535427575,102595.11295645646,0.6114519263886777,0.09498719269422645,3.35013,1.2697089174063882,3.3501300000005165,1.2825115818837274,1.2829189267483945,2.6121635448152416,19523.839397890562,1990.877557360624,0.00031759842541227273,0.00010431131429947873,0.00021328711111279398,0.0007145395495523045,0.09498719269422652,0.09498719269422623,0.4985568946452669,3.410605131648481e-13,28198.115127439713,17241.791815202727,0.85,1.019295553996568,0.6216743446380626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337504851663656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15109.321928077843,1539.8291535427575,0.4985568946452669,5.57135499742392
136.4,-27.00772208153281,4.148288454439827,35.0602542459729,24.78446956900882,5.152295849677981,-23.791269877112615,-37.503477931581415,1.9358436452578056,-5.139482714094015,-5.139482714094415,40.0431341110287,37379.38502883525,23916.010758975674,61295.39578781092,66117.80534764081,118232.3798342501,76950.26657975925,48211.846260953884,31931.57813200596,28198.563727633606,17243.391838210537,1539.839128646919,102595.97525470132,0.6114989403276812,0.09498823715682406,3.35013,1.269710665303283,3.3501299999993797,1.2825124445387706,1.282919697277525,2.6121617877983287,19523.936860001064,1990.887495730047,0.0003175263831525028,0.00010428790640554692,0.00021323847674695586,0.0007143766181042792,0.09498823715682393,0.09498823715682399,0.49855356131193357,3.979039320256561e-13,28198.563727633606,17243.391838210537,0.85,1.0193788654430815,0.621641391036281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337635639743989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15109.364694872638,1539.839128646919,0.49855356131193357,5.571648836936261
136.6,-27.009948644275973,4.151332680477388,35.06040614335176,24.78454140890392,5.152437223850797,-23.79330562669533,-37.50552350012583,1.9357942064264788,-5.139333097160716,-5.139333097161093,40.04368746166115,37378.312203447145,23923.464377419088,61301.77658086624,66117.56236835044,118240.04819262547,76950.66478678591,48211.41462240897,31932.500182641048,28199.021446855942,17245.01230527713,1539.8489997799725,102596.87498747063,0.6115464800002791,0.0949893240827641,3.35013,1.2697121802205222,3.350129999999177,1.2825128230303302,1.2829199837918013,2.612161016904525,19524.037893684133,1990.8977982985152,0.0003174545767155705,0.0001042642746184021,0.0002131903020971684,0.0007142152267647868,0.09498932409326813,0.0949893240842612,0.4985502279786002,3.979039320256561e-13,28199.021446855942,17245.01230527713,0.85,1.019461588858167,0.6216092856215291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337766361762792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15109.407396935858,1539.8489997799725,0.4985502279786002,5.571941604970564
136.8,-27.012179710839554,4.1543643602936635,35.06055700375038,24.784379393700533,5.152431103049392,-23.79526892381936,-37.50751713579518,1.9355203160292134,-5.139224808729182,-5.1392248087296,40.04420744361656,37377.04217011716,23930.992110234904,61308.03428035206,66117.02847345723,118247.51246825914,76951.03125200517,48211.044948665294,31933.31811482208,28199.491884567004,17246.595761617038,1539.8614297346119,102597.72037262286,0.6115924298286999,0.09499034227566698,3.35013,1.2697139896592127,3.350130000002496,1.282514248236357,1.2829213171856528,2.6121581141160144,19524.1308737883,1990.9072796304856,0.00031738264002247795,0.00010424124755443562,0.00021314139246804233,0.0007140513731489626,0.09499034227566687,0.094990342275667,0.49854689464526686,3.979039320256561e-13,28199.491884567004,17246.595761617038,0.85,1.0195438111236599,0.6215748469179619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337896685274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15109.449634768534,1539.8614297346119,0.49854689464526686,5.572242551098824
137.0,-27.014409594370395,4.157383772336795,35.0607070136053,24.784376006014668,5.1525340556711585,-23.797265876207142,-37.50953445034099,1.9353903375079344,-5.139063906933131,-5.139063906933545,40.04473275557226,37375.85913712712,23938.352774121126,61314.21191124825,66116.6616413512,118254.89945090494,76951.44745092973,48210.64494670584,31934.22500469321,28199.885035432613,17248.15644910725,1539.867959618247,102598.51565156633,0.6116392470194567,0.09499132145661768,3.35013,1.2697156798606741,3.350129999999775,1.2825150023832164,1.2829219793753388,2.612156578109937,19524.236472402645,1990.918047692397,0.0003173107564661243,0.00010421795177417797,0.00021309280469194634,0.0007138885977826302,0.09499132145661762,0.09499132145661787,0.4985435613119335,3.979039320256561e-13,28199.885035432613,17248.15644910725,0.85,1.0196245004762683,0.6215417358332441,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338027274635887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15109.49284480419,1539.867959618247,0.4985435613119335,5.572527101767425
137.20000000000002,-27.01663831360779,4.160390826213448,35.06085619532414,24.78433105805891,5.152600769958683,-23.79926540486086,-37.51155595583839,1.9352278612117522,-5.138936425828092,-5.138936425828517,40.045263400103835,37374.69484681137,23945.76767400806,61320.462520819434,66116.27676466542,118262.38605177583,76951.83300856093,48210.251090706784,31935.091019837942,28200.341613102348,17249.743568639384,1539.8788570144804,102599.37073249521,0.6116856244260838,0.09499235509929257,3.35013,1.2697173552261667,3.3501299999990044,1.282515907935315,1.2829227930855331,2.612154733732135,19524.334296662157,1990.9280229907417,0.000317238925415908,0.0001041946124210063,0.00021304431299490169,0.00071372614429361,0.09499235509929263,0.09499235509929277,0.49854022797860015,3.979039320256561e-13,28200.341613102348,17249.743568639384,0.85,1.0197060175007375,0.6215087047754719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338157796986422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15109.535514018498,1539.8788570144804,0.49854022797860015,5.5728146092761515
137.4,-27.01886585880021,4.163385613474277,35.06100450058176,24.78429515557366,5.152676547415506,-23.801262970219245,-37.51357334023339,1.935073658834508,-5.138799879147882,-5.138799879148238,40.045788920004206,37373.52079700246,23953.127643502976,61326.648440505436,66115.89187835224,118269.79445630054,76952.22121547657,48209.8501341265,31935.967868166746,28200.774934445333,17251.313635524133,1539.8883078424242,102600.19777019846,0.6117319001206887,0.0949933614384407,3.35013,1.2697190316906202,3.350130000000796,1.282516774804584,1.282923568168211,2.612152968143794,19524.432793102085,1990.9380668324134,0.0003171671471597293,0.00010417132546133409,0.00021299582169839523,0.0007135636921464448,0.09499336143844062,0.09499336143844075,0.4985368946452668,3.410605131648481e-13,28200.774934445333,17251.313635524133,0.85,1.0197866658957404,0.621475641267673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338288253419946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15109.578032030258,1539.8883078424242,0.4985368946452668,5.573105077875328
137.6,-27.02109223405787,4.166368167878695,35.06115194520128,24.784249683748953,5.15274617739973,-23.80326009725856,-37.5155906547792,1.9349140406004157,-5.138667699052462,-5.138667699052835,40.04631226021896,37372.35086502626,23960.467357348687,61332.818222374946,66115.4954965932,118277.17466478143,76952.59546384087,48209.450832274015,31936.82736840762,28201.211810839544,17252.879100657483,1539.8981245650266,102601.02337749672,0.6117779340966507,0.09499436509429676,3.35013,1.2697207070561127,3.3501299999989427,1.2825176668165126,1.2829243684689058,2.6121511513488547,19524.527747957465,1990.9477495329666,0.00031709542153871044,0.00010414804411505825,0.00021294737742365218,0.0007134013975282999,0.09499436509429669,0.09499436509429664,0.49853356131193344,3.979039320256561e-13,28201.211810839544,17252.879100657483,0.85,1.0198672763434575,0.6214427902052876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338418643362234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15109.62056521792,1539.8981245650266,0.49853356131193344,5.573393276114405
137.8,-27.023317447206175,4.169338676416366,35.061298880297514,24.784365493711107,5.1529928208483575,-23.80523820037561,-37.517582544218726,1.9349135740091108,-5.138503994417192,-5.138503994417562,40.046885083045765,37371.09690248101,23967.694877397364,61338.791779878375,66115.0460220176,118284.4194051788,76952.9767757399,48209.0276561741,31937.721243961998,28201.678505763855,17254.4170886213,1539.907698483391,102601.96760027675,0.6118223454357458,0.0949955030328459,3.35013,1.2697221934003755,3.350129999999207,1.2825178167145856,1.2829244264874895,2.612150846045943,19524.62449498345,1990.957614984062,0.0003170237482744582,0.00010412506090952492,0.00021289868736493325,0.0007132382795018838,0.09499550303285083,0.0949955030328424,0.4985302279786001,3.410605131648481e-13,28201.678505763855,17254.4170886213,0.85,1.0199435317802286,0.621407879992207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338548967050453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15109.663032558747,1539.907698483391,0.4985302279786001,5.573680675255238
138.0,-27.0255415092162,4.172296707139172,35.06144449669001,24.784128774795704,5.1528422469459585,-23.807255542532143,-37.51962919542564,1.9345562802619085,-5.138453415701861,-5.138453415702211,40.047367799203435,37370.037616434434,23975.18156631656,61345.219182750996,66114.74712068377,118292.11071729312,76953.37263457364,48208.6631303243,31938.566115832597,28202.182030292795,17256.055949308487,1539.9243639022627,102602.76697157102,0.6118695330302191,0.09499645696280432,3.35013,1.2697241363627838,3.3501299999998424,1.2825196301294504,1.282926148616791,2.6121471526029247,19524.724932879497,1990.9678567991616,0.0003169521269875215,0.00010410145072096298,0.00021285067626655848,0.0007130774360808856,0.09499645696280416,0.09499645696280437,0.4985268946452667,3.410605131648481e-13,28202.182030292795,17256.055949308487,0.85,1.0200275366328844,0.62137633415593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338679224939248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15109.705942005385,1539.9243639022627,0.4985268946452667,5.573993133936999
138.20000000000002,-27.027764383402864,4.175242922691644,35.0615892919293,24.784142046142392,5.152972094130306,-23.80924349541939,-37.52163756927473,1.934451206146825,-5.13826024954767,-5.138260249548016,40.04786628471579,37368.849791331966,23982.270668517125,61351.12045984909,66114.34579903324,118299.09474643358,76953.76105153681,48208.26504383554,31939.44000855697,28202.47827888321,17257.531387112645,1539.92513393492,102603.43484923194,0.611915421632798,0.09499730971392066,3.35013,1.269725740295835,3.3501299999987344,1.2825202675203546,1.282926694417341,2.612145854409923,19524.823482613,1990.9779060752653,0.00031688055883295464,0.00010407828690758382,0.00021280227192537084,0.0007129152752453426,0.09499730971392059,0.09499730971392065,0.49852356131193337,3.410605131648481e-13,28202.47827888321,17257.531387112645,0.85,1.0201058131639515,0.6213444940803616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338809417667455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15109.747687994968,1539.92513393492,0.49852356131193337,5.574260807459836
138.4,-27.029986090530503,4.178177026951987,35.06173335469639,24.78408854166048,5.153025745995856,-23.811238018334656,-37.52365065794436,1.9342776738000294,-5.138148193938491,-5.138148193938878,40.04838646037487,37367.68273508557,23989.537443793975,61357.22017887954,66113.97609996992,118306.45640206427,76954.15503477746,48207.86166989311,31940.325960982613,28202.94285830037,17259.09834949572,1539.9371265820332,102604.27596397616,0.6119609019601379,0.0949983244394595,3.35013,1.2697274129139262,3.3501300000006764,1.2825212239753916,1.2829275594502756,2.612143906371939,19524.92344463076,1990.9880993642846,0.00031680904311576696,0.00010405507349297706,0.0002127539696227899,0.0007127534562523971,0.09499832443945969,0.09499832443945946,0.4985202279786,3.979039320256561e-13,28202.94285830037,17259.09834949572,0.85,1.0201843262501114,0.6213111370345876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338939543084168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15109.790132585913,1539.9371265820332,0.4985202279786,5.574536642596409
138.6,-27.032206667702877,4.181099284698761,35.06187687649223,24.784204107150458,5.15326517440116,-23.81321975863996,-37.525646773260064,1.934278265332197,-5.137986288868149,-5.13798628886847,40.04894746378195,37366.460928508684,23996.645351935622,61363.106280444306,66113.5503214931,118313.58872403359,76954.53218354163,48207.44279053683,31941.210436671994,28203.39305060487,17260.615126732675,1539.9460738009213,102605.18449865984,0.6120049135847678,0.09499942406836206,3.35013,1.2697288822242991,3.350130000000599,1.2825213685104033,1.2829276123715596,2.612143611993803,19525.019135379935,1990.997857105121,0.0003167375786157586,0.0001040320605243329,0.0002127055180914257,0.000712591137323628,0.09499942406837131,0.09499942406834139,0.49851689464526666,3.410605131648481e-13,28203.39305060487,17260.615126732675,0.85,1.020259553185436,0.6212770350446034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339069602401473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15109.832415777491,1539.9460738009213,0.49851689464526666,5.5748236117928265
138.8,-27.034420315165406,4.184009581104186,35.06201995833859,24.78431527214127,5.153543029492573,-23.815151526154718,-37.52759409891439,1.934274240691851,-5.137863101156768,-5.137863101157155,40.04954813291417,37365.0947906444,24003.82215682295,61368.91694746735,66112.98018923013,118320.77414583761,76954.90994383673,48207.02454595806,31942.09488653185,28203.971799784522,17262.152549511822,1539.9624627226626,102606.2698312198,0.6120468660248662,0.09500070083597838,3.35013,1.2697303377976645,3.350129999999463,1.2825215340772707,1.282927686636321,2.6121432747796325,19525.114981287657,1991.0076306677263,0.0003166663519020378,0.00010400961457598083,0.00021265673732605696,0.0007124277154181432,0.09500070084840682,0.09500070083691747,0.4985135613119333,3.979039320256561e-13,28203.971799784522,17262.152549511822,0.85,1.0203313421562308,0.6212392073037288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339199597788075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15109.874971898971,1539.9624627226626,0.4985135613119333,5.5751313065318
139.0,-27.03663860399563,4.186907403259415,35.06216109332313,24.783873825240903,5.1531288180328545,-23.817216026960146,-37.52970029655842,1.9337062409973924,-5.137871900376069,-5.137871900376436,40.049949120206044,37364.26443905811,24011.306706862313,61375.571145920425,66112.87967224004,118328.62440507025,76955.32592693163,48206.710693749614,31942.90581464669,28204.4380259679,17263.829101764488,1539.9804010609632,102606.88257427944,0.6120961915947283,0.09500144089641557,3.35013,1.2697326280316341,3.3501300000001875,1.2825243293402124,1.28293039125715,2.6121375816109906,19525.22052514138,1991.0183931456083,0.0003165949906358665,0.00010398534241724742,0.00021260964821861908,0.0007122699607866424,0.09500144089641568,0.09500144089641568,0.49851022797859995,3.410605131648481e-13,28204.4380259679,17263.829101764488,0.85,1.0204203083108796,0.6212122107681143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339329189707057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15109.918438902823,1539.9804010609632,0.49851022797859995,5.575459167838417
139.20000000000002,-27.03885565525976,4.18979395735117,35.06230156484041,24.78393515283244,5.1533196913390364,-23.81919263471476,-37.531688099820144,1.9336566707940486,-5.1376109144727025,-5.1376109144730355,40.050413336258,37363.02686960648,24018.067544947327,61381.09441455381,66112.43470456058,118335.06922148698,76955.68929990745,48206.281464953354,31943.786483282325,28204.566971979068,17265.18463044456,1539.9706383278203,102607.35374898778,0.6121414538148143,0.09500210324599183,3.35013,1.269734098440968,3.3501300000000467,1.2825247074197235,1.2829306779990446,2.612136811570699,19525.31272067691,1991.0277944738427,0.0003165236839709218,0.00010396243945351343,0.00021256124451740838,0.0007121078020951053,0.09500210324599172,0.09500210324599186,0.4985068946452666,3.410605131648481e-13,28204.566971979068,17265.18463044456,0.85,1.0204950075684005,0.6211812081838161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339459055552082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15109.958658260293,1539.9706383278203,0.4985068946452666,5.57568741099558
139.4,-27.041065882748573,4.192668739031895,35.06244194657907,24.78405567761513,5.153598034122238,-23.821126992544546,-37.53363947672767,1.933659144054289,-5.137479218836916,-5.137479218837337,40.05100101654739,37361.687850421935,24025.13099151327,61386.81884193521,66111.89451155555,118342.13594199519,76956.0767605637,48205.87009988827,31944.674067417138,28205.11043892637,17266.697197087098,1539.9850874685717,102608.3864814769,0.6121832862337254,0.09500332652593665,3.35013,1.2697355375299235,3.350129999998949,1.2825248423740088,1.2829307218390833,2.612136536707363,19525.411027774786,1991.0378190079985,0.000316452611492208,0.00010393996071719596,0.00021251265077501205,0.0007119450067408911,0.09500332653784688,0.09500332652689952,0.49850356131193324,3.979039320256561e-13,28205.11043892637,17266.697197087098,0.85,1.0205658980450918,0.6211441679642543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339588851156406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15110.0011792453,1539.9850874685717,0.49850356131193324,5.575947526430593
139.6,-27.043280676073355,4.195531312259273,35.062580768062475,24.78376032030212,5.153354823781247,-23.823172341379998,-37.535716442484386,1.9332464890878596,-5.137461333788167,-5.137461333788502,40.05144709162516,37360.76893112309,24032.45606357302,61393.22499469611,66111.7102892055,118349.77352294282,76956.46176887573,48205.52041079333,31945.49039786933,28205.6071701643,17268.332107420258,1540.003047759194,102609.10989159267,0.6122304690425733,0.09500419115126629,3.35013,1.2697375651123006,3.350129999997488,1.2825269130594699,1.282932701853328,2.612132319319725,19525.508712660216,1991.047780094142,0.00031638140692798113,0.00010391604020195987,0.00021246536672602125,0.0007117865990298455,0.09500419115126633,0.09500419115126615,0.4985002279785999,3.410605131648481e-13,28205.6071701643,17268.332107420258,0.85,1.0206501207273497,0.6211153319167013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339718249467641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15110.044363711495,1540.003047759194,0.4985002279785999,5.576269700473367
139.8,-27.045494258662213,4.198382544514936,35.06271881885949,24.78378190370279,5.153497698858313,-23.825150627192137,-37.53770819222552,1.9331540673882568,-5.137252658048737,-5.137252658049061,40.051919851404016,37359.55819438538,24039.260646602288,61398.818840987675,66111.29304850011,118356.38941266562,76956.83553804917,48205.10068393462,31946.372060127273,28205.835717563226,17269.732796182398,1540.0001351155001,102609.6752868555,0.6122751677741947,0.09500493940873483,3.35013,1.2697390998108316,3.3501299999999143,1.2825274906067836,1.2829331883256343,2.6121311430252474,19525.603545934573,1991.0574503968812,0.00031631025602301744,0.00010389310590002714,0.0002124171501229903,0.0007116250671415336,0.09500493940873486,0.09500493940873472,0.49849689464526653,3.410605131648481e-13,28205.835717563226,17269.732796182398,0.85,1.0207242777838577,0.6210837403085553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339847917290085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15110.084967168514,1540.0001351155001,0.49849689464526653,5.576521319729821
140.0,-27.047706704845456,4.201222013097796,35.06285621230981,24.783724592439853,5.153541107255222,-23.827137838075682,-37.53972009345887,1.932972240485452,-5.137154239439269,-5.137154239439611,40.05242481850888,37358.42178740321,24046.318850283827,61404.740637687035,66110.94511674879,118363.56154303781,76957.24473174261,48204.721402397045,31947.248143717297,28206.297576005196,17271.26674155922,1540.012672238532,102610.48491234383,0.6123195252769263,0.09500591712047544,3.35013,1.269740818035789,3.3501299999995653,1.2825284848856164,1.282934091726896,2.6121291179733794,19525.70736717119,1991.0680372167042,0.0003162391563619285,0.00010386994430729976,0.00021236921205462875,0.0007114644683805735,0.09500591712047537,0.09500591712047546,0.4984935613119332,3.410605131648481e-13,28206.297576005196,17271.26674155922,0.85,1.0208000194002582,0.6210510343225626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339977516432272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15110.127208554186,1540.012672238532,0.4984935613119332,5.576786543981141
140.20000000000002,-27.049912367948664,4.204049938154571,35.06299289289924,24.78374526780101,5.153652285417205,-23.829144982265817,-37.541738560516364,1.9328848995334995,-5.137016068070352,-5.137016068070744,40.05294058339849,37357.33328430143,24053.244966030186,61410.578250331615,66110.63164089958,118370.58877410374,76957.59841048605,48204.30005321154,31948.10928586057,28206.712167173988,17272.76654440975,1540.0212326236199,102611.2784205618,0.6123636970533279,0.09500688841714161,3.35013,1.2697423587786036,3.3501299999991354,1.282529038160868,1.2829345542833606,2.612127991116714,19525.797103071563,1991.0771877319537,0.00031616828932580997,0.00010384671191985606,0.0002123215774059539,0.0007113048861150084,0.0950068884262454,0.09500688841870308,0.4984902279785998,3.979039320256561e-13,28206.712167173988,17272.76654440975,0.85,1.0208754139230134,0.6210197683566877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340107051242608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15110.16897984664,1540.0212326236199,0.4984902279785998,5.577068152432746
