time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
140.4,-27.052122511426504,4.20686616326558,35.063128535684825,24.783606721926503,5.153647388043897,-23.831102134444123,-37.54372720196841,1.9326270110615422,-5.136926043877622,-5.136926043878026,40.053413739175944,37356.12462586173,24060.26493339479,61416.389559256524,66110.1727933734,118377.57316206742,76957.99016663102,48203.94199911934,31948.942408346305,28207.135435299235,17274.262102005858,1540.0325087405622,102611.99661055549,0.6124075286421442,0.09500776689984192,3.35013,1.269744179756381,3.3501300000000827,1.2825303868540388,1.2829358123432806,2.612125244235066,19525.896500027273,1991.0873234006795,0.00031609729299886675,0.00010382382751664996,0.0002122734654822168,0.000711143704915939,0.09500776689983374,0.09500776689984158,0.49848689464526647,3.979039320256561e-13,28207.135435299235,17274.262102005858,0.85,1.020950696268575,0.620986705997618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340236191106566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15110.210552540375,1540.0325087405622,0.49848689464526647,5.577355446312771
140.6,-27.054331494138744,4.2096709374180685,35.06326341670521,24.7835804586299,5.1537265358191044,-23.833082653157103,-37.545726739894576,1.9324776948374645,-5.136789454234815,-5.136789454235141,40.05389975455369,37354.95831690392,24067.135508507014,61422.093825410935,66109.8091803765,118384.44837153426,76958.39455527489,48203.54369180241,31949.834292747197,28207.50368265075,17275.729879261762,1540.0391416184318,102612.69660316649,0.6124515686897646,0.09500863858981413,3.35013,1.2697458243509758,3.3501299999982597,1.282531229240506,1.282936564002921,2.612123528550562,19525.999102119516,1991.0977859023742,0.00031602634862143875,0.00010380082241820677,0.000212225526203232,0.0007109831020992336,0.09500863858981422,0.09500863858981404,0.4984835613119331,3.410605131648481e-13,28207.50368265075,17275.729879261762,0.85,1.0210241325926062,0.6209543103815642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340365595487343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15110.252655458171,1540.0391416184318,0.4984835613119331,5.577621698501041
140.8,-27.05653931583604,4.21246419708431,35.06339751128471,24.78351689586418,5.15377558388923,-23.835065137124513,-37.54772659214211,1.9323014051776923,-5.136679181655097,-5.136679181655513,40.05438892639155,37353.79730484238,24074.044200255044,61427.84150509743,66109.42127789243,118391.38564437839,76958.76412656208,48203.14015351194,31950.693303389045,28207.920166230924,17277.215127024156,1540.049139819921,102613.44033389626,0.6124951795527113,0.0950095496120436,3.35013,1.2697474530106416,3.3501299999990497,1.2825321972806898,1.2829374414224692,2.6121215569505147,19526.092870299886,1991.1073475957526,0.00031595545617567653,0.00010377781841304607,0.00021217763776263047,0.0007108226695977212,0.09500954961204362,0.09500954961204358,0.49848022797859975,3.979039320256561e-13,28207.920166230924,17277.215127024156,0.85,1.0210980267375747,0.6209218456091247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340494934099972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15110.29447379522,1540.049139819921,0.49848022797859975,5.577894650497999
141.0,-27.058745992862654,4.215246025052425,35.063530789382675,24.783467512484663,5.153834657947146,-23.83704558794526,-37.54972986700011,1.9321342530296877,-5.136561050338116,-5.136561050338492,40.05487439113061,37352.652630947545,24080.903219131607,61433.55585007915,66109.04732190284,118398.26823712015,76959.15063740214,48202.755946446756,31951.549656617095,28208.3176960857,17278.688270526563,1540.057936213121,102614.16211512387,0.6125387716022577,0.09501043946778064,3.35013,1.269749157498591,3.3501300000002354,1.2825331226138366,1.2829382761872536,2.612119672334346,19526.19093640898,1991.1173475558912,0.00031588461511108295,0.00010375477975930158,0.00021212983535178137,0.0007106625253070634,0.09501043946778066,0.09501043946778046,0.4984768946452664,3.979039320256561e-13,28208.3176960857,17278.688270526563,0.85,1.0211717304812031,0.6208898768336364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340624206926478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15110.3362191841,1540.057936213121,0.4984768946452664,5.578169452487148
141.20000000000002,-27.060951516062733,4.21801645224928,35.06366326583803,24.7834135190584,5.1538894075049235,-23.839025432623593,-37.55172930015249,1.9319633240657919,-5.136447113531517,-5.13644711353193,40.055358495080554,37351.49880768552,24087.743681886615,61439.242489572134,66108.67246895526,118405.1359977077,76959.53440762058,48202.36074635083,31952.41517918861,28208.71984686581,17280.159458219518,1540.0671362713465,102614.88487494676,0.6125821927413507,0.09501132924056892,3.35013,1.269750834512525,3.350130000000273,1.2825340654506017,1.2829391285272989,2.6121177520715406,19526.28830716345,1991.1272766095915,0.0003158138256960011,0.0001037317899978439,0.0002120820356981572,0.0007105023902534675,0.0950113292405688,0.09501132924056915,0.49847356131193304,3.979039320256561e-13,28208.71984686581,17280.159458219518,0.85,1.021244736539033,0.6208576149952862,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434075341492051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15110.377829344943,1540.0671362713465,0.49847356131193304,5.578442670629527
141.4,-27.063155889377285,4.220775524379766,35.063794930568456,24.783349607046716,5.153940277571294,-23.8410046302001,-37.55372859360648,1.9317890183940882,-5.136333882108602,-5.13633388210902,40.05583902008815,37350.34892061322,24094.55672170862,61444.90564232184,66108.27727039027,118411.9512551491,76959.89613977255,48201.96778999562,31953.253721974364,28209.11726305021,17281.620291581814,1540.07616578288,102615.59703462006,0.6126253484088349,0.09501220758537993,3.35013,1.2697524774586788,3.3501300000003593,1.2825350239259166,1.2829399965767492,2.6121157999608084,19526.3800863867,1991.1366354857878,0.00031574308777831527,0.00010370880654753368,0.0002120342812307816,0.0007103424065796784,0.09501220758537997,0.09501220758538009,0.4984702279785997,3.979039320256561e-13,28209.11726305021,17281.620291581814,0.85,1.0213178875150466,0.6208257472085059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340882557542611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15110.419449692126,1540.07616578288,0.4984702279785997,5.578715477323988
141.6,-27.06535911624533,4.223523293746816,35.063925802533795,24.783300572913163,5.153996836168129,-23.842982226836984,-37.5557276076637,1.9316199467598192,-5.136219766357442,-5.136219766357857,40.05631888147407,37349.202475190796,24101.338379769535,61450.54085496033,66107.91294599378,118418.7634649578,76960.29027757565,48201.57980677285,31954.122745336448,28209.512139194463,17283.08084180547,1540.085042375649,102616.30592497687,0.6126685479892527,0.09501308270513323,3.35013,1.269754124800675,3.350130000000495,1.2825359578935287,1.2829408401765006,2.6121138977673133,19526.48008762027,1991.1468327737068,0.0003156724012221423,0.00010368583101195178,0.0002119865702101905,0.0007101825684582656,0.09501308270513316,0.0950130827051334,0.49846689464526633,3.979039320256561e-13,28209.512139194463,17283.08084180547,0.85,1.0213900967403202,0.6207936496335913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341011635020213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15110.461006190162,1540.085042375649,0.49846689464526633,5.578986761505613
141.8,-27.06756120076293,4.226259792815073,35.06405587266581,24.783236905373656,5.154045939507662,-23.844959540780366,-37.55772662172092,1.9314442795250828,-5.136109356328689,-5.136109356329084,40.056795761361194,37348.06012228907,24108.100559046205,61456.16068133527,66107.52451939003,118425.53324959548,76960.65741883416,48201.19302173301,31954.960441223502,28209.908171159248,17284.533585900703,1540.0941490233522,102617.00996544104,0.612711444540318,0.09501395169053242,3.35013,1.2697558314865462,3.3501299999988063,1.2825369225080447,1.2829417144983721,2.612111933158779,19526.573239250127,1991.1563315964297,0.00031560176587063497,0.0001036628601780059,0.00021193890569262908,0.0007100228861280475,0.0950139516905324,0.09501395169053245,0.498463561311933,3.979039320256561e-13,28209.908171159248,17284.533585900703,0.85,1.0214625594426505,0.6207619327303298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341140647551343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15110.502501642331,1540.0941490233522,0.498463561311933,5.579257980466058
142.0,-27.06976213342686,4.228985074726933,35.06418514695019,24.78317809235307,5.154097479965411,-23.846935574102698,-37.55972161944953,1.9312709206412149,-5.135997780761727,-5.135997780762075,40.05727043755148,37346.90827172875,24114.83085288419,61461.73912461294,66107.14423164882,118432.27375453178,76961.03313345567,48200.797173535495,31955.817733244636,28210.298669998774,17285.9805189116,1540.1029596431338,102617.70543223002,0.6127542540800881,0.09501481189970172,3.35013,1.2697574595967316,3.350130000001489,1.2825378762552653,1.2829425780154162,2.612109990686325,19526.668566126482,1991.1660522325649,0.00031553118200316305,0.00010363994018262025,0.0002118912418205428,0.0007098632059602551,0.09501481189970178,0.09501481189970175,0.4984602279785996,3.410605131648481e-13,28210.298669998774,17285.9805189116,0.85,1.021534092589358,0.6207299141833171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434126959537254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15110.543930460699,1540.1029596431338,0.4984602279785996,5.579527973610376
142.20000000000002,-27.071961917935937,4.231699181147241,35.06431363577551,24.783124413248174,5.154149810128644,-23.84891049489743,-37.56171647747976,1.9310983870901286,-5.135887672372746,-5.13588767237312,40.057744056866845,37345.76011527887,24121.53614781493,61467.2962630938,66106.77851232036,118439.00448860458,76961.42329733718,48200.4049002957,31956.687107823866,28210.68982846928,17287.42611255513,1540.111870038331,102618.3993701429,0.6127970006287915,0.09501567009831412,3.35013,1.26975916243624,3.350129999999876,1.2825388260498711,1.282943437644313,2.6121080562669308,19526.767559090724,1991.1761467056258,0.0003154606494756001,0.00010361702647271194,0.00021184362300288813,0.0007097036767306657,0.09501567009831421,0.09501567009831383,0.49845689464526627,3.979039320256561e-13,28210.68982846928,17287.42611255513,0.85,1.0216050523222417,0.6206978269107788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341398477923992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15110.585373105714,1540.111870038331,0.49845689464526627,5.5797971286152706
142.4,-27.07416055805188,4.234402154002687,35.06444133953725,24.783070803992473,5.15420129789475,-23.850884469783292,-37.56371116088701,1.9309252096261877,-5.135778928223033,-5.13577892822343,40.058215866085085,37344.615723254035,24128.216286732255,61472.83200998629,66106.41601907545,118445.71254512997,76961.81601967441,48200.015723853096,31957.555884245907,28211.08023932227,17288.867651870954,1540.1208143475328,102619.0892290876,0.6128396185188509,0.09501652360895921,3.35013,1.269760829559528,3.3501300000001173,1.2825397787423705,1.2829443002375447,2.6121061159483583,19526.867201190176,1991.1863073720565,0.00031539016814193064,0.0001035941194474598,0.00021179604869447084,0.0007095442966128076,0.09501652360895922,0.09501652360895928,0.4984535613119329,3.979039320256561e-13,28211.08023932227,17288.867651870954,0.85,1.021675676406221,0.6206658174295241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434152729541896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15110.62675204943,1540.1208143475328,0.4984535613119329,5.580066018304546
142.6,-27.076358057712756,4.237094034013036,35.06456825288339,24.78300738092514,5.154248344732726,-23.852857862207433,-37.56570570459587,1.9307481492274101,-5.1356717888180015,-5.13567178881838,40.05868454328308,37343.47526476199,24134.871993790894,61478.34725855288,66106.03537184573,118452.37548733632,76962.18870963638,48199.62860255263,31958.400118981946,28211.468121699698,17290.30047740746,1540.1297272491947,102619.7710714901,0.6128819812857633,0.09501736819016869,3.35013,1.2697624708572408,3.3501300000010703,1.2825407494347545,1.2829451809016703,2.6121041389729567,19526.961760645383,1991.1959497530129,0.00031531973785059876,0.0001035712187038091,0.00021174851914678965,0.0007093850664492344,0.09501736819016884,0.09501736819016847,0.49845022797859956,3.979039320256561e-13,28211.468121699698,17290.30047740746,0.85,1.0217464165392098,0.6206341538822512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434165604807441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15110.668067996157,1540.1297272491947,0.49845022797859956,5.580334265061491
142.8,-27.078554420606203,4.239774868752518,35.064694381009126,24.782943922933214,5.154295416417327,-23.854830228850783,-37.56770014353094,1.9305712246618862,-5.135564609426183,-5.135564609426568,40.05915082192782,37342.338502264254,24141.499156311147,61483.8376585754,66105.65456653104,118459.00571434571,76962.56086855655,48199.24480428977,31959.24007140754,28211.851991503518,17291.726924288432,1540.1384646047018,102620.44515199984,0.6129242039656287,0.09501820455367872,3.35013,1.269764156113379,3.3501300000008123,1.2825417193902011,1.2829460608937726,2.612102163501439,19527.056185363872,1991.2055783946478,0.00031524935845820597,0.00010354832383903278,0.00021170103461917318,0.0007092259871087307,0.09501820455367863,0.09501820455367874,0.4984468946452662,3.979039320256561e-13,28211.851991503518,17291.726924288432,0.85,1.0218168816728774,0.6206026386096082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434178473611764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15110.709320252063,1540.1384646047018,0.4984468946452662,5.580601206184533
143.0,-27.08074963738461,4.24244470052205,35.06481972949259,24.782880569715076,5.1543417634480395,-23.856801636259352,-37.5696906359866,1.9303937623227465,-5.135458576479664,-5.135458576480087,40.05961522248793,37341.19238310321,24148.100938280502,61489.29332138371,66105.27652768187,118465.61211152212,76962.93516539584,48198.85102081709,31960.09349397639,28212.23464555975,17293.149024929087,1540.1472050461487,102621.11465704824,0.6129662978558421,0.09501903576083823,3.35013,1.2697658040048556,3.350129999999978,1.2825426917487859,1.2829469433552694,2.61210018313854,19527.1511525184,1991.215262349365,0.000315179030239032,0.00010352547893831268,0.0002116535513007193,0.0007090669118190787,0.09501903576083821,0.09501903576083844,0.49844356131193285,3.979039320256561e-13,28212.23464555975,17293.149024929087,0.85,1.0218865585322476,0.6205708427387279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341913359761318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15110.750508122146,1540.1472050461487,0.49844356131193285,5.580867207074643
143.20000000000002,-27.082943711883434,4.245103570866335,35.06494429731212,24.782812361978017,5.154385592123533,-23.85877226728018,-37.57168098874388,1.9302141475202717,-5.135353824639708,-5.135353824640098,40.06007709705205,37340.05010566283,24154.677793429066,61494.72789909189,66104.89054365407,118472.18357554398,76963.30028562987,48198.45984763843,31960.933819990492,28212.615238460865,17294.56447166423,1540.1559185613085,102621.77767815068,0.613008199540729,0.09501985975095778,3.35013,1.2697674398077656,3.3501300000008274,1.282543674039211,1.282947835817045,2.612098182550918,19527.243791370896,1991.2247088833494,0.0003151087530449181,0.00010350264029597087,0.00021160611274894726,0.0007089079865036307,0.0950198597509578,0.09501985975095772,0.4984402279785995,3.979039320256561e-13,28212.615238460865,17294.56447166423,0.85,1.0219561395548926,0.6205392683318622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342041918454718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15110.79170857207,1540.1559185613085,0.4984402279785995,5.581132526922745
143.4,-27.08513663445322,4.247751529029483,35.065068100199845,24.78275903211909,5.154434907653228,-23.8607413125974,-37.57366732517255,1.9300395857974149,-5.13524851062482,-5.135248510625173,40.06053852843183,37338.89817605571,24161.225102110744,61500.12327816645,66104.53622050396,118478.75550331375,76963.69852844828,48198.06048400003,31961.820049386944,28212.994180699043,17295.980389371533,1540.1645332902,102622.43854917219,0.6130501526563951,0.09502068161626345,3.35013,1.2697690876992422,3.3501299999996763,1.282544632665509,1.282948704672909,2.612096230161935,19527.344834135103,1991.2350123778358,0.0003150385271596241,0.0001034798523796282,0.00021155867477999586,0.0007087490631407076,0.09502068161626338,0.0950206816162636,0.49843689464526614,3.410605131648481e-13,28212.994180699043,17295.980389371533,0.85,1.022024314740931,0.6205070784811353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342170412419153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15110.832845470868,1540.1645332902,0.49843689464526614,5.581396840369835
143.6,-27.087328435356625,4.250388606218148,35.06519112818397,24.782691068854206,5.154476830646564,-23.862710087566445,-37.57566117038948,1.92985848285641,-5.135146806131559,-5.135146806131913,40.06099702146873,37337.77650831792,24167.753686801407,61505.530195119325,66104.15755150968,118485.2854308024,76964.06955915719,48197.688515965434,31962.64560354639,28213.374192491305,17297.38851609316,1540.1733696850615,102623.09458577157,0.6130918052579716,0.09502149738885357,3.35013,1.2697707938356326,3.350130000001937,1.2825456216874436,1.282949603998383,2.6120942158706515,19527.43897260214,1991.244611829946,0.00031496835158892166,0.00010345698298066738,0.00021151136860825427,0.0007085905813155709,0.09502149738885363,0.0950214973888535,0.4984335613119328,3.410605131648481e-13,28213.374192491305,17297.38851609316,0.85,1.022093691201045,0.6204760074672874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434229884108619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15110.873996485025,1540.1733696850615,0.4984335613119328,5.581661188575518
143.8,-27.08951909184763,4.253014855467963,35.06531339113341,24.782632884476357,5.154523136689456,-23.864677393993695,-37.577647192496784,1.929681438835535,-5.135043571759127,-5.135043571759453,40.06145395301165,37336.63210019329,24174.250450110598,61510.88255030388,66103.79713949002,118491.79672074775,76964.45993927804,48197.29489998122,31963.516710329794,28213.74913114713,17298.792961985033,1540.1819122417126,102623.74364554719,0.6131334365232476,0.09502230617632282,3.35013,1.269772435133346,3.3501299999993734,1.2825465916810272,1.2829504843548114,2.6120922403364712,19527.538020430948,1991.2547118976356,0.0003148982270360816,0.00010343420795394832,0.00021146401908213327,0.0007084319542476271,0.09502230617632293,0.09502230617632272,0.4984302279785994,3.410605131648481e-13,28213.74913114713,17298.792961985033,0.85,1.0221614706181577,0.6204441424531982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342427206224881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15110.914930861909,1540.1819122417126,0.4984302279785994,5.581924322328119
144.0,-27.091708617834374,4.255630308924266,35.06543488301509,24.782560066692554,5.154562229172472,-23.866644404217116,-37.57963317967949,1.9294980155552242,-5.134943643004931,-5.134943643005321,40.061907833511725,37335.491732963565,24180.727926218682,61516.21965918224,66103.41168264803,118498.26406572197,76964.82246562984,48196.90251594538,31964.3554996494,28214.124456855257,17300.189149597667,1540.1906321783922,102624.38712086846,0.6131747655700936,0.09502310815693116,3.35013,1.2697741091251378,3.3501299999994236,1.2825475913147595,1.2829513944254174,2.6120902044389087,19527.630001159763,1991.2640913216812,0.0003148281530308251,0.00010341143795882193,0.00021141671507200318,0.0007082734796641701,0.09502310815693102,0.09502310815693109,0.49842689464526607,3.979039320256561e-13,28214.124456855257,17300.189149597667,0.85,1.0222295362668594,0.6204126750949613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342555506499812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15110.955955500249,1540.1906321783922,0.49842689464526607,5.582186929184586
144.20000000000002,-27.0938967941418,4.258235161801049,35.06555599157852,24.782665958069288,5.154794529868634,-23.86859628415644,-37.58159807240588,1.9294940198607857,-5.134808828074256,-5.134808828074666,40.0624162249072,37334.28311012344,24187.088273929963,61521.371384053404,66102.97739101308,118504.59803708765,76965.18256871011,48196.488287744745,31965.21586773929,28214.532372144604,17301.557292876885,1540.1990653101204,102625.16106949553,0.6132143912460593,0.09502405791672049,3.35013,1.2697755413455893,3.3501300000010255,1.282547754256381,1.2829514676141984,2.612089872585212,19527.7213670525,1991.273408049895,0.00031475813656060256,0.0001033889143752446,0.00021136922218535796,0.0007081143723198333,0.09502405791672032,0.09502405791674477,0.4984235613119327,3.979039320256561e-13,28214.532372144604,17301.557292876885,0.85,1.0222935984846868,0.6203795163998425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434268374272226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15110.996914637508,1540.1990653101204,0.4984235613119327,5.582448262675463
144.4,-27.096084069845176,4.260828931763478,35.06567582937122,24.782379785925173,5.154593269747805,-23.87057989912936,-37.58361287238074,1.9290890990319713,-5.1347974847575415,-5.134797484757857,40.06282621919452,37333.2513096545,24193.73802254244,61526.98933219694,66102.68286818074,118511.40131602678,76965.57253043055,48196.14097190421,31966.035065029264,28214.9804253036,17303.03340991413,1540.21523709485,102625.77673691548,0.6132569702014224,0.09502480661715937,3.35013,1.2697774909017614,3.3501300000011645,1.282549786410411,1.282953410658948,2.6120857338227115,19527.820308724127,1991.2834972925646,0.0003146881632312919,0.00010336582341003297,0.00021132233982125892,0.0007079573103053942,0.09502480661715937,0.09502480661715922,0.49842022797859936,3.410605131648481e-13,28214.9804253036,17303.03340991413,0.85,1.0223654225655312,0.6203493079250466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342811902051986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15111.038230167469,1540.21523709485,0.49842022797859936,5.582737134053706
144.6,-27.09827017351949,4.263412334318887,35.0657949466052,24.782375001255446,5.154700233691984,-23.872537040590338,-37.585586042236514,1.9289671007628544,-5.134629788692109,-5.134629788692511,40.06325465291866,37332.079280664766,24199.958466754346,61532.03774741911,66102.2980274937,118517.45952140246,76965.95738584633,48195.73863901751,31966.909718698684,28215.203027154403,17304.334962637764,1540.2140575020057,102626.25193300092,0.6132982614367161,0.09502544830290016,3.35013,1.2697790525248283,3.3501299999989107,1.2825504993412293,1.2829540341315693,2.612084281843689,19527.91795481649,1991.2934544229163,0.00031461824170304594,0.00010334321417115136,0.0002112750275318946,0.000707798807985426,0.09502544830290018,0.09502544830290027,0.498416894645266,3.979039320256561e-13,28215.203027154403,17304.334962637764,0.85,1.0224306681831978,0.620318522852742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342940010787646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15111.078480392462,1540.2140575020057,0.498416894645266,5.5829770346524725
144.8,-27.10045515274377,4.2659850289212535,35.065913423667105,24.782279377710097,5.154716861817152,-23.874502204647264,-37.58757171509785,1.9287639137206536,-5.13455215110946,-5.134552151109835,40.06370535687853,37330.954830782706,24206.383238580052,61537.338069362755,66101.91143701419,118523.90426173269,76966.30968676304,48195.353080531575,31967.729562479402,28215.609586138453,17305.73152728568,1540.2252116257146,102626.91363898791,0.6133389205876844,0.09502626365469553,3.35013,1.2697807108564305,3.3501300000014,1.2825515907107468,1.28295503622629,2.6120820591267373,19528.00734113261,1991.3025692904926,0.0003145483704288784,0.00010332046628023616,0.00021122790414864222,0.0007076409385254908,0.09502626365469555,0.0950262636546955,0.49841356131193265,3.979039320256561e-13,28215.609586138453,17305.73152728568,0.85,1.0224979029063392,0.6202871983988285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343068053028896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15111.119497447507,1540.2252116257146,0.49841356131193265,5.583226392988386
145.0,-27.10263899668621,4.268547169729653,35.06603111852437,24.782216164190345,5.154761265016984,-23.876463568863027,-37.58955305730922,1.928585837193808,-5.13444914675938,-5.134449146759801,40.06414784163932,37329.81954888293,24212.715514960342,61542.53506384327,66101.54037266859,118530.21701310067,76966.68648836865,48194.96566458299,31968.57869309518,28215.96112547173,17307.09703263573,1540.232753055691,102627.51654956136,0.6133796738545932,0.095027023453881,3.35013,1.2697823686385528,3.350130000000873,1.2825525649000007,1.2829559211686117,2.612080075065934,19528.102943800197,1991.312318049507,0.00031447854973035274,0.0001032977726114614,0.00021118077711889134,0.0007074830568493115,0.09502702345388109,0.09502702345388109,0.4984102279785993,3.979039320256561e-13,28215.96112547173,17307.09703263573,0.85,1.0225638552586793,0.6202559604413008,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343196031559173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15111.160198253347,1540.232753055691,0.4984102279785993,5.583487136833253
145.20000000000002,-27.104821709388716,4.2710987640915565,35.066148079352246,24.782148759719007,5.154798462956333,-23.878424635382242,-37.59153429474679,1.9284013889498723,-5.134354976823772,-5.134354976824193,40.06459115036899,37328.688308734796,24219.043382858057,61547.73169159285,66101.17965526703,118536.55150863668,76967.07083052285,48194.579483990696,31969.434829480168,28216.328470511602,17308.468854922656,1540.2414074621297,102628.13337868231,0.6134203063666287,0.0950277956497445,3.35013,1.2697839945508167,3.3501300000002354,1.2825535686947653,1.2829568357902883,2.6120780307128806,19528.200459667063,1991.3222619005537,0.0003144087794533791,0.0001032750847466443,0.00021113369470673478,0.0007073253246478734,0.09502779564974445,0.09502779564974476,0.49840689464526594,3.979039320256561e-13,28216.328470511602,17308.468854922656,0.85,1.0226294112913787,0.6202245558085312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343323945740791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15111.200919627445,1540.2414074621297,0.49840689464526594,5.583744016903448
145.4,-27.107003294587365,4.273639859197686,35.06626428885365,24.782076361030363,5.154834238872086,-23.880384829166164,-37.59351539248598,1.9282157734508871,-5.134260310247498,-5.1342603102479165,40.06503126615485,37327.56080608958,24225.342936322424,61552.903742412,66100.80671483705,118542.8394001265,76967.44209245482,48194.196183707536,31970.273231941424,28216.68974896702,17309.831248003113,1540.2497753113905,102628.73931196365,0.613460735543467,0.09502855642515243,3.35013,1.2697856853017586,3.3501300000001453,1.2825545778296168,1.2829577558180771,2.612075975487301,19528.29465680036,1991.3318673349577,0.00031433905945376766,0.00010325240308401348,0.00021108665636975418,0.0007071677401040045,0.0950285564251524,0.09502855642515255,0.4984035613119326,3.979039320256561e-13,28216.68974896702,17309.831248003113,0.85,1.0226949607332212,0.6201934598017521,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343451795807234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15111.24157705577,1540.2497753113905,0.4984035613119326,5.584001555240711
145.6,-27.109183742784637,4.2761704983646105,35.06637975894145,24.78200892163443,5.15487150589151,-23.882343850313557,-37.59549254374576,1.9280316134204627,-5.134166006429098,-5.1341660064295205,40.065469998068764,37326.42380460146,24231.616499844888,61558.040304446346,66100.44560601159,118549.11144828929,76967.82530682803,48193.80350541798,31971.13533490006,28217.0493424328,17311.190793438625,1540.2580878697484,102629.34125579616,0.613501099401136,0.09502931287557745,3.35013,1.2697873068181798,3.350130000000493,1.2825555800755157,1.282958669019452,2.6120739342951107,19528.391886524947,1991.341782007612,0.0003142693900102398,0.00010322977119246969,0.00021103961881777013,0.0007070101581899763,0.09502931287557731,0.09502931287557759,0.49840022797859923,3.979039320256561e-13,28217.0493424328,17311.190793438625,0.85,1.022759543828365,0.620161980373845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343579581974086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15111.282171241473,1540.2580878697484,0.49840022797859923,5.584257741614836
145.8,-27.11136305789767,4.2786907170706385,35.06649448462099,24.781931738276057,5.154903990410098,-23.884302329795396,-37.59746962515635,1.9278432623078121,-5.134073856281532,-5.13407385628195,40.06590597985078,37325.29072785266,24237.86877638292,61563.15950423558,66100.06767664812,118555.34438647165,76968.18970969989,48193.41276090444,31971.9743875505,28217.40793344061,17312.542867046996,1540.2664617285648,102629.93711016893,0.6135412192318984,0.09503006229223139,3.35013,1.2697889492148535,3.350130000000375,1.2825566017599093,1.2829596017299418,2.6120718535174126,19528.484343367243,1991.351209981721,0.0003141997709727987,0.00010320714468249852,0.00021099262629030018,0.0007068527271139233,0.09503006229223118,0.09503006229223152,0.4983968946452659,3.979039320256561e-13,28217.40793344061,17312.542867046996,0.85,1.0228242445805158,0.620130815245722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434370730368178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15111.322778451722,1540.2664617285648,0.4983968946452659,5.584513479792944
146.0,-27.11354125658756,4.281200562162738,35.06660847337254,24.781859444361203,5.15493852652478,-23.886259599107724,-37.599450268875785,1.927656869044932,-5.133981163949784,-5.133981163950114,40.066340204573216,37324.174296454556,24244.092944740594,61568.26724119515,66099.69939259521,118561.55508245298,76968.56407441282,48193.038978272074,31972.805662378603,28217.76274511718,17313.890604688095,1540.2746457311043,102630.52662117303,0.6135812665617547,0.09503080512976071,3.35013,1.2697906064474958,3.3501300000007554,1.2825576142144566,1.2829605252714813,2.6120697915406272,19528.579327742773,1991.3608956924918,0.0003141302017845834,0.00010318448199752896,0.00021094571978705443,0.0007066955842302047,0.09503080512976081,0.09503080512976064,0.4983935613119325,3.410605131648481e-13,28217.76274511718,17313.890604688095,0.85,1.0228889487198762,0.6201000469669334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343834961156496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15111.363321156241,1540.2746457311043,0.4983935613119325,5.584768085117204
146.20000000000002,-27.115718329535316,4.283700069616511,35.066721726105676,24.781782330852025,5.154970126412149,-23.888216148711173,-37.601427001040406,1.9274679455880903,-5.133890426591222,-5.133890426591639,40.066772326033,37323.048553775945,24250.295527735987,61573.34408151193,66099.32479507015,118567.73761609869,76968.93075902779,48192.65451773398,31973.64026810423,28218.117293292555,17315.233130000455,1540.282913332426,102631.11186604793,0.6136211338988333,0.09503154292098316,3.35013,1.2697923043416814,3.350129999998601,1.28255863836422,1.2829614605760575,2.61206770574854,19528.672363512345,1991.3703827007537,0.00031406068271870623,0.00010316186865204875,0.00021089881406665748,0.0007065384439691313,0.09503154292098319,0.0950315429209832,0.49839022797859917,3.979039320256561e-13,28218.117293292555,17315.233130000455,0.85,1.022953084875548,0.6200690936081356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343962555370968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15111.403726593126,1540.282913332426,0.49839022797859917,5.585022053147628
146.4,-27.117894267222717,4.286189283864245,35.066834249043524,24.781710176635556,5.155003476745477,-23.890171501307794,-37.60339975180102,1.9272807108305852,-5.133799629284795,-5.133799629285217,40.06720291884367,37321.91329324399,24256.471451359863,61578.384744603856,66098.96101709611,118573.9016952008,76969.30847196734,48192.26074811522,31974.49747094679,28218.469226744826,17316.572179619743,1540.2910648890947,102631.69211680317,0.6136609339250582,0.09503227543476016,3.35013,1.2697938868450005,3.3501300000015473,1.2825596545379043,1.2829623879665542,2.612065636203896,19528.768197404945,1991.3801550381575,0.00031399121405442063,0.00010313930541684756,0.00021085190863757308,0.0007063813046839927,0.09503227543476024,0.09503227543476034,0.4983868946452658,3.979039320256561e-13,28218.469226744826,17316.572179619743,0.85,1.0230162778629976,0.6200377775145492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344090085776087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15111.444144370034,1540.2910648890947,0.4983868946452658,5.585275209614207
146.6,-27.12006767216839,4.288668399378494,35.06694646077313,24.781815439369552,5.155244401707851,-23.89210347559441,-37.60534271188078,1.9272802051408746,-5.13367361671817,-5.1336736167185455,40.067693614246,37320.68366751235,24262.53069144988,61583.21435896223,66098.49568625877,118579.88878663717,76969.65483758198,48191.842818858946,31975.346687470043,28218.862408928508,17317.874234976654,1540.2992879458386,102632.42037647414,0.6136985249092551,0.09503317442414577,3.35013,1.269795327582397,3.3501300000000045,1.2825597998842369,1.2829624443779943,2.6120653401910623,19528.856077807333,1991.3891163452693,0.0003139218403691266,0.00010311708736681159,0.000210804753002315,0.0007062233271756456,0.09503317442414977,0.09503317442414028,0.49838356131193245,3.979039320256561e-13,28218.862408928508,17317.874234976654,0.85,1.0230753968432285,0.6200045523938159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434421755181104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15111.484576016665,1540.2992879458386,0.49838356131193245,5.585527840974453
146.8,-27.122241397143704,4.291136885504697,35.067057381852756,24.78150729965421,5.155008128884249,-23.8940841404513,-37.607356848288305,1.9268508721918471,-5.133681881205007,-5.133681881205357,40.06807585285591,37319.700582710924,24268.90832427839,61588.60890698931,66098.24510243133,118586.45029394979,76970.05304751763,48191.50852779712,31976.160577467235,28219.296867240057,17319.307383742125,1540.3158246955209,102632.9718449904,0.6137398626628507,0.09503384980658995,3.35013,1.2697973134042697,3.3501299999999254,1.2825619446516925,1.282964500843091,2.6120609721581913,19528.957112228476,1991.399418989,0.00031385247058003153,0.00010309406007139388,0.00021075841050863765,0.0007060680737973023,0.09503384980658995,0.0950338498065901,0.4983802279785991,3.410605131648481e-13,28219.296867240057,17319.307383742125,0.85,1.0231437972468553,0.6199753630411571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344344871606316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15111.525538711576,1540.3158246955209,0.4983802279785991,5.585810796239087
147.0,-27.124413955078037,4.293595521456847,35.06716761336328,24.781492736097448,5.155108952721289,-23.896029702407084,-37.60931685157118,1.9267247000503287,-5.133518431439825,-5.133518431440205,40.068477765141886,37318.53354186985,24274.81842870991,61593.351970579766,66097.84807178775,118592.1492555848,76970.41910086395,48191.10457094614,31977.016144353118,28219.48275508713,17320.53900632714,1540.313263032749,102633.36720111438,0.6137794642321984,0.09503440570410752,3.35013,1.2697988074412576,3.3501299999982885,1.2825626758120006,1.282965143323006,2.612059483080627,19529.049987831622,1991.4088896648318,0.0003137831521329632,0.00010307165623148316,0.00021071149590148007,0.0007059109037644254,0.09503440570410765,0.09503440570410751,0.49837689464526574,3.979039320256561e-13,28219.48275508713,17320.53900632714,0.85,1.0232048889333745,0.619945249709811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344472212276362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15111.565010742052,1540.313263032749,0.49837689464526574,5.586039735462298
147.20000000000002,-27.12658540665624,4.296043934753863,35.067277260851,24.78139802059161,5.155118541173343,-23.897983393202434,-37.61129309479145,1.9265165277195193,-5.133451996038048,-5.133451996038472,40.068906496854,37317.427182309184,24280.95202179026,61598.379204099445,66097.48822720029,118598.31172448787,76970.79123872299,48190.7301938318,31977.845605434653,28219.871475497323,17321.882963006756,1540.3241897174628,102633.97254883935,0.6138186340801359,0.09503515831543637,3.35013,1.26980050039012,3.3501300000008154,1.2825637892028208,1.2829661682165867,2.612057215557503,19529.144407206448,1991.4185177615648,0.0003137138830669533,0.0001030490713141368,0.0002106648117528165,0.0007057545057974631,0.09503515831543626,0.09503515831543653,0.4983735613119324,3.979039320256561e-13,28219.871475497323,17321.882963006756,0.85,1.023267695040401,0.6199143255239777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344599486704785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15111.605500101577,1540.3241897174628,0.4983735613119324,5.586278734808141
147.4,-27.12875572809014,4.2984822758086985,35.06738615477512,24.781325726676755,5.155152239684777,-23.899933655336003,-37.613261270429916,1.9263301669306185,-5.133360585200137,-5.133360585200541,40.06932584506077,37316.29703982423,24286.995367098792,61603.29240692302,66097.12278821225,118604.32205295545,76971.16552395995,48190.339775571825,31978.695275986804,28220.203897644413,17323.1915903379,1540.3314674129306,102634.51586463855,0.6138577755557569,0.09503585183316857,3.35013,1.2698021570732818,3.3501299999988774,1.2825648007940427,1.282967091342764,2.6120551553620657,19529.239371417214,1991.428201416102,0.00031364466411649673,0.00010302658313813302,0.0002106180809783637,0.0007055979516280455,0.09503585183316857,0.09503585183316852,0.4983702279785991,3.979039320256561e-13,28220.203897644413,17323.1915903379,0.85,1.0233292178523252,0.6198833791327832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344726698443406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15111.645598787582,1540.3314674129306,0.4983702279785991,5.586531382051338
147.6,-27.130924936549647,4.300910552857266,35.06749434178894,24.781244212668412,5.155177442989824,-23.90188376522585,-37.615233183000214,1.9261362716660415,-5.133277319320769,-5.133277319321156,40.06974510561552,37315.18406277466,24293.033770859434,61608.21783363409,66096.75501930693,118610.33828915542,76971.53424453356,48189.96328800139,31979.52328503574,28220.549498989058,17324.50306228402,1540.339711008485,102635.06929064277,0.6138967302144359,0.09503655389266945,3.35013,1.269803800568916,3.350130000000407,1.282565847414682,1.2829680495727498,2.612053023829527,19529.332923753263,1991.437741099485,0.0003135754947095875,0.00010300405681045835,0.00021057143789912915,0.0007054416912490095,0.09503655389266961,0.0950365538926693,0.49836689464526573,3.979039320256561e-13,28220.549498989058,17324.50306228402,0.85,1.0233910855001984,0.6198528064350933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344853846095422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15111.685793219367,1540.339711008485,0.49836689464526573,5.58677957051309
147.8,-27.133093022521713,4.303328814169578,35.06760181153837,24.78116259388628,5.155203400577896,-23.903832789236265,-37.6172011840157,1.9259431672924494,-5.133192821796172,-5.133192821796516,40.070161673837106,37314.06157690573,24299.043212612694,61613.10478951843,66096.38424626837,118616.31611323221,76971.89983849901,48189.577169136464,31980.35852151394,28220.88865435115,17325.806653135776,1540.3476159159309,102635.61248983014,0.6139355448845673,0.0950372454379638,3.35013,1.2698054314265028,3.3501299999996403,1.2825668902465346,1.2829690040765205,2.612050900016637,19529.425682801608,1991.4471998900347,0.0003135063751252707,0.00010298157970287363,0.00021052479542239708,0.0007052854328884351,0.09503724543796367,0.09503724543796387,0.4983635613119324,3.410605131648481e-13,28220.88865435115,17325.806653135776,0.85,1.0234522984138335,0.6198220689332343,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344980930663525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15111.725847182097,1540.3476159159309,0.4983635613119324,5.587027948071363
148.0,-27.135259954447093,4.305737257578606,35.06770899559698,24.78126782169568,5.155439937328575,-23.90576282004912,-37.61913995314387,1.9259428029334993,-5.133072045171616,-5.1330720451720255,40.07063956643828,37312.84194069426,24304.933954582873,61617.77589527714,66095.93364809136,118622.13693037418,76972.2456869066,48189.15397951918,31981.213008208237,28221.269327699953,17327.077097011246,1540.3555521483684,102636.3062628919,0.6139722808287805,0.09503810646919945,3.35013,1.2698068276559935,3.3501300000015526,1.2825670343063877,1.282969059591587,2.612050606627162,19529.513431977444,1991.4561478157623,0.0003134373063449859,0.00010295944089140841,0.0002104778654535775,0.0007051282113919936,0.09503810646920062,0.09503810646921114,0.498360227978599,3.979039320256561e-13,28221.269327699953,17327.077097011246,0.85,1.0235088904054175,0.6197890932885796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345107951587182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15111.76591377589,1540.3555521483684,0.498360227978599,5.587275210889844
148.20000000000002,-27.137425835543873,4.308135344291426,35.06781490208773,24.78095070635902,5.155197027290968,-23.907733643244075,-37.621145009156294,1.925504834991185,-5.133087169225973,-5.133087169226366,40.07100795770941,37311.856702063546,24311.147972308314,61623.004674371856,66095.67516805975,118628.51536026858,76972.64273453347,48188.82426853716,31982.020517773675,28221.692219900502,17328.475713143627,1540.3719220600547,102636.82196006946,0.6140126388638194,0.09503874208883115,3.35013,1.2698087722668423,3.350129999999939,1.2825692186390625,1.2829711560797579,2.612046158066098,19529.614171495865,1991.4664203877844,0.0003133682850547976,0.00010293654977415204,0.00021043173528064555,0.0007049736693157491,0.09503874208883119,0.09503874208883115,0.4983568946452657,3.979039320256561e-13,28221.692219900502,17328.475713143627,0.85,1.0235748240790723,0.6197600613876193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345234907014193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15111.80650038179,1540.3719220600547,0.4983568946452657,5.5875534013940085
148.4,-27.13959056239742,4.310523853939264,35.06792013212908,24.78092168401929,5.155288634423473,-23.909673077613945,-37.62310022776944,1.9253711496399828,-5.1329302087000315,-5.13293020870043,40.071395385065664,37310.702460436456,24316.894211297214,61627.59667173367,66095.26054973176,118634.01963739065,76972.98546881534,48188.42737952003,31982.84232143924,28221.86487636168,17329.669944207795,1540.3691033042076,102637.17903268611,0.6140511982510034,0.095039255655603,3.35013,1.2698103404836734,3.350129999998889,1.282569984120581,1.2829718333370317,2.6120445991078465,19529.701130551064,1991.4752877436297,0.0003132993145263267,0.00010291423216279621,0.0002103850823635305,0.0007048173759785344,0.09503925565560307,0.09503925565560298,0.4983535613119324,3.979039320256561e-13,28221.86487636168,17329.669944207795,0.85,1.0236341897529355,0.6197306522537044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345361802988712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15111.845694414806,1540.3691033042076,0.4983535613119324,5.587777045894968
148.6,-27.14175418225635,4.312902420310979,35.06802480363212,24.78082728283482,5.155295234062192,-23.911620017369525,-37.62506780968977,1.9251610691753491,-5.132868522201591,-5.132868522201976,40.071811090144934,37309.59546624334,24322.86017697086,61632.4556432142,66094.91194808307,118640.01204929837,76973.36521577951,48188.04873393988,31983.684979821814,28222.239924244433,17330.981523437757,1540.3796693065933,102637.74855174375,0.6140895113200956,0.09503996901166525,3.35013,1.2698120224429297,3.3501300000003673,1.28257110570273,1.2829728668695242,2.6120423149283716,19529.797480519435,1991.4851127061163,0.00031323039322970743,0.00010289177794402104,0.0002103386152856864,0.0007046617052270366,0.09503996901166525,0.09503996901166509,0.49835022797859907,3.979039320256561e-13,28222.239924244433,17330.981523437757,0.85,1.023694191915846,0.6196997309765353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345488633448669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15111.885820021853,1540.3796693065933,0.49835022797859907,5.588010423675908
148.8,-27.14391668446885,4.315271185654894,35.06812874581596,24.780755477864318,5.15532492709622,-23.913563641395317,-37.62703116573391,1.9249718840226573,-5.132783491490727,-5.132783491491066,40.07221817592286,37308.477818717234,24328.74079365085,61637.21861236809,66094.56172042053,118645.86511186537,76973.75074025043,48187.66683854712,31984.537668559227,28222.562597793974,17332.260655747443,1540.3868353025448,102638.26057708445,0.614127813365262,0.09504062764895145,3.35013,1.269813678576611,3.3501300000001324,1.2825721297574353,1.282973802907426,2.6120402293737577,19529.895296365474,1991.4950871465255,0.0003131615214801548,0.00010286937646222646,0.00021029214501792833,0.0007045060237889123,0.09504062764895141,0.09504062764895159,0.4983468946452657,3.410605131648481e-13,28222.562597793974,17332.260655747443,0.85,1.0237533171285134,0.6196690698217718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345615401159117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15111.925632776693,1540.3868353025448,0.4983468946452657,5.588258171265624
