time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
149.0,-27.14607807326309,4.317630155427765,35.068231993734656,24.780664534214907,5.1553424575277225,-23.915507479565658,-37.628994521778054,1.924771863830245,-5.132706984873664,-5.132706984874061,40.07262396307141,37307.36440367444,24334.618136277204,61641.98253995164,66094.18805135853,118651.70326696319,76974.10835316028,48187.28470547609,31985.359608537983,28222.89707932745,17333.538271361584,1540.394926353999,102638.77930799502,0.6141658038379751,0.09504129111422283,3.35013,1.2698152863560246,3.3501299999984298,1.2825732042316151,1.2829747894437955,2.612038041140155,19529.98603044844,1991.5043394480724,0.00031309269911886453,0.00010284697948566122,0.0002102457196332033,0.0007043504927147834,0.09504129111422277,0.09504129111422273,0.49834356131193236,3.979039320256561e-13,28222.89707932745,17333.538271361584,0.85,1.0238127780300799,0.6196386750921071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345742105492776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15111.965464603854,1540.394926353999,0.49834356131193236,5.588501835363434
149.20000000000002,-27.14823835218013,4.319979381050659,35.068334539446816,24.780573381017916,5.1553613663798155,-23.917450180785867,-37.630957703199215,1.9245731949855698,-5.132628240799022,-5.132628240799413,40.0730266788552,37306.25452554378,24340.464626263933,61646.719151807716,66093.80894303607,118657.49641482181,76974.46061879063,48186.90620129843,31986.171574991335,28223.222845521814,17334.80643125064,1540.4025316804828,102639.28531087411,0.6142036480430213,0.09504194168150794,3.35013,1.2698169183125723,3.3501299999984675,1.2825742723050226,1.282975769640413,2.612035865945758,19530.075407811648,1991.5134534027063,0.0003130239260090401,0.00010282458900490732,0.0002101993370041328,0.0007041951048776554,0.09504194168150772,0.09504194168150791,0.49834022797859906,3.979039320256561e-13,28223.222845521814,17334.80643125064,0.85,1.0238721007764342,0.6196085325985883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345868746694208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15112.005230985815,1540.4025316804828,0.49834022797859906,5.588745075583858
149.4,-27.150397511589226,4.32231890122778,35.068436400766466,24.780492251180135,5.1553832712401215,-23.919391574606717,-37.63291686829177,1.924377334257615,-5.1325501837146135,-5.132550183714998,40.07342903067146,37305.1350151408,24346.287893727655,61651.42290886845,66093.45350609194,118663.29053456988,76974.83718939117,48186.51869844002,31987.020545501273,28223.549134750283,17336.075268777295,1540.4101929841834,102639.79101320328,0.6142415040010765,0.09504259174921655,3.35013,1.2698185475217176,3.3501300000000183,1.2825753271846436,1.2829767367025022,2.61203371762484,19530.17095186828,1991.5231961850664,0.00031295520243319343,0.00010280224882015608,0.00021015295361303735,0.0007040397144876448,0.09504259174921673,0.0950425917492165,0.49833689464526576,3.979039320256561e-13,28223.549134750283,17336.075268777295,0.85,1.0239302374361934,0.619577845106762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434599532496772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15112.044935420854,1540.4101929841834,0.49833689464526576,5.588987003852895
149.6,-27.15255556843758,4.324648746856294,35.06853756988984,24.78040134245532,5.155400208172295,-23.92133247278246,-37.634879735391564,1.9241771125171898,-5.132474601839078,-5.132474601839465,40.07382892897661,37304.03245658372,24352.09262289158,61656.1250794753,66093.08197394661,118669.05003237602,76975.19562161919,48186.1461042564,31987.83279706977,28223.875435537826,17337.337525880776,1540.4179751017618,102640.29198897467,0.614279125681324,0.09504323614153498,3.35013,1.2698202047543599,3.350129999999296,1.282576402298764,1.2829777240680889,2.6120315280988766,19530.261893829884,1991.5324696843352,0.0003128865278279141,0.00010277987091800742,0.00021010665690990668,0.0007038846145135856,0.09504323614153494,0.09504323614153487,0.4983335613119324,3.979039320256561e-13,28223.875435537826,17337.337525880776,0.85,1.0239889697413616,0.6195478180501406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434612183974584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15112.084654876962,1540.4179751017618,0.4983335613119324,5.589228973666955
149.8,-27.154712500138793,4.326968960699198,35.06863804941645,24.780310433730506,5.155417336745371,-23.92327233895654,-37.63683488415552,1.923977175563158,-5.132398687555735,-5.132398687556162,40.07422660418392,37302.907307394176,24357.87169425755,61660.779001651725,66092.70963330536,118674.77886077756,76975.5529324703,48185.750606559304,31988.669251012212,28224.197533214647,17338.593620744912,1540.4255592549675,102640.78539304092,0.6143166196431485,0.09504387259419071,3.35013,1.2698218108853325,3.350130000000417,1.2825774759842496,1.2829787100681491,2.612029341486066,19530.352551274056,1991.5417141709001,0.0003128179028879299,0.00010275758548284702,0.00021006031740508288,0.0007037293711482903,0.09504387259419075,0.09504387259419077,0.49833022797859905,3.979039320256561e-13,28224.197533214647,17338.593620744912,0.85,1.0240465583977834,0.6195172111812803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346248292018415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15112.124234864023,1540.4255592549675,0.49833022797859905,5.589469938891183
150.0,-27.156868336416252,4.329279580929472,35.068737848838296,24.780224519222998,5.155435750263746,-23.925211090539868,-37.63879743693394,1.9237785043873743,-5.132323472210203,-5.132323472210573,40.07462322688218,37301.811888727716,24363.627861835615,61665.43975056333,66092.34993104171,118680.49683370537,76975.92294704466,48185.38490473077,31989.4867136821,28224.519040828047,17339.847887977354,1540.4331518350791,102641.27630096684,0.6143540608396011,0.09504450621469088,3.35013,1.2698234851518646,3.350129999999896,1.282578543669049,1.2829796901279584,2.612027167097575,19530.446431925913,1991.5512873331784,0.0003127493266436174,0.00010273522014319711,0.00021001410650042028,0.000703574558610253,0.09504450621469095,0.09504450621469077,0.49832689464526575,3.979039320256561e-13,28224.519040828047,17339.847887977354,0.85,1.024104591246937,0.619487300692227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346374680458815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15112.163904046174,1540.4331518350791,0.49832689464526575,5.589710013497162
150.20000000000002,-27.15902305471795,4.3315806428776575,35.06883696969359,24.780138744413875,5.1554533256961905,-23.927148919563326,-37.64075223645193,1.9235791905415562,-5.132249582787551,-5.132249582787934,40.07501836041931,37300.693908586494,24369.3628310889,61670.05673967539,66091.99343936157,118686.1965363954,76976.29551489036,48184.99598411511,31990.332811972497,28224.840265944917,17341.098849301936,1540.4407966313815,102641.76411127657,0.6143913902047866,0.09504513619649121,3.35013,1.2698250819416717,3.3501299999982073,1.2825796142501864,1.2829806731482136,2.612024986814196,19530.540960397597,1991.5609265546948,0.0003126807997884927,0.00010271294763002888,0.00020996785215846383,0.0007034196005516344,0.09504513619649138,0.095045136196491,0.4983235613119324,3.979039320256561e-13,28224.840265944917,17341.098849301936,0.85,1.0241614129361611,0.6194567249739535,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346501006805554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15112.20335972961,1540.4407966313815,0.4983235613119324,5.5899497821945605
150.4,-27.161176658779365,4.333872182700808,35.06893540987859,24.78004804523664,5.15546850492573,-23.929085985221626,-37.64270696612073,1.9233778313679821,-5.132176790545373,-5.132176790545775,40.07541119433501,37299.57966902703,24375.07610610995,61674.655775136984,66091.62852725621,118691.86413445495,76976.65848144045,48184.60962321116,31991.165398032543,28225.15950108879,17342.343542112085,1540.448408685377,102642.24592959302,0.614428539950079,0.09504575953037044,3.35013,1.2698267111508175,3.350130000001577,1.2825806942681213,1.2829816656712354,2.6120227873160715,19530.633052814184,1991.5703173677234,0.0003126123221797379,0.00010269068037277856,0.00020992164180695932,0.0007032647898667486,0.09504575953037045,0.09504575953037034,0.4983202279785991,3.979039320256561e-13,28225.15950108879,17342.343542112085,0.85,1.0242181979464664,0.619426372026422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346627269734014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15112.242905318271,1540.448408685377,0.4983202279785991,5.590189025830023
150.6,-27.163329165297647,4.336154239648987,35.069033173394985,24.779957380984,5.155483462158737,-23.931022085095552,-37.64466529302297,1.9231763819566519,-5.132104335532119,-5.132104335532532,40.07580212635036,37298.48212445657,24380.765831092413,61679.247955548984,66091.26442246497,118697.50641063784,76977.0218123636,48184.23951435531,31991.980331120325,28225.476157080462,17343.58328509546,1540.4559255658883,102642.72206262358,0.6144655696355634,0.09504637674578886,3.35013,1.2698283420084047,3.3501300000019714,1.2825817746080572,1.2829826585786654,2.6120205871658846,19530.72523768005,1991.579717607955,0.0003125438932626373,0.00010266837660921991,0.00020987551665341736,0.0007031102646061131,0.09504637674578881,0.095046376745789,0.49831689464526574,3.979039320256561e-13,28225.476157080462,17343.58328509546,0.85,1.024275211086583,0.6193965055924433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346753469459903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15112.28238714626,1540.4559255658883,0.49831689464526574,5.590427337895839
150.8,-27.165480564874283,4.3384268488932625,35.06913026042734,24.779861827287846,5.155495924975556,-23.932957437996834,-37.646619708370395,1.9229727980981384,-5.132033133022844,-5.132033133023175,40.07619084285035,37297.375184405486,24386.434453434827,61683.80963784031,66090.89228094542,118703.11794995674,76977.3758950576,48183.85879851775,31992.796773933165,28225.791215576486,17344.817061533326,1540.4634342313047,102643.19267205946,0.6145024218829174,0.09504698776837264,3.35013,1.2698300069337711,3.350129999998965,1.2825828648009652,1.2829836614048058,2.6120183669535324,19530.81507607136,1991.5888785743718,0.0003124755133122661,0.00010264612185650242,0.0002098293914557637,0.0007029557391976976,0.09504698776837259,0.0950469877683725,0.4983135613119324,3.410605131648481e-13,28225.791215576486,17344.817061533326,0.85,1.0243317171200679,0.6193664851607423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434687960695852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15112.321731752018,1540.4634342313047,0.4983135613119324,5.590664916195931
151.0,-27.167630848028764,4.340690049507573,35.06922667458325,24.77976627359169,5.155508191899304,-23.934891805509025,-37.64857017723841,1.9227691493795849,-5.131962234536388,-5.131962234536794,40.07657765624355,37296.258762831705,24392.079631414243,61688.33839424595,66090.52084381555,118708.70411380722,76977.73024165638,48183.46816067253,31993.624534426497,28226.103638577435,17346.045862954114,1540.4708436739763,102643.6575499662,0.6145391544317427,0.09504759263224553,3.35013,1.2698315850412474,3.3501299999996745,1.2825839551964404,1.2829846644965905,2.6120161463324205,19530.904981420994,1991.5980463686371,0.0003124071826060745,0.00010262391648461392,0.00020978326612146054,0.0007028012133314886,0.09504759263224549,0.0950475926322455,0.49831022797859903,3.979039320256561e-13,28226.103638577435,17346.045862954114,0.85,1.0243875265763884,0.6193362191155048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347005681675984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15112.361089441692,1540.4708436739763,0.49831022797859903,5.590901602691954
151.20000000000002,-27.16978003119016,4.342943882170513,35.06932243150702,24.779685667622857,5.155525667808936,-23.936824661861824,-37.65052420841528,1.9225702984806023,-5.131891225493632,-5.131891225494031,40.07696455463671,37295.15876899064,24397.700402236198,61692.85917122684,66090.18215458741,118714.29857505139,76978.11872167877,48183.09533608189,31994.470428440975,28226.416018227792,17347.276755596173,1540.4782458261218,102644.12255057596,0.6145759611986803,0.09504819765951768,3.35013,1.2698332626046613,3.3501299999999286,1.2825850231223186,1.2829856451740738,2.612013971474936,19531.003547153974,1991.6080972762336,0.00031233890059820057,0.00010260167500663235,0.0002097372255915682,0.0007026469715710803,0.09504819765951784,0.0950481976595175,0.49830689464526573,3.979039320256561e-13,28226.416018227792,17347.276755596173,0.85,1.024442893677124,0.6193060409700045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347131693053565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15112.400461045327,1540.4782458261218,0.49830689464526573,5.5911375525309115
151.4,-27.171928118286957,4.345188372513284,35.06941751948394,24.779590393323474,5.1555358980256525,-23.938757256223244,-37.652478204667545,1.9223650359619544,-5.131823586452356,-5.1318235864527315,40.07734873922374,37294.06270213209,24403.305794337488,61697.36849646958,66089.81854785178,118719.85378757112,76978.47947599883,48182.72363027904,31995.284273021985,28226.729445381847,17348.500175405334,1540.4858571144096,102644.58313131286,0.6146124795993221,0.09504879709597414,3.35013,1.2698348665377126,3.350129999999618,1.2825861208453044,1.2829866557200968,2.612011735938679,19531.095078280247,1991.6174308535788,0.00031227066714026167,0.0001025794383787847,0.00020969122876147696,0.0007024928762106868,0.09504879709597415,0.09504879709597416,0.49830356131193243,3.979039320256561e-13,28226.729445381847,17348.500175405334,0.85,1.024498595894924,0.6192762479932655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347257642050903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15112.439696268411,1540.4858571144096,0.49830356131193243,5.591373759813401
151.6,-27.174075099855635,4.347423563176282,35.069511936755,24.779490089882188,5.155544798079837,-23.940688988443704,-37.654428289365,1.922158686667954,-5.131755311464531,-5.131755311464926,40.077729925131955,37292.95717612916,24408.885602201106,61701.84277833026,66089.44236075693,118725.36485970885,76978.82683108174,48182.34164645407,31996.094649586295,28227.036896750815,17349.71449833988,1540.4931790296573,102645.03326264647,0.614648805037591,0.0950493856208346,3.35013,1.2698365298146381,3.3501299999988157,1.2825872235366582,1.2829876712985173,2.6120094902880875,19531.183209732004,1991.6264177606017,0.0003122024825092517,0.00010255725070313024,0.00020964523180612147,0.0007023387804306417,0.09504938562083463,0.09504938562083462,0.4983002279785991,3.979039320256561e-13,28227.036896750815,17349.71449833988,0.85,1.0245538747990113,0.6192463961698018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347383528895101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15112.47886705678,1540.4931790296573,0.4983002279785991,5.591608823628705
151.8,-27.176220966228215,4.349649494251722,35.069605698919666,24.77939970502632,5.155557178514231,-23.942619368703223,-37.65637435773385,1.9219555809892563,-5.1316869541890355,-5.131686954189456,40.07811050867474,37291.84197861682,24414.44135473603,61706.283333352854,66089.0879548608,118730.87252985811,76979.19676554576,48181.950789301874,31996.939973604312,28227.343220261282,17350.928430702923,1540.5004481339615,102645.48134576404,0.6146851404084184,0.09504997199824067,3.35013,1.2698380991304292,3.3501300000002154,1.2825883110043452,1.2829886717113599,2.6120072756445465,19531.277070058142,1991.6359888502336,0.0003121343469884424,0.00010253511314391864,0.00020959923384452378,0.0007021846812795545,0.09504997199824058,0.0950499719982409,0.4982968946452657,3.979039320256561e-13,28227.343220261282,17350.928430702923,0.85,1.024608016250133,0.6192160371352555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347509353028445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15112.51805107342,1540.5004481339615,0.4982968946452657,5.591842599874553
152.0,-27.178360261291232,4.351866258327029,35.069698968796196,24.779402429144852,5.15565532385618,-23.94455554374087,-37.658324966300256,1.9218506061862621,-5.131606190147977,-5.131606190148351,40.07851388208034,37290.76674299865,24419.941554824105,61710.708297822755,66088.75836919717,118736.36665363182,76979.54987849228,48181.55825189099,31997.768474001437,28227.666729610537,17352.1395598704,1540.5078570037158,102645.98674801463,0.614721001423337,0.09505062252333976,3.35013,1.269839609102346,3.350129999998898,1.2825889404564423,1.2829892142506303,2.612005993758039,19531.36666240368,1991.645124726964,0.00031206643374429423,0.00010251292836710606,0.00020955350537718817,0.0007020314849692795,0.0950506225290584,0.0950506225236184,0.4982935613119324,3.979039320256561e-13,28227.666729610537,17352.1395598704,0.85,1.0246618905980394,0.619186339076254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347635113881185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15112.557250547688,1540.5078570037158,0.4982935613119324,5.592076286372988
152.20000000000002,-27.18050395314417,4.354073659156346,35.069791358418826,24.779181915242248,5.1555493315039715,-23.946475517736115,-37.66027326984329,1.9215208960959,-5.131580516536417,-5.131580516536801,40.078873084932674,37289.6674591044,24425.559502409855,61715.22696151426,66088.36422508574,118741.93144719535,76979.90779874456,48181.21103276333,31998.551962201374,28228.00771969976,17353.37093726154,1540.5187008317873,102646.42066648025,0.6147571982258944,0.0950511824137773,3.35013,1.2698414229368788,3.350129999998325,1.2825906180529547,1.2829908050997345,2.6120025773194,19531.457474466028,1991.654384980195,0.0003119983945644397,0.00010249077423196896,0.00020950762033247072,0.0007018777641044201,0.0950511824137774,0.09505118241377714,0.49829022797859907,3.979039320256561e-13,28228.00771969976,17353.37093726154,0.85,1.024717787093864,0.6191565258925197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434776049168075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15112.59629419772,1540.5187008317873,0.49829022797859907,5.592321591899164
152.4,-27.182646525926184,4.3562720466079705,35.069883108561704,24.779118422325723,5.155590545989443,-23.948400049387853,-37.6622146583162,1.921344069451106,-5.131482333595557,-5.131482333595934,40.079239128914516,37288.548385926464,24430.967529025056,61719.515914951524,66088.00338412188,118747.21222813509,76980.27990529878,48180.82490710318,31999.394442439556,28228.241314988143,17354.533474608186,1540.5213744413213,102646.78395744065,0.6147932944513117,0.09505168685525221,3.35013,1.2698429724713787,3.3501300000008296,1.2825915826930185,1.2829916828328163,2.612000612826286,19531.55188589815,1991.6640122669974,0.0003119304045469915,0.00010246870312711637,0.00020946170141987512,0.0007017239297777663,0.0950516868552524,0.09505168685525212,0.49828689464526577,3.979039320256561e-13,28228.241314988143,17354.533474608186,0.85,1.0247706910417753,0.6191268828168766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347886129232152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15112.635319004767,1540.5213744413213,0.49828689464526577,5.592545011705851
152.6,-27.184788011634637,4.358461273021949,35.0699742625681,24.7790093877353,5.155587493125598,-23.95032802979101,-37.66416407944632,1.9211275112819874,-5.131427717895292,-5.131427717895696,40.07961485685857,37287.46131445281,24436.464151612938,61723.925466065746,66087.63812540345,118752.66440357524,76980.63231916005,48180.45550820943,32000.196456611804,28228.56212655886,17355.738976729222,1540.5299381561174,102647.23395872863,0.6148290125057437,0.09505227158989264,3.35013,1.269844665969722,3.350130000001397,1.2825927324939976,1.2829927458461556,2.6119982712561316,19531.641300870728,1991.6731300567196,0.00031186246265302574,0.00010244654511899338,0.00020941591753403238,0.0007015705478082879,0.09505227158989284,0.09505227158989253,0.4982835613119324,3.979039320256561e-13,28228.56212655886,17355.738976729222,0.85,1.0248247999471944,0.6190972915864118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348011703266492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15112.674417400267,1540.5299381561174,0.4982835613119324,5.5927720554350575
152.8,-27.186928400081193,4.360641428335753,35.07006475280932,24.778914113435917,5.155596977600047,-23.952253768562933,-37.66610937947405,1.920922346081777,-5.131361216991195,-5.13136121699157,40.07998564005457,37286.364056382685,24441.906811717854,61728.27086810054,66087.27701453565,118758.03918012082,76980.99273566698,48180.07977751403,32001.01439794772,28228.85535386731,17356.926678294436,1540.5367310412582,102647.65289954911,0.6148646999927527,0.09505282656757794,3.35013,1.2698462682543323,3.3501299999994667,1.2825938290741548,1.282993755684033,2.6119960380741145,19531.73274628654,1991.6824548940301,0.0003117945691824515,0.00010242443836525831,0.0002093701308171932,0.0007014171563546034,0.09505282656757798,0.09505282656757785,0.49828022797859906,3.979039320256561e-13,28228.85535386731,17356.926678294436,0.85,1.0248780401229467,0.6190676521471152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434813721565598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15112.713290161919,1540.5367310412582,0.49828022797859906,5.593004149883117
153.0,-27.189067681884733,4.3628125330663,35.0701546063083,24.778819258231692,5.1556037933970424,-23.9541787780594,-37.66805083779616,1.9207148895716855,-5.131298986029094,-5.1312989860294085,40.08035631458121,37285.25740974688,24447.33716167145,61732.59457141833,66086.92625902711,118763.41880765167,76981.36223743744,48179.69338815701,32001.854276978258,28229.15538695312,17358.116352923244,1540.5440258414628,102648.07693414361,0.614900308386335,0.09505338580563727,3.35013,1.2698478617472575,3.350129999999048,1.2825949362394826,1.2829947761726943,2.6119937833393045,19531.826496829024,1991.6920147888447,0.00031172672440934687,0.00010240237966293088,0.00020932434474641597,0.0007012637670653106,0.09505338580563724,0.0950533858056372,0.49827689464526576,3.410605131648481e-13,28229.15538695312,17358.116352923244,0.85,1.0249304289578622,0.6190375625078507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348262665800395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15112.752180502284,1540.5440258414628,0.49827689464526576,5.593233977947816
153.20000000000002,-27.191205873899158,4.364974622067362,35.07024381007376,24.778714484442048,5.155606621918303,-23.95610320532857,-37.66999592827631,1.9205039533476747,-5.13123764952951,-5.131237649529894,40.080723993481854,37284.167620824745,24452.746599362934,61736.91422018768,66086.55558184565,118768.75413451863,76981.71010896114,48179.32214794012,32002.653290023354,28229.451953310054,17359.29707993617,1540.5512141974934,102648.4924833047,0.6149356745801329,0.09505393580415966,3.35013,1.269849510737695,3.350130000000467,1.2825960595324615,1.2829958128556298,2.611991495764619,19531.91475931291,1991.7010150574263,0.0003116589277757999,0.00010238028409302378,0.0002092786436827761,0.0007011106625609788,0.09505393580415977,0.09505393580415955,0.4982735613119324,3.979039320256561e-13,28229.451953310054,17359.29707993617,0.85,1.024983502913852,0.6190082094955732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348388053146786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15112.791082961485,1540.5512141974934,0.4982735613119324,5.593463957608123
153.4,-27.193337501164592,4.367127817771064,35.070332590268556,24.778667650558077,5.155667768416191,-23.958021747304137,-37.67192876022307,1.9203520144389017,-5.131156678420439,-5.13115667842082,40.08112238804034,37283.05939986252,24458.082577694102,61741.14197755662,66086.18372203395,118774.03321691087,76982.0545142717,48178.930191706684,32003.471469516684,28229.76691718281,17360.465480722585,1540.5582431882071,102648.9815718558,0.6149702026110485,0.09505456910170258,3.35013,1.269851016313769,3.35012999999978,1.2825969072778065,1.2829965741892333,2.61198976934253,19532.002142344012,1991.7099256467818,0.00031159135280357716,0.00010235833213840188,0.00020923302066517527,0.0007009578195210236,0.09505456910725506,0.09505456910204442,0.4982702279785991,3.979039320256561e-13,28229.76691718281,17360.465480722585,0.85,1.0250344100905937,0.6189781655189113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434851337867989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15112.829847941175,1540.5582431882071,0.4982702279785991,5.593692643721491
153.60000000000002,-27.195468030143523,4.369272139979187,35.07042099501943,24.778773297462635,5.155891587377887,-23.959925887960686,-37.67384440926833,1.9203494452285055,-5.131079966901268,-5.131079966901687,40.0815464645375,37281.895503537904,24463.406675218255,61745.30217875616,66085.77745650022,118779.31523110197,76982.40931559674,48178.527362747176,32004.313280943963,28230.131099383485,17361.637002781685,1540.5676076156078,102649.55855420047,0.6150037681957787,0.09505529450901082,3.35013,1.2698524021031337,3.350130000000872,1.2825970584436934,1.2829966387881957,2.611989461495457,19532.09216306747,1991.7191052059034,0.00031152382612444643,0.0001023365796270552,0.00020918724649739124,0.0007008044701083053,0.09505529451527733,0.09505529450916932,0.49826689464526575,3.979039320256561e-13,28230.131099383485,17361.637002781685,0.85,1.0250829540136368,0.6189464497777315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348638321485705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15112.868793663802,1540.5676076156078,0.49826689464526575,5.593936908994091
153.8,-27.197602985831917,4.371407068842225,35.070508062103535,24.778357904311292,5.1555480187440885,-23.961867476278915,-37.67582211932165,1.9198125091911005,-5.1311337786048625,-5.131133778605191,40.08184309130965,37280.93129928981,24469.0426821771,61749.973981466916,66085.52729734022,118785.0691737074,76982.80901349364,48178.21301544333,32005.106664500338,28230.49919419008,17362.91837242311,1540.5834888890702,102649.89296027657,0.6150411387693935,0.09505572749613315,3.35013,1.2698544615553695,3.350130000000292,1.2825997015198771,1.282999195910965,2.611984078921978,19532.19357501637,1991.7294463467515,0.00031145617265393715,0.00010231412688263745,0.0002091420457712997,0.0007006530417998043,0.09505572749613334,0.09505572749613295,0.4982635613119324,3.410605131648481e-13,28230.49919419008,17362.91837242311,0.85,1.0251407469251512,0.6189185078796904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348763201963481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15112.90801918949,1540.5834888890702,0.4982635613119324,5.594194250834081
154.0,-27.199736795811265,4.373533546086828,35.07059457549285,24.77833335231992,5.155641314457813,-23.963778911031973,-37.67774639474226,1.91968342967854,-5.130976610510004,-5.13097661051037,40.08217456083656,37279.785586788705,24474.113653237786,61753.89924002649,66085.12213673332,118789.81516070655,76983.15140306429,48177.81485311976,32005.929499938364,28230.579370735442,17363.96143641462,1540.5766593889957,102650.0698625539,0.615076340034826,0.09505605005899358,3.35013,1.269855956141837,3.3501299999998375,1.2826004427393098,1.2829998506482791,2.611982569446936,19532.28044661092,1991.7383047840924,0.0003113885690021367,0.00010229228514401146,0.00020909628385812524,0.0007004997334416212,0.09505605005899351,0.0950560500589938,0.49826022797859904,3.410605131648481e-13,28230.579370735442,17363.96143641462,0.85,1.0251905430411064,0.6188902093716524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434888834396448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15112.945937571349,1540.5766593889957,0.49826022797859904,5.594388032604216
154.20000000000002,-27.201869521981727,4.375651073034964,35.07068063532148,24.778206436336063,5.155617306296107,-23.965701102072654,-37.67968732919542,1.9194488863870105,-5.130944589534806,-5.13094458953521,40.08254169854731,37278.701786114376,24479.483831118196,61758.18561723257,66084.76733984686,118795.17417635184,76983.50428216934,48177.43872843675,32006.739504147317,28230.923005386772,17365.15300527096,1540.5873086092984,102650.5210565677,0.6151110610856576,0.09505663001568723,3.35013,1.269857582054101,3.3501300000003247,1.2826016756202019,1.28300099726138,2.6119800587193565,19532.369979625844,1991.747434610784,0.0003113210131842928,0.0001022702586781143,0.00020905075450617847,0.0007003472041937837,0.09505663001568716,0.09505663001568729,0.4982568946452657,3.979039320256561e-13,28230.923005386772,17365.15300527096,0.85,1.0252420669121718,0.6188603646466877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349013420862098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15112.984860503348,1540.5873086092984,0.4982568946452657,5.594599419901471
154.4,-27.204001153163315,4.37775982783902,35.070766022496386,24.778111196961277,5.155625660987436,-23.967619070720726,-37.68162386314941,1.9192435785448396,-5.130879829468029,-5.130879829468431,40.08289781090153,37277.606789288984,24484.747117566687,61762.35390685567,66084.41016650634,118800.35221161651,76983.8653180529,48177.06194083565,32007.559308019172,28231.19492754349,17366.3017346535,1540.5932646075544,102650.8950432032,0.6151458264244507,0.0950571368569962,3.35013,1.2698591870861131,3.3501299999993646,1.282602772083828,1.2830020074763657,2.611977825805793,19532.46158219083,1991.7567754728507,0.00031125350553141046,0.00010224828651713352,0.00020900521901427694,0.0007001946543762996,0.095057136856996,0.09505713685699631,0.4982535613119324,3.979039320256561e-13,28231.19492754349,17366.3017346535,0.85,1.0252926822712003,0.6188309712301737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349138436281572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15113.02338555688,1540.5932646075544,0.4982535613119324,5.594828845256036
154.60000000000002,-27.206131706461978,4.379859804381123,35.07085079766301,24.77800694704058,5.155624236285726,-23.96953704714563,-37.68356413403524,1.9190295769693784,-5.130825273186645,-5.130825273187027,40.083255002318744,37276.52890342367,24490.014074737992,61766.54297816166,66084.05567685148,118805.55507110016,76984.22538212927,48176.69860870136,32008.36308158657,28231.485319510677,17367.457511345285,1540.6005154912516,102651.28551271898,0.6151804382514262,0.09505765844783208,3.35013,1.2698608393734325,3.350129999997396,1.2826039089885264,1.2830030582059162,2.6119755105392937,19532.552938187437,1991.76609119194,0.00031118604547869766,0.00010222627632970012,0.00020895976914899752,0.000700042391419131,0.09505765844783211,0.09505765844783202,0.4982502279785991,3.979039320256561e-13,28231.485319510677,17367.457511345285,0.85,1.025343599255084,0.6188018378669209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349263389564495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15113.061934069265,1540.6005154912516,0.4982502279785991,5.595052955772536
154.8,-27.208261172329532,4.38195104603789,35.070934941261584,24.77789759812879,5.155621939437867,-23.971454131912257,-37.68550049336625,1.9188148990206229,-5.130769344618102,-5.130769344618509,40.08360899897616,37275.44147634642,24495.255005940224,61770.69648228664,66083.68682033208,118810.71003414098,76984.57042080608,48176.32507682051,32009.161493317297,28231.768207868678,17368.603213932503,1540.6073751359068,102651.66396363953,0.6152148560461607,0.09505816765910008,3.35013,1.2698624603403736,3.350130000001764,1.2826050489501615,1.283004112054615,2.611973189051571,19532.64048191717,1991.7750181679953,0.0003111186333055178,0.00010220431487789722,0.0002089143184276206,0.0006998901255939246,0.09505816765910002,0.09505816765910015,0.4982468946452657,3.979039320256561e-13,28231.768207868678,17368.603213932503,0.85,1.0253941429637423,0.6187726793269025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349388281710531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15113.100343167316,1540.6073751359068,0.4982468946452657,5.595277804260209
155.0,-27.21038920438372,4.384033496465369,35.07101822248952,24.777709145005815,5.155499020070834,-23.97340205264689,-37.68746772604061,1.9185118682571658,-5.130735335965994,-5.130735335966324,40.08392571661467,37274.46671957228,24500.529743511604,61774.99646308388,66083.45789595279,118816.01327412024,76984.94671508417,48175.95553844494,32009.990196265804,28232.025634655845,17369.7811997464,1540.6141997926343,102651.95069613584,0.6152509715216594,0.09505857367474839,3.35013,1.2698642021929847,3.3501300000010468,1.2826066007692465,1.2830055779641703,2.6119700288387344,19532.735955864857,1991.7847538012327,0.0003110512799509341,0.00010218200773539828,0.0002088692722155358,0.000699739214927433,0.09505857367492784,0.09505857367493122,0.4982435613119324,3.410605131648481e-13,28232.025634655845,17369.7811997464,0.85,1.025447034117596,0.6187453425228784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349513112156926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15113.138765951153,1540.6141997926343,0.4982435613119324,5.595501252032793
155.20000000000002,-27.212516466019085,4.386107521561725,35.07110121816212,24.777720390725904,5.15565329810186,-23.975281430856633,-37.689360848721094,1.9184182629394702,-5.130624494820836,-5.1306244948211885,40.08430348604835,37273.23724165156,24505.584942186004,61778.82218383756,66082.96800859636,118820.81072031769,76985.29028858461,48175.55952164009,32010.81196327169,28232.25776953532,17370.84630271773,1540.6161940855116,102652.3353528243,0.6152836391803617,0.09505910422756013,3.35013,1.269865621500649,3.3501300000014456,1.2826071759903352,1.2830060670202814,2.611968857427665,19532.82312784785,1991.79364286967,0.000310983964394854,0.00010216054519872243,0.00020882341919613155,0.0006995856013515361,0.09505910422755993,0.09505910422756028,0.49824022797859907,3.410605131648481e-13,28232.25776953532,17370.84630271773,0.85,1.0254925995279125,0.6187141094729672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349637860595006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15113.1765056937,1540.6161940855116,0.49824022797859907,5.595706236250169
155.4,-27.214642666299813,4.388172719454506,35.071183567138895,24.777565814461582,5.155604251733039,-23.97720025156219,-37.69130118945611,1.918161836995425,-5.130616121062303,-5.130616121062726,40.0846652422125,37272.17589450512,24510.88126433187,61783.05715883699,66082.60430402984,118826.11680254662,76985.62363749748,48175.19522797275,32011.58712169415,28232.631234184915,17372.03185755965,1540.6292831311127,102652.79940241337,0.6153174924951761,0.09505969149011048,3.35013,1.2698672842280945,3.3501300000014718,1.2826085103268101,1.283007315488002,2.6119661401173637,19532.90770563317,1991.802267403565,0.0003109166958239658,0.00010213855166723025,0.00020877814415673553,0.0006994339240838044,0.09505969149011034,0.09505969149011056,0.4982368946452657,3.979039320256561e-13,28232.631234184915,17372.03185755965,0.85,1.0255433441574027,0.6186846955890138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434976256591086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15113.215664532036,1540.6292831311127,0.4982368946452657,5.595941956237033
155.60000000000002,-27.2167677794008,4.390229377441621,35.071265233367065,24.777480214275442,5.155617264036574,-23.97911188694147,-37.69323290381578,1.9179613715772146,-5.130549344006795,-5.130549344007206,40.08501066434216,37271.08870964231,24516.00520773073,61787.093917373044,66082.26402647365,118831.15148880561,76986.00095147174,48174.8256346405,32012.417018701373,28232.882254601223,17373.151630030385,1540.6342370208815,102653.13643722865,0.615351683663081,0.09506015968627786,3.35013,1.2698688997002323,3.3501300000014886,1.282609583629908,1.2830083029023052,2.6119639543927398,19533.0034382997,1991.8120294187822,0.000310849475032594,0.0001021166602593694,0.00020873281477322463,0.000699282064756223,0.09506015968627797,0.09506015968627793,0.4982335613119324,3.979039320256561e-13,28232.882254601223,17373.151630030385,0.85,1.0255919492917795,0.6186555492165811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349887211046548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15113.253814331256,1540.6342370208815,0.4982335613119324,5.5961698705647835
155.8,-27.218891796891423,4.3922774488793115,35.07134630778643,24.77736660456287,5.155607875131429,-23.98102477648398,-37.69516102094201,1.9177408547239447,-5.130502021949667,-5.130502021950054,40.0853583385862,37269.99309690069,24521.15713738562,61791.15023428631,66081.90484237998,118836.23079352838,76986.35144616176,48174.43970068237,32013.235272754875,28233.168813762786,17374.28396696591,1540.6416738358687,102653.5055314249,0.6153855446256706,0.09506065667303787,3.35013,1.2698704805551104,3.3501299999990453,1.2826107503332531,1.2830093838073382,2.6119615784676338,19533.092366337274,1991.8210975549525,0.00031078230226437483,0.0001020948139397606,0.00020868748832461424,0.0006991302152609399,0.09506065667303785,0.09506065667303781,0.49823022797859906,3.979039320256561e-13,28233.168813762786,17374.28396696591,0.85,1.0256404705175481,0.618626018631396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350011794485102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15113.292072267504,1540.6416738358687,0.49823022797859906,5.5963898097764675
156.0,-27.221014735227378,4.394316992240894,35.071426759982494,24.777252470981352,5.155601655108427,-23.982936377663446,-37.69709273530168,1.917523297544464,-5.130449603118336,-5.130449603118687,40.08570196714682,37268.913943479834,24526.27398305092,61795.18792653075,66081.53323308052,118841.24759065446,76986.69022099632,48174.07093139562,32014.02143288966,28233.440374523005,17375.402561579896,1540.6482141852246,102653.8551203268,0.6154192450899086,0.09506113433722499,3.35013,1.269872101522051,3.3501299999995156,1.2826119031399736,1.2830104508721731,2.6119592308464603,19533.17832079557,1991.8298624704228,0.0003107151769759475,0.00010207293119150312,0.00020864224578444438,0.0006989786468698406,0.09506113433722493,0.09506113433722511,0.49822689464526576,3.410605131648481e-13,28233.440374523005,17375.402561579896,0.85,1.0256894825555565,0.6185972458493576,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350136315729214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15113.330337877851,1540.6482141852246,0.49822689464526576,5.596611068197702
156.20000000000002,-27.22313659766852,4.396348041008521,35.071506617689494,24.77715335497635,5.155600139103691,-23.984846539881122,-37.699024205189176,1.9173100813162978,-5.130397877213852,-5.1303978772142385,40.08604621242986,37267.83804554005,24531.370739423604,61799.20878496365,66081.19634356054,118846.28116441821,76987.06493912087,48173.70664110047,32014.842553356,28233.714081434067,17376.525123629228,1540.6548810134202,102654.20756511985,0.6154530386441679,0.09506161484812528,3.35013,1.269873741720803,3.3501299999988787,1.2826130356094914,1.2830114976540725,2.611956924644879,19533.273394839223,1991.8395573247974,0.00031064809904150466,0.00010205105554450087,0.00020859704349700378,0.0006988272133306172,0.09506161484812545,0.0950616148481253,0.4982235613119324,3.979039320256561e-13,28233.714081434067,17376.525123629228,0.85,1.0257375817245415,0.6185681471416365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435026077574056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15113.36846715305,1540.6548810134202,0.4982235613119324,5.596830494681983
156.4,-27.225257361901573,4.398370618065886,35.07158586695795,24.777039570640795,5.155591521174044,-23.986756423797697,-37.70094806151462,1.917090583070167,-5.130349290897129,-5.130349290897506,40.08638783412373,37266.73983913829,24536.453765580736,61803.193604719025,66080.83397534156,118851.2763484324,76987.41141806798,48173.31728186481,32015.66015133685,28233.9886075101,17377.640242371184,1540.6617359349686,102654.55558550484,0.6154865500565095,0.09506208982420744,3.35013,1.2698753060912713,3.35013000000152,1.2826141972742893,1.2830125737017835,2.611954558993213,19533.361303996495,1991.8485215640912,0.00031058106914352704,0.00010202927043319732,0.00020855179871032972,0.0006986756374134369,0.09506208982420752,0.09506208982420729,0.4982202279785991,3.979039320256561e-13,28233.9886075101,17377.640242371184,0.85,1.0257851270152667,0.6185387069773766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435038517470723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15113.406536935363,1540.6617359349686,0.4982202279785991,5.597050420774856
156.60000000000002,-27.22737704442457,4.400384765476349,35.07166451384238,24.776930640824162,5.155585463425552,-23.988665077929166,-37.70287548014892,1.9168734969301087,-5.130299333056428,-5.130299333056767,40.086727760859915,37265.6581303014,24541.511553722772,61807.16968402418,66080.47926929445,118856.24892140785,76987.76605865425,48172.94491966111,32016.467932214597,28234.25809839063,17378.75063738977,1540.6683063965017,102654.89640409371,0.6155200032821252,0.09506255753053376,3.35013,1.2698769199149686,3.3501300000007,1.2826153475956161,1.2830136384632624,2.6119522164459794,19533.451283937073,1991.8576969645162,0.0003105140867376355,0.00010200744929135899,0.0002085066374462765,0.0006985243413078943,0.09506255753053379,0.0950625575305336,0.49821689464526575,3.410605131648481e-13,28234.25809839063,17378.75063738977,0.85,1.0258327783905596,0.6185096941632168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435050951131801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15113.444694860373,1540.6683063965017,0.49821689464526575,5.597269224862967
156.8,-27.22949566206098,4.402390509767987,35.0717425564255,24.776811932120495,5.155574587159824,-23.990573255383925,-37.70480660079045,1.9166521804827126,-5.13025159703426,-5.130251597034588,40.08706539605421,37264.59323809912,24546.553425016635,61811.14666311575,66080.10788700309,118861.18876486785,76988.10204280319,48172.58739389884,32017.238498782615,28234.527452848124,17379.854655533163,1540.6749789960477,102655.23269277072,0.6155532329895604,0.09506301983656072,3.35013,1.2698785551683982,3.3501299999989542,1.2826165175476647,1.28301472292161,2.6119498339264933,19533.53653033844,1991.8663896782734,0.0003104471512696049,0.00010198559056099623,0.00020846156070860868,0.0006983733283767312,0.09506301983656061,0.09506301983656072,0.4982135613119324,3.410605131648481e-13,28234.527452848124,17379.854655533163,0.85,1.0258810789502313,0.6184813448955937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435063378653709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15113.482717291918,1540.6749789960477,0.4982135613119324,5.597487370320429
157.0,-27.231613190374453,4.404387891590843,35.071820005008504,24.776703037228458,5.155567833389379,-23.992480039949303,-37.70673000309614,1.9164346829641832,-5.130202751626882,-5.130202751627298,40.08740217883983,37263.50544201182,24551.570906286714,61815.076348298535,66079.75578123945,118866.1202746903,76988.45832661292,48172.20798738502,32018.05593247544,28234.793587164146,17380.95702556716,1540.6814583715145,102655.56481955251,0.6155864738982452,0.09506347802761707,3.35013,1.2698801755858589,3.350129999998688,1.2826176695959026,1.2830157895316008,2.6119474878710203,19533.626927200134,1991.8756075928206,0.00031038026348881087,0.00010196382349694289,0.00020841643999186798,0.0006982221681099567,0.09506347802761701,0.09506347802761714,0.49821022797859904,3.979039320256561e-13,28234.793587164146,17380.95702556716,0.85,1.025927849738455,0.6184521684715621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350758001347814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15113.52060131263,1540.6814583715145,0.49821022797859904,5.597704557582049
157.20000000000002,-27.233729635987697,4.406376938351627,35.07189686304406,24.776594351884,5.155559855392095,-23.99438597232787,-37.70865323077885,1.9162161917322864,-5.130155855251587,-5.130155855251966,40.08773800590894,37262.42122185361,24556.571943529256,61818.99316538287,66079.40839487339,118871.04167471205,76988.81855428264,48171.831381262964,32018.874636688528,28235.0613363094,17382.057799319322,1540.688102346625,102655.89635712863,0.6156196224361142,0.09506393507264826,3.35013,1.2698817240213978,3.3501300000001555,1.2826188261818068,1.2830168607413819,2.6119451325791867,19533.71832470389,1991.884927544461,0.00031031342316325525,0.00010194206270008436,0.00020837136046317087,0.0006980711458284826,0.09506393507264825,0.09506393507264815,0.49820689464526574,3.979039320256561e-13,28235.0613363094,17382.057799319322,0.85,1.0259743561497177,0.6184230228304474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350882154314466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15113.558575586649,1540.688102346625,0.49820689464526574,5.597921505740883
157.4,-27.23584500120029,4.408357679072126,35.07197311871654,24.776470788661413,5.1555457743741036,-23.996291542531203,-37.71057638861237,1.9159923157050296,-5.130110502558921,-5.130110502559258,40.08807055047033,37261.340816643366,24561.555567700812,61822.896384344174,66079.03163241735,118875.91340913827,76989.1469878158,48171.45617204182,32019.65646197108,28235.32620902012,17383.148475085414,1540.6946969980845,102656.21931742731,0.6156524754274719,0.09506438260521866,3.35013,1.2698833125690001,3.350130000002291,1.2826200077810095,1.2830179570328155,2.6119427263542194,19533.801655351708,1991.8934249057231,0.00031024663019760593,0.00010192030698334162,0.00020832632321426432,0.0006979202651898034,0.09506438260521856,0.09506438260521868,0.49820356131193244,3.410605131648481e-13,28235.32620902012,17383.148475085414,0.85,1.0260213121612567,0.6183943495611068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351006245822304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15113.596489245538,1540.6946969980845,0.49820356131193244,5.598138162612053
