time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
157.60000000000002,-27.237959289185536,4.410330156954412,35.07204878944157,24.776362033467763,5.155537949014458,-23.99819551738992,-37.71249930197371,1.915774177218853,-5.130063346201894,-5.130063346202254,40.08840268366617,37260.26359173786,24566.513270628417,61826.77686236627,66078.68353409584,118880.78425570259,76989.50583116886,48171.08588881099,32020.46660261986,28235.587450978335,17384.23898719379,1540.7010469028926,102656.5386456594,0.6156854011759348,0.0950648267713751,3.35013,1.2698849434265864,3.350129999999722,1.2826211625308628,1.2830190265270038,2.6119403748099224,19533.892701624573,1991.90270904178,0.0003101798844690322,0.00010189855832031299,0.0002082813261487192,0.0006977695191706086,0.09506482677137504,0.09506482677137525,0.4982002279785991,3.410605131648481e-13,28235.587450978335,17384.23898719379,0.85,1.0260674687952667,0.6183654767468607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351130276003126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15113.63434019615,1540.7010469028926,0.4982002279785991,5.598353362976342
157.8,-27.24007250350609,4.412294396593229,35.0721238784895,24.77625348782169,5.155528562953103,-24.000098681846918,-37.71442207563666,1.915554741293922,-5.1300186972744655,-5.130018697274824,40.088734122627606,37259.189930568005,24571.456216710238,61830.64614727824,66078.34146880821,118885.64933729127,76989.86982171952,48170.71828347932,32021.279486933556,28235.85165177281,17385.32890159916,1540.7076466862407,102656.85893706101,0.6157182406257475,0.09506527128848882,3.35013,1.2698865490080786,3.350130000001172,1.2826223232354055,1.2830201020379914,2.6119380111437023,19533.985053852113,1991.912126348153,0.00031011318584251026,0.00010187681552392177,0.0002082363703185885,0.0006976189112954129,0.09506527128848878,0.09506527128848904,0.49819689464526573,3.410605131648481e-13,28235.85165177281,17385.32890159916,0.85,1.0261133409247412,0.6183366055845039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351254245039977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15113.672131939093,1540.7076466862407,0.49819689464526573,5.598568542176299
158.0,-27.242184634680655,4.414250429940673,35.072198380415045,24.776140052732103,5.155516971958453,-24.002001091798906,-37.7163409377448,1.9153334290767154,-5.129974809489227,-5.129974809489601,40.08906340239646,37258.10678059184,24576.37999153296,61834.4867721248,66077.99023828543,118890.483773385,76990.22354102533,48170.34008333186,32022.092730770528,28236.113543566607,17386.41265710473,1540.7141836243622,102657.1732588729,0.6157509116925228,0.0950657092700048,3.35013,1.2698881425010042,3.3501299999981087,1.282623492593279,1.2830211862656102,2.61193562986011,19534.07480004404,1991.921277912849,0.00031004653459470094,0.00010185512123215238,0.00020819141336254855,0.0006974682996482748,0.0950657092700048,0.09506570927000478,0.4981935613119324,3.979039320256561e-13,28236.113543566607,17386.41265710473,0.85,1.026158768991751,0.6183075979886807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435137815313875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15113.709862383548,1540.7141836243622,0.4981935613119324,5.598783558391811
158.20000000000002,-27.244295699289413,4.416198291010697,35.072272299349365,24.77602658271792,5.155505232844372,-24.003902556463036,-37.71826346693558,1.9151120900179808,-5.129931168400844,-5.129931168401218,40.08939102280866,37257.040215152854,24581.28335798568,61838.323573138536,66077.63952835923,118895.29599313326,76990.57737326174,48169.97806005546,32022.888125784753,28236.37310678835,17387.4919778311,1540.7206318499966,102657.4825592108,0.6157834758760483,0.09506614186003635,3.35013,1.2698897788533943,3.3501299999999765,1.2826246619816906,1.2830222705836931,2.6119332485186715,19534.164574888877,1991.9304323993288,0.0003099799301798881,0.0001018333897607773,0.00020814654041911078,0.0006973179694542756,0.09506614186003645,0.09506614186003617,0.4981902279785991,3.979039320256561e-13,28236.37310678835,17387.4919778311,0.85,1.026204475598713,0.6182790736739664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351501999740492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15113.74760709703,1540.7206318499966,0.4981902279785991,5.598997677944237
158.4,-27.246405688024225,4.418138006983114,35.07234562738782,24.775898304674797,5.155487218311859,-24.00580368026849,-37.720182119496144,1.914885210556073,-5.129889339249189,-5.129889339249605,40.08971551312815,37255.96434327481,24586.17041654925,61842.13475982406,66077.26011540812,118900.06101526256,76990.90002787975,48169.604255746235,32023.661969037235,28236.63048330519,17388.561741773327,1540.7270736291152,102657.78411418387,0.6158157486975739,0.09506656574796725,3.35013,1.2698913272889332,3.350130000000078,1.2826258571097853,1.283023380709701,2.611930814765454,19534.246439301696,1991.9387802462306,0.000309913372869323,0.00010181170637932545,0.00020810166648999756,0.0006971676359581355,0.09506656574796736,0.09506656574796733,0.4981868946452658,3.979039320256561e-13,28236.63048330519,17388.561741773327,0.85,1.0262501598168088,0.6182506394694174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43516257858144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15113.785214384552,1540.7270736291152,0.4981868946452658,5.599211149829675
158.60000000000002,-27.24851460395435,4.42006962209588,35.072418385084724,24.775789759028726,5.155477426849569,-24.007703015944504,-37.72210049265993,1.9146658388397142,-5.129845303084551,-5.129845303084899,40.09004016972311,37254.891537510055,24591.030932340505,61845.92246985056,66076.9194006199,118904.83485220055,76991.26379049309,48169.235927383146,32024.47540345549,28236.884519240153,17389.633350490636,1540.733263590851,102658.08337694957,0.6158481591211532,0.09506698779929115,3.35013,1.269892931771465,3.3501299999997443,1.282627017134401,1.2830244557814607,2.611928452501133,19534.33873369664,1991.9481916553198,0.00030984686254372526,0.00010179003041953407,0.0002080568321241912,0.0006970174350042166,0.09506698779929122,0.09506698779929126,0.4981835613119324,3.410605131648481e-13,28236.884519240153,17389.633350490636,0.85,1.0262948355162846,0.6182218852229904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435174951081169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15113.822835249593,1540.733263590851,0.4981835613119324,5.599423236941156
158.8,-27.250622450937648,4.4219931537226325,35.07249056331473,24.775666649825894,5.155459969434289,-24.009602156068468,-37.72401886582372,1.9144396745651158,-5.12980530217942,-5.129805302179762,40.09036267260382,37253.82258821189,24595.881023948667,61849.70361216056,66076.55540996848,118909.57804717783,76991.60133661321,48168.86851485671,32025.258690840557,28237.141613260686,17390.699244887783,1540.7397820402193,102658.380867329,0.6158802998927054,0.0950674068885498,3.35013,1.2698945571342484,3.3501300000005387,1.2826282087381107,1.283025562502026,2.611926025933861,19534.42437640367,1991.9569247810077,0.00030978039905904753,0.00010176835872276275,0.00020801204033628478,0.0006968673766917978,0.09506740688854978,0.09506740688854984,0.49818022797859907,3.410605131648481e-13,28237.141613260686,17390.699244887783,0.85,1.0263398620043234,0.6181934738778821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351873174909333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15113.860397756798,1540.7397820402193,0.49818022797859907,5.5996355875551505
159.0,-27.25272921912311,4.423908644542705,35.07256216972183,24.775553319510095,5.155447120478093,-24.01149986417554,-37.72593318773431,1.9142177655305503,-5.129763397381623,-5.129763397382005,40.09068405149868,37252.74379164521,24600.70550795613,61853.44929960134,66076.2087998247,118914.30804779717,76991.95745358428,48168.49244540509,32026.072231310212,28237.39374001634,17391.762319589787,1540.7459930755829,102658.67230993135,0.6159124485679153,0.09506782007500737,3.35013,1.2698961143614724,3.350130000001653,1.2826293804044029,1.2830266493392923,2.611923639971299,19534.51473093481,1991.9661383790399,0.0003097139827034913,0.00010174673704141263,0.0002079672456620787,0.0006967173087098997,0.09506782007500734,0.0950678200750072,0.4981768946452657,3.979039320256561e-13,28237.39374001634,17391.762319589787,0.85,1.0263838679479753,0.618164640735568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351996778330567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15113.89789631823,1540.7459930755829,0.4981768946452657,5.599847040480284
159.20000000000002,-27.254834912161908,4.425816118722037,35.072633205557,24.775435169599973,5.155431077451604,-24.013396923904537,-37.72784743979571,1.9139930891942436,-5.129723878326445,-5.129723878326869,40.09100401093428,37251.6686450399,24605.515492400937,61857.18413744084,66075.85688514062,118919.01981096745,76992.30682952877,48168.11858942803,32026.875822334154,28237.647433425893,17392.822094486,1540.7523878782454,102658.96223192249,0.6159444456374049,0.09506823100962429,3.35013,1.2698977160966027,3.3501300000015615,1.2826305648797527,1.283027749049703,2.6119212279290074,19534.60337512259,1991.9751775705865,0.0003096476133394927,0.00010172512039226532,0.0002079224929472274,0.0006965673812972949,0.09506823100962426,0.09506823100962433,0.4981735613119324,3.979039320256561e-13,28237.647433425893,17392.822094486,0.85,1.0264278350783862,0.6181359551613047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352120320494743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15113.935412093997,1540.7523878782454,0.4981735613119324,5.600058109956324
159.4,-27.256939533531153,4.427715610682703,35.072703671142875,24.77531701968985,5.155415048329851,-24.015293017547137,-37.72976155215872,1.913768532345837,-5.129684320812203,-5.129684320812608,40.091322230660495,37250.596975116016,24610.304823600425,61860.90179871644,66075.50485842861,118923.70788140353,76992.65573863836,48167.74785532567,32027.67542590299,28237.898199374504,17393.877060664916,1540.7586542050726,102659.246510592,0.6159763356980374,0.09506863596935733,3.35013,1.2698993156338112,3.3501299999979177,1.2826317487033003,1.2830288481680594,2.611918817218484,19534.691900864327,1991.9842046839979,0.00030958129083508227,0.00010170350956263215,0.00020787778127245014,0.0006964175913742734,0.09506863596935719,0.09506863596935744,0.4981702279785991,3.979039320256561e-13,28237.898199374504,17393.877060664916,0.85,1.0264716334297002,0.6181073992049718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352243801612963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15113.972865458345,1540.7586542050726,0.4981702279785991,5.600268647457976
159.60000000000002,-27.25904308672221,4.429607151060669,35.07277357066659,24.775198939628922,5.155398506960362,-24.017188200868045,-37.73167548989875,1.9135436211061942,-5.12964557640322,-5.129645576403603,40.09163908511981,37249.528797209496,24615.075773220502,61864.60457043,66075.15477327067,118928.37859398292,76993.00605844759,48167.38008238652,32028.473306734522,28238.14804749176,17394.928689398515,1540.7649203756835,102659.52743517858,0.6160081270252995,0.09506903715433106,3.35013,1.2699009212153034,3.350130000000436,1.2826329340850342,1.2830299489048644,2.6119164033393654,19534.78078453088,1991.9932682955834,0.0003095150150579482,0.00010168190494501595,0.00020783311011293227,0.0006962679371826378,0.09506903715433107,0.09506903715433088,0.49816689464526576,3.979039320256561e-13,28238.14804749176,17394.928689398515,0.85,1.0265152281693597,0.6180789292678229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352367221886142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.010257812915,1540.7649203756835,0.49816689464526576,5.600478491893674
159.8,-27.26114557540092,4.431490768066451,35.07284289864136,24.775071010831766,5.15537768984268,-24.0190828535648,-37.73358928794039,1.9133149680065435,-5.129608182042205,-5.1296081820425865,40.09195337691051,37248.46428966469,24619.829796530772,61868.29408619546,66074.78589363694,118933.01157670622,76993.33578653309,48167.01418256074,32029.246226635943,28238.395886538514,17395.97269248557,1540.7711653212134,102659.80184672654,0.6160396915739248,0.09506943106852474,3.35013,1.2699024982238187,3.3501300000000893,1.2826341368211842,1.2830310670610594,2.6119139541247463,19534.864443634462,1992.0017991500117,0.00030944878587038237,0.0001016603061433824,0.00020778847972699997,0.0006961184195878144,0.09506943106852467,0.09506943106852457,0.4981635613119324,3.979039320256561e-13,28238.395886538514,17395.97269248557,0.85,1.026559060830938,0.6180507978015322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435249058151605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15114.04758986202,1540.7711653212134,0.4981635613119324,5.6006878297261755
160.0,-27.263246989641367,4.4333665013554056,35.072911670988795,24.77495785513895,5.155362862454773,-24.020975940024833,-37.73549913950262,1.9130918128382737,-5.1295694313149625,-5.129569431315364,40.09226752986786,37247.38985080643,24624.56002662723,61871.94987743366,66074.4467160407,118937.64801772387,76993.69687369946,48166.640008465365,32030.06318359344,28238.64127505594,17397.01750535707,1540.7772383116103,102660.0740725219,0.616071337707186,0.09506982303035648,3.35013,1.2699040757818145,3.3501299999995795,1.2826353138255535,1.283032159537486,2.6119115573139746,19534.956059210996,1992.011141338887,0.00030938260356280984,0.0001016387561060935,0.00020774384745671633,0.0006959688956801691,0.09506982303035638,0.09506982303035653,0.4981602279785991,3.979039320256561e-13,28238.64127505594,17397.01750535707,0.85,1.0266016240631866,0.6180220760571024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43526138807147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15114.084860911826,1540.7772383116103,0.4981602279785991,5.600896060830921
160.20000000000002,-27.26534733319118,4.435234371472165,35.0729798820785,24.77483502533289,5.155342681405111,-24.022868598104314,-37.737408886291064,1.9128639463182608,-5.129533756661033,-5.1295337566613854,40.09257987997331,37246.31915613004,24629.27792994389,61875.59708607393,66074.09295034451,118942.25960956438,76994.041210381,48166.26741616672,32030.859771349198,28238.88872927599,17398.057684250827,1540.7835502322032,102660.34442799755,0.6161027741227582,0.09507021218370935,3.35013,1.2699056824622676,3.3501299999981176,1.2826365127048658,1.2830332739554198,2.611909115962352,19535.043424829437,1992.0200501526451,0.0003093164679949171,0.00010161721147061391,0.00020769925652430317,0.0006958195102597638,0.09507021218370935,0.09507021218370942,0.49815689464526575,3.410605131648481e-13,28238.88872927599,17398.057684250827,0.85,1.026644355176496,0.6179936051291749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352737118897019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15114.1221472295,1540.7835502322032,0.49815689464526575,5.601104397048412
160.4,-27.267446609488665,4.43709441471431,35.073047532253966,24.774712125677638,5.1553228876147745,-24.02476025673347,-37.73931845845652,1.9126365348595815,-5.129497451193458,-5.129497451193778,40.09289026775762,37245.25190450919,24633.974054713326,61879.22595922252,66073.73761577868,118946.84359083409,76994.38375062154,48165.89803935214,32031.650790299325,28239.13192034208,17399.092118041433,1540.7896471093902,102660.60766945683,0.616134099558067,0.09507059396068061,3.35013,1.2699072396894917,3.3501299999982797,1.2826377093681345,1.2830343862162517,2.611906679127946,19535.130334652178,1992.0289124881767,0.00030925037903623454,0.00010159567302325906,0.00020765470601297547,0.0006956702602552495,0.09507059396068065,0.09507059396068054,0.4981535613119324,3.410605131648481e-13,28239.13192034208,17399.092118041433,0.85,1.026686948074048,0.6179652931225857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352860296279801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15114.159371984424,1540.7896471093902,0.4981535613119324,5.601312005367787
160.60000000000002,-27.269544822110678,4.438946659244447,35.073114623162894,24.77458433657887,5.155300605777946,-24.02665120669898,-37.74122792584819,1.9124069903662988,-5.129462382276586,-5.129462382276941,40.09319878706162,37244.18822969721,24638.653281917574,61882.84151161478,66073.37422193124,118951.40156252448,76994.71703674752,48165.53104451378,32032.428880259708,28239.374058675665,17400.1214055079,1540.7957585972263,102660.8664818382,0.61616526518449,0.09507097070836584,3.35013,1.2699088732944803,3.350130000001284,1.2826389158841314,1.283035508392313,2.6119042222344655,19535.214896507117,1992.0375353976249,0.0003091843365520351,0.0001015741399745049,0.00020761019657753019,0.0006955211478602813,0.09507097070836586,0.09507097070836601,0.49815022797859904,3.410605131648481e-13,28239.374058675665,17400.1214055079,0.85,1.0267295566769694,0.6179371847799429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435298341306173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15114.196536579402,1540.7957585972263,0.49815022797859904,5.601518804964252
160.8,-27.271641961235748,4.440791140756519,35.07318116538327,24.77446646606552,5.155282087575312,-24.028540813913114,-37.743133411835856,1.9121809402526626,-5.129426759342778,-5.12942675934318,40.09350682506912,37243.11473273548,24643.311092756725,61886.4258254922,66073.0315058977,118955.95709476795,76995.07190825115,48165.155135088935,32033.240859069127,28239.61449611352,17401.150345061367,1540.8017695728988,102661.12303322683,0.6161964550704544,0.09507134520820235,3.35013,1.2699104090919722,3.3501299999998917,1.2826401060111705,1.2830366142341723,2.61190179871923,19535.304935036394,1992.0467167724346,0.0003091183408292952,0.00010155265602680386,0.00020756568480249135,0.0006953720276273703,0.09507134520820248,0.09507134520820229,0.4981468946452657,3.979039320256561e-13,28239.61449611352,17401.150345061367,0.85,1.026771097217826,0.6179085844409572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353106469449617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.233639620943,1540.8017695728988,0.4981468946452657,5.601724841720174
161.0,-27.27373804356046,4.442627883325508,35.073247156911926,24.774343775957846,5.155260533040661,-24.0304297734877,-37.745042599830754,1.911952262967939,-5.129393265647764,-5.129393265648137,40.09381339541631,37242.057932263386,24647.95445860713,61890.01239087051,66072.68287072437,118960.49333053915,76995.41948341567,48164.794544954864,32034.02770940089,28239.856001207652,17402.175696013688,1540.807930270908,102661.37758187934,0.6162274940520057,0.09507171701332533,3.35013,1.2699120289599524,3.3501299999993446,1.2826413082956953,1.2830377322963966,2.6118993504516648,19535.393122327587,1992.0557093734953,0.0003090523913205085,0.00010153113454965472,0.00020752125677085377,0.0006952231879457404,0.09507171701332523,0.09507171701332526,0.4981435613119324,3.979039320256561e-13,28239.856001207652,17402.175696013688,0.85,1.026813083557407,0.6178805087635091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353229464864488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15114.270758774364,1540.807930270908,0.4981435613119324,5.601930808960076
161.20000000000002,-27.275833059528473,4.444456918677905,35.07331259466165,24.774216126557462,5.155237055912177,-24.032317965432814,-37.746947806421645,1.911721961816476,-5.129360086588349,-5.129360086588733,40.09411771861458,37240.991574069034,24652.57878856159,61893.57036263062,66072.32396934953,118964.99707971356,76995.75578710232,48164.42339182173,32034.813772533984,28240.094321802455,17403.194375715226,1540.813968557657,102661.62530900462,0.6162583657618764,0.0950720814982605,3.35013,1.2699136328930032,3.35012999999903,1.2826425180586793,1.283038857898869,2.61189688696,19535.478449802536,1992.064410354457,0.0003089864883043452,0.00010150966215326243,0.0002074768261510828,0.000695074339593527,0.09507208149826057,0.09507208149826046,0.4981402279785991,3.979039320256561e-13,28240.094321802455,17403.194375715226,0.85,1.0268546617401857,0.61785231618741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353352400282624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.307740248041,1540.813968557657,0.4981402279785991,5.6021362126866805
161.4,-27.277927012594912,4.446278278606722,35.07337748359998,24.77408847715708,5.155213410801971,-24.03420521737515,-37.74885294316334,1.9114916155821995,-5.129327174872344,-5.129327174872752,40.09442049905324,37239.92867243781,24657.184042709647,61897.11271514746,66071.96566624587,118969.48024832274,76996.09227593154,48164.05528212331,32035.59665978693,28240.330539367213,17404.20892633892,1540.8199288972248,102661.86841574634,0.6162891366330623,0.09507244101118242,3.35013,1.2699151912191882,3.350130000001007,1.282643727938379,1.2830399836774025,2.6118944232353094,19535.563824252138,1992.0731161255005,0.0003089206316500913,0.00010148819473878935,0.00020743243691130197,0.0006949256298696601,0.09507244101118242,0.09507244101118247,0.4981368946452658,3.979039320256561e-13,28240.330539367213,17404.20892633892,0.85,1.0268960693153146,0.617824236023704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353475275140606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15114.344737842912,1540.8199288972248,0.4981368946452658,5.602340661907266
161.60000000000002,-27.280019906122597,4.448091994238235,35.07344183092359,24.773965821974002,5.155191234883577,-24.03609136860393,-37.750757835432864,1.9112626973649545,-5.129294654729279,-5.129294654729669,40.09472251465253,37238.86913381966,24661.770621092353,61900.639754912016,66071.61928419767,118973.95604235472,76996.44082524828,48163.690674870355,32036.389055975473,28240.5661370647,17405.222194782084,1540.8258814666299,102662.10955822881,0.6163198751153354,0.09507279833696528,3.35013,1.2699168149335307,3.350129999999633,1.2826449310658106,1.283041102760728,2.611891973265133,19535.65225870669,1992.0821339302097,0.00030885482123002193,0.00010146673427213105,0.0002073880869578909,0.000694777051760239,0.09507279833696533,0.09507279833696533,0.4981335613119324,3.979039320256561e-13,28240.5661370647,17405.222194782084,0.85,1.0269370700074665,0.6177961214955233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353598089638133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15114.381673330208,1540.8258814666299,0.4981335613119324,5.602544507959406
161.8,-27.282111730502354,4.449898093264515,35.07350563795661,24.773843271564715,5.155168329412286,-24.037976630371585,-37.75265885107217,1.9110332292815664,-5.129263298669741,-5.129263298670073,40.095023390177495,37237.79998584613,24666.340584231562,61904.140570077696,66071.27569168083,118978.41803774978,76996.79155972275,48163.31585388816,32037.195228705103,28240.8017618374,17406.232908815804,1540.8318918181112,102662.34851779795,0.6163505220428034,0.09507315303605086,3.35013,1.2699183595227077,3.3501300000010383,1.282646136663493,1.2830422243745732,2.6118895182693085,19535.74124758273,1992.091208270177,0.00030878905732430477,0.00010144532165874065,0.00020734373566556413,0.0006946284691652764,0.09507315303605102,0.09507315303605077,0.49813022797859907,3.410605131648481e-13,28240.8017618374,17406.232908815804,0.85,1.02697739906305,0.6177677070405752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43537208439695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.41855021054,1540.8318918181112,0.49813022797859907,5.602748139378302
162.0,-27.284202502378637,4.451696604320337,35.07356890206344,24.77371583171191,5.155143125980717,-24.039861174521185,-37.754563498869516,1.9108017981232681,-5.129232858400428,-5.129232858400847,40.095322305657724,37236.74748236637,24670.893366507047,61907.640848873416,66070.92329864705,118982.8523234486,76997.13236662195,48162.95655034128,32037.973129200745,28241.035658294502,17407.238046918173,1540.8378719694558,102662.58234502298,0.6163810087398689,0.09507350204561593,3.35013,1.269919935432263,3.350130000001155,1.2826473513225545,1.2830433551114022,2.611887044826185,19535.82771761951,1992.1000257600213,0.0003087233393877489,0.00010142387231975969,0.00020729946706798925,0.0006944801636084828,0.09507350204561577,0.0950735020456161,0.4981268946452657,3.979039320256561e-13,28241.035658294502,17407.238046918173,0.85,1.0270182289678929,0.6177398771376457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353843537568154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15114.455441256287,1540.8378719694558,0.4981268946452657,5.602951367913104
162.20000000000002,-27.28629221198966,4.4534875606293465,35.07363163059415,24.773593351151817,5.155119749808023,-24.04174457969184,-37.75646420018745,1.9105721175102202,-5.129202231445674,-5.1292022314460874,40.09562022831869,37235.68521831617,24675.426214594245,61911.11143291042,66070.58142909342,118987.27525711468,76997.48395612164,48162.58774534447,32038.773567530185,28241.267613427015,17408.240964048615,1540.8437590822366,102662.81273801826,0.6164114586617228,0.09507384746360946,3.35013,1.2699215294746682,3.3501299999995533,1.282648557725291,1.2830444776485288,2.6118845882002764,19535.916923433833,1992.1091222215368,0.00030865766770536186,0.00010140247160082354,0.0002072551961045383,0.0006943318501256969,0.09507384746360946,0.09507384746360943,0.4981235613119324,3.979039320256561e-13,28241.267613427015,17408.240964048615,0.85,1.0270582139626754,0.6177116751884226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353966171407422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15114.492196170613,1540.8437590822366,0.4981235613119324,5.603153782489695
162.4,-27.288380862928534,4.455270987672777,35.073693822284284,24.773465981148206,5.155093670514285,-24.04362730221283,-37.7583647967316,1.910340109798581,-5.129173196381771,-5.129173196382135,40.09591649336514,37234.62652475876,24679.943773941402,61914.57029870016,66070.23233987662,118991.67555814279,76997.82706036353,48162.221245245666,32039.562016797627,28241.49944432477,17409.23948228398,1540.8497182464314,102663.03983262909,0.6164417550351573,0.09507418895631811,3.35013,1.2699231147253887,3.350129999999058,1.282649774886633,1.2830456110065807,2.6118821096710527,19536.00397635584,1992.1179991491329,0.00030859204214235254,0.0001013810762326121,0.00020721096590974045,0.0006941836732231988,0.09507418895631821,0.0950741889563183,0.4981202279785991,3.410605131648481e-13,28241.49944432477,17409.23948228398,0.85,1.0270982095866257,0.6176836575575699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354088744911806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15114.528966657817,1540.8497182464314,0.4981202279785991,5.603355866169243
162.60000000000002,-27.290468458772295,4.457046914545218,35.07375547136252,24.773328692559176,5.155063704693242,-24.045509463659304,-37.760265288501955,1.9101047095802355,-5.129144882167168,-5.129144882167544,40.09621001392178,37233.57144997129,24684.44387653536,61918.01532650665,66069.86293770827,118996.03475150524,76998.14818866592,48161.85670092893,32040.323875263315,28241.727937261618,17410.229511162262,1540.8555681267048,102663.25902771074,0.6164718231773462,0.09507452187562458,3.35013,1.2699247082183138,3.350129999998488,1.2826510077750906,1.283046760155427,2.611879599121195,19536.08545350957,1992.1263075065974,0.00030852646256453853,0.00010135968621369561,0.00020716677635084293,0.0006940356324562494,0.09507452187562468,0.09507452187562458,0.49811689464526576,3.979039320256561e-13,28241.727937261618,17410.229511162262,0.85,1.0271384842551394,0.6176560075587074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354211258289127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15114.56567588728,1540.8555681267048,0.49811689464526576,5.603557285633227
162.8,-27.29255498958189,4.458815378853726,35.07381659503271,24.773206246923678,5.155039683847345,-24.047390071811424,-37.76216176394371,1.909874766076909,-5.129115267707505,-5.129115267707907,40.096503514637355,37232.50641514866,24688.921414896206,61921.427830044864,66069.52341267037,119000.3990947307,76998.50083921588,48161.48384169415,32041.129997246364,28241.954267164132,17411.22070170786,1540.8612612140716,102663.47649106657,0.6165019791831913,0.09507485330889724,3.35013,1.269926260500215,3.350129999999435,1.2826522151246835,1.2830478838167272,2.6118771405811994,19536.17492853516,1992.1354314200223,0.00030846092926232435,0.0001013383455542961,0.00020712258370802827,0.0006938875813577767,0.09507485330889713,0.09507485330889731,0.4981135613119324,3.979039320256561e-13,28241.954267164132,17411.22070170786,0.85,1.0271775007139374,0.6176277619081564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354333711746285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15114.602323862491,1540.8612612140716,0.4981135613119324,5.603757495919281
163.0,-27.29464047223193,4.460576398134793,35.07387718346335,24.77306913295763,5.15500842843847,-24.049270459977617,-37.764061976317294,1.9096384161841633,-5.129089012101588,-5.129089012102,40.096794706604584,37231.45825939948,24693.388431359745,61924.84669075922,66069.1589293618,119004.72965415119,76998.82574315145,48161.12507318923,32041.889633291357,28242.182293429643,17412.205332226185,1540.867191032851,102663.69082092454,0.6165318653961461,0.09507518051704432,3.35013,1.2699278270686043,3.3501300000002314,1.282653452256239,1.2830490373276677,2.6118746214006494,19536.257363648197,1992.1438374621505,0.00030839544168396256,0.0001013169670068627,0.00020707847467709984,0.0006937398103699925,0.09507518051704425,0.09507518051704443,0.4981102279785991,3.979039320256561e-13,28242.182293429643,17412.205332226185,0.85,1.0272173844864476,0.6176002560785311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354456104697353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.638988948427,1540.867191032851,0.4981102279785991,5.603957859340757
163.20000000000002,-27.296724896620876,4.462330015049614,35.07393725325758,24.772951716464036,5.154985603604615,-24.051149052355424,-37.76595813743768,1.909409759339145,-5.129060218389839,-5.129060218390247,40.097086073274696,37230.39999634943,24697.82985110764,61928.22984745707,66068.83233502755,119009.06863693442,76999.19102064839,48160.758681970365,32042.702598531137,28242.406450799226,17413.19165600625,1540.8728300799824,102663.90246372944,0.6165618955431993,0.09507550555801905,3.35013,1.269929446936585,3.350129999999687,1.2826546534209342,1.283050154919526,2.6118721754643444,19536.350042401675,1992.1532880649024,0.00030833000012499067,0.00010129563819145235,0.00020703436193353833,0.0006935920269444048,0.09507550555801887,0.09507550555801901,0.49810689464526575,3.979039320256561e-13,28242.406450799226,17413.19165600625,0.85,1.0272558318967653,0.6175720768106162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435457843812925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15114.675515955314,1540.8728300799824,0.49810689464526575,5.604157230161374
163.4,-27.298808266550797,4.46407624407424,35.07399679568993,24.772819701489084,5.154955133116238,-24.053027460190975,-37.76785422870887,1.9091743267564214,-5.129035439507447,-5.129035439507828,40.0973754283479,37229.34553940898,24702.26258522383,61931.60812463281,66068.48238641475,119013.37883868295,76999.53001494594,48160.393167940274,32043.485385561846,28242.633867044377,17414.17257903227,1540.8788053356773,102664.11276427185,0.6165916628389406,0.09507582809821996,3.35013,1.2699309992184862,3.3501299999982517,1.282655886089703,1.2830513040838618,2.6118696653809357,19536.436052542453,1992.1620586584056,0.0003082646044443329,0.00010127431430929278,0.00020699029013504012,0.0006934443806901019,0.09507582809821986,0.09507582809821995,0.49810356131193245,3.979039320256561e-13,28242.633867044377,17414.17257903227,0.85,1.0272946557586795,0.6175442373958998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354700711446526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15114.712060781894,1540.8788053356773,0.49810356131193245,5.604356850203804
163.60000000000002,-27.3008905853968,4.465815122302667,35.07405581040177,24.772687546815746,5.154925459076103,-24.054904842206795,-37.76975021520627,1.90893971588611,-5.129009368160723,-5.129009368161103,40.097662636637736,37228.29445118891,24706.673062944206,61934.96751413311,66068.12927286832,119017.65796942869,76999.86575998428,48160.030938305055,32044.26091297692,28242.85563361618,17415.14687622754,1540.8844734109473,102664.3145146883,0.6166213184016381,0.09507614191540507,3.35013,1.2699325800733643,3.3501300000006653,1.2826571148344883,1.2830524493815287,2.611867163292736,19536.521238276317,1992.1707451857992,0.00030819925451442006,0.00010125299575184244,0.00020694625876257762,0.0006932968698682741,0.09507614191540509,0.09507614191540498,0.4981002279785991,3.979039320256561e-13,28242.85563361618,17415.14687622754,0.85,1.0273333850071675,0.6175165870209914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354822924869288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15114.748543802416,1540.8844734109473,0.4981002279785991,5.604555625200601
163.8,-27.302971843605658,4.467546675618955,35.07411430034899,24.77255050269889,5.154893265115502,-24.056781521481653,-37.771642255224265,1.9087029429914688,-5.128984590488244,-5.128984590488645,40.097948104283965,37227.23381625,24711.06801022707,61938.30182647707,66067.7682245726,119021.91288610111,77000.19236572548,48159.65795740279,32045.038231469654,28243.07665130144,17416.11637261022,1540.890172025301,102664.51231967022,0.6166508198676608,0.09507645120065733,3.35013,1.2699341537849977,3.3501300000011773,1.2826583535685063,1.2830536047303887,2.6118646408683532,19536.604105174025,1992.1791952577105,0.00030813395061339777,0.00010123172570139799,0.0002069022249119998,0.0006931493507444379,0.09507645120065714,0.09507645120065741,0.49809689464526574,3.979039320256561e-13,28243.07665130144,17416.11637261022,0.85,1.0273716792590832,0.6174887685348519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354945078592631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15114.784965718864,1540.890172025301,0.49809689464526574,5.604753486365873
164.0,-27.305052057585616,4.469270936494664,35.07417227190367,24.772418417874746,5.154862945512669,-24.058657073303056,-37.7735379274003,1.9084679612301017,-5.128959539067864,-5.12895953906819,40.09823259606964,37226.18958666171,24715.44347457435,61941.63306123606,66067.41751691366,119026.15660452432,77000.52959313805,48159.301662886035,32045.80881139113,28243.295613036316,17417.08364909951,1540.8957684119932,102664.70663398964,0.6166802871638064,0.09507675685760178,3.35013,1.2699357406841592,3.350129999999984,1.2826595838584525,1.2830547516907678,2.61186213564339,19536.6896670181,1992.187920137672,0.0003080686922048363,0.00010121041895820633,0.00020685827324662997,0.0006930021069517325,0.09507675685760174,0.09507675685760168,0.49809356131193244,3.410605131648481e-13,28243.295613036316,17417.08364909951,0.85,1.0274100710664904,0.6174613131519451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355067172053235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15114.821403496899,1540.8957684119932,0.49809356131193244,5.604950635802478
164.20000000000002,-27.3071312176818,4.4709879308196205,35.07422972776042,24.772286472748988,5.154831846608245,-24.060531754379074,-37.77542965309692,1.9082323833055101,-5.128935721617211,-5.128935721617595,40.098516053057644,37225.13570079369,24719.803405025832,61944.93910581952,66067.06979374823,119030.38808824786,77000.86918903593,48158.9350960813,32046.593436616255,28243.514889473794,17418.04868783223,1540.901438425458,102664.89919276288,0.6167096679005715,0.09507706032225051,3.35013,1.2699372951639814,3.3501300000020326,1.282660816836223,1.283055901398354,2.611859624950064,19536.77582979781,1992.1967062960146,0.00030800347957011024,0.00010118916070194493,0.0002068143188681653,0.0006928548540698066,0.0950770603222506,0.09507706032225047,0.4980902279785991,3.979039320256561e-13,28243.514889473794,17418.04868783223,0.85,1.027447799078068,0.6174335514452015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355189206210748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15114.8577054427,1540.901438425458,0.4980902279785991,5.6051474553598
164.4,-27.309209327315095,4.472697687403919,35.07428666879766,24.77215452762323,5.154800423451357,-24.062405522278528,-37.77732123909516,1.9079966184147463,-5.128912428875651,-5.128912428876069,40.09879817326694,37224.085237737425,24724.146049420968,61948.23128715839,66066.7232793683,119034.60215175006,77001.20953212802,48158.571490496935,32047.375601812317,28243.732822960792,17419.010274550783,1540.9070758846858,102665.08812129081,0.6167389552839123,0.09507735979592745,3.35013,1.2699388947011898,3.3501299999992575,1.2826620505939135,1.2830570519444895,2.6118571126734302,19536.862182156758,1992.2055117860593,0.0003079383125803788,0.00010116790813982544,0.00020677040444055337,0.0006927077350284311,0.09507735979592741,0.09507735979592746,0.4980868946452658,3.979039320256561e-13,28243.732822960792,17419.010274550783,0.85,1.0274853607054335,0.617405886378469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355311180495904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15114.894023260567,1540.9070758846858,0.4980868946452658,5.605343914994388
164.60000000000002,-27.31128103202324,4.4744003086281285,35.074343293678034,24.772080382704758,5.154877107784548,-24.064224566656133,-37.77915572337804,1.9078206424801745,-5.128872415860997,-5.12887241586141,40.09910816003855,37222.85995045247,24728.427265560564,61951.287216013036,66066.2074312921,119038.6039320113,77001.54327133397,48158.1957907055,32048.16386736497,28243.969235158645,17419.926046280394,1540.9126989772305,102665.34516020986,0.6167662165768022,0.09507773603535674,3.35013,1.269940384342335,3.350130000000046,1.2826630051028596,1.2830579234295845,2.611855169028864,19536.94685896782,1992.2141464177698,0.00030787335907457363,0.00010114730107196574,0.00020672605800260788,0.0006925591686962767,0.09507773603870551,0.09507773603518925,0.49808356131193243,3.979039320256561e-13,28243.969235158645,17419.926046280394,0.85,1.0275185837374192,0.6173750709260352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355433095106485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15114.930280819535,1540.9126989772305,0.49808356131193243,5.605539862973075
164.8,-27.313357056207792,4.4760955431205875,35.07439915281073,24.771868739649676,5.154708737912661,-24.066148299614227,-37.781099835969485,1.907499981319064,-5.128898361548693,-5.128898361549101,40.099368261196574,37221.9997935266,24732.85930452445,61954.85909805105,66066.05377404913,119043.14460403602,77001.9011791984,48157.84719867586,32048.948867247258,28244.23152546244,17420.963161275762,1540.9226497775708,102665.52622791876,0.616797208505057,0.09507801394299913,3.35013,1.2699420531140637,3.350130000001026,1.2826646345706092,1.2830594699236388,2.6118518509879283,19537.037667887107,1992.2234063504977,0.0003078082827925873,0.00010112546676306653,0.00020668281602952078,0.0006924143024649784,0.09507801394299911,0.09507801394299928,0.4980802279785991,3.979039320256561e-13,28244.23152546244,17420.963161275762,0.85,1.027559977671078,0.6173500809061196,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355554635906593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15114.967619263334,1540.9226497775708,0.4980802279785991,5.605749916447787
165.0,-27.31543201236125,4.477783787101468,35.074454500016955,24.771758098527812,5.1547083311362085,-24.06801612679173,-37.78298297021536,1.9072924455667024,-5.128838974634618,-5.128838974635025,40.09963371598674,37220.931762694825,24737.053611471467,61957.985374166296,66065.67460313703,119047.09117258774,77002.21825481609,48157.47541437407,32049.7142671578,28244.36295797924,17421.86291287035,1540.9227909266024,102665.61556359442,0.6168261942671484,0.09507821744274837,3.35013,1.2699435592396182,3.3501300000010916,1.282665736412834,1.283060488688749,2.6118496073413002,19537.118116787606,1992.231609855313,0.0003077432526419011,0.00010110432145268791,0.00020663893118921318,0.0006922672825449188,0.09507821744274834,0.09507821744274839,0.4980768946452658,3.979039320256561e-13,28244.36295797924,17421.86291287035,0.85,1.0275965438995982,0.6173231845594471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355676432062354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15115.002700337209,1540.9227909266024,0.4980768946452658,5.605935171616355
165.20000000000002,-27.317505919212046,4.479464864514836,35.07450940964299,24.77161232326182,5.154664214760023,-24.069887380909066,-37.78487036526201,1.9070456764570458,-5.128827777030153,-5.128827777030538,40.09991271913922,37219.88245516331,24741.353551979337,61961.236007142645,66065.32426349992,119051.2733650135,77002.54908751759,48157.10727918107,32050.490898151686,28244.595549534246,17422.820169720962,1540.9296505813727,102665.80988853084,0.6168550064441715,0.09507851940083716,3.35013,1.2699451131699608,3.350130000000993,1.2826670211188738,1.2830616904321903,2.611846991339711,19537.202056156013,1992.2401692888004,0.0003076782680139611,0.00010108313239702933,0.00020659513561693176,0.0006921205616843517,0.0950785194008372,0.09507851940083713,0.4980735613119324,3.979039320256561e-13,28244.595549534246,17422.820169720962,0.85,1.0276332560017527,0.6172954488995807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355798167504197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15115.038938206853,1540.9296505813727,0.4980735613119324,5.606123251075875
165.4,-27.319578779319436,4.481138859955988,35.07456380661154,24.77149019194769,5.154636532369147,-24.07175604916696,-37.7867573761381,1.9068138022166825,-5.128803949872349,-5.128803949872766,40.10018832047783,37218.835711254535,24745.60273530904,61964.438446563574,66064.99829083221,119055.40289729739,77002.90947132812,48156.74689175053,32051.29175508621,28244.80187115613,17423.764585017652,1540.9347598914255,102665.97716563112,0.6168839372462007,0.09507879605365699,3.35013,1.26994669677224,3.3501299999995533,1.2826682362745991,1.2830628226620178,2.611844516965796,19537.29349327605,1992.2494932801774,0.0003076133288071867,0.00010106195175529458,0.00020655137705189212,0.0006919739648028554,0.09507879605365709,0.0950787960536571,0.4980702279785991,3.979039320256561e-13,28244.80187115613,17423.764585017652,0.85,1.0276692024306384,0.6172677776103224,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355919843327978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15115.075027947314,1540.9347598914255,0.4980702279785991,5.606318259718303
165.60000000000002,-27.321650583540634,4.482805776114158,35.07461769988813,24.771348747331672,5.154597967427388,-24.073624855326912,-37.788640580233164,1.9065722392136744,-5.12878657537982,-5.12878657538023,40.10046231462592,37217.77982735556,24749.850305098047,61967.6301324536,66064.64388437785,119059.51029666502,77003.23740171084,48156.37334468873,32052.071174469012,28245.016107189113,17424.705326379753,1540.9405253305627,102666.14751003418,0.6169125646894108,0.09507907422947993,3.35013,1.269948255098425,3.350130000000407,1.2826694965197678,1.283064000053602,2.6118419507829698,19537.37669626379,1992.257977623734,0.00030754843528657766,0.00010104081792999849,0.00020650761735657917,0.0006918273641347965,0.09507907422947993,0.09507907422947985,0.49806689464526577,3.979039320256561e-13,28245.016107189113,17424.705326379753,0.85,1.0277051998049604,0.6172400940945103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435604145968099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15115.111062470824,1540.9405253305627,0.49806689464526577,5.606511720565649
165.8,-27.323721348292544,4.484465652595427,35.07467108502971,24.771207093168073,5.1545607559752975,-24.075492590411393,-37.79052741648627,1.9063319980941482,-5.128767011963021,-5.128767011963339,40.10073384187792,37216.74035818043,24754.07411123882,61970.81446941925,66064.28413967772,119063.58095043077,77003.56010103977,48156.01631954258,32052.826423885763,28245.22269951422,17425.63806653907,1540.9458537536668,102666.30713307392,0.6169410753783424,0.09507934161883426,3.35013,1.269949838151224,3.3501299999995027,1.2826707505097652,1.2830651712458443,2.6118393973422838,19537.458572020725,1992.2663266274137,0.0003074835869165735,0.00010101964743806346,0.00020646393947851003,0.0006916810375651409,0.09507934161883426,0.0950793416188341,0.4980635613119324,3.410605131648481e-13,28245.22269951422,17425.63806653907,0.85,1.0277416163596929,0.6172130093631447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356163016023926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15115.147110356484,1540.9458537536668,0.4980635613119324,5.606704530036711
166.0,-27.32579106369982,4.486118517825875,35.07472397845956,24.77107539251449,5.154526734719783,-24.077359061837797,-37.79241027133537,1.9060947328577524,-5.128747836244088,-5.128747836244488,40.101005457620566,37215.6910170785,24758.280861731182,61973.97187880968,66063.94731191381,119067.65824324617,77003.90643981834,48155.650144982916,32053.618105372694,28245.43006960118,17426.572500998373,1540.9512346625154,102666.46752679296,0.616969628646353,0.09507960972364025,3.35013,1.2699513739487154,3.3501299999994223,1.2826719905308497,1.2830663285230024,2.611836872350746,19537.546445614225,1992.2752872402123,0.0003074187839851573,0.00010099852570256072,0.00020642025828259656,0.0006915346998802752,0.09507960972364018,0.09507960972364016,0.49806022797859906,3.979039320256561e-13,28245.43006960118,17426.572500998373,0.85,1.027776950955769,0.6171853809215558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356284513317112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15115.183022704441,1540.9512346625154,0.49806022797859906,5.606896256908198
