time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
166.20000000000002,-27.327859733305576,4.48776439367125,35.074776375627636,24.77093890719118,5.1544898081268995,-24.07922488242406,-37.79429305633528,1.9058549572454184,-5.128730554978915,-5.128730554979311,40.10127566726969,37214.645213135904,24762.474492775196,61977.1197059111,66063.60405434223,119071.71677169263,77004.24501940446,48155.28617819824,32054.39871245136,28245.638224575217,17427.503359387134,1540.9567416671712,102666.62581604737,0.6169980377439046,0.09507987508826764,3.35013,1.2699529498582702,3.350129999999829,1.2826732421673934,1.2830674974771457,2.611834323712193,19537.6323505338,1992.2840471041386,0.0003073540263600854,0.00010097740883003864,0.00020637661753004677,0.0006913884976859356,0.09507987508826761,0.09507987508826757,0.49805689464526576,3.979039320256561e-13,28245.638224575217,17427.503359387134,0.85,1.0278123008554034,0.6171579173657962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356405950978286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15115.21895191865,1540.9567416671712,0.49805689464526576,5.607088178922644
166.4,-27.329927347510058,4.489403308851244,35.074828273597284,24.770797427650564,5.154450997025174,-24.081089941433422,-37.796171894855775,1.905613590948514,-5.128713542411731,-5.128713542412103,40.101543770832876,37213.589812759026,24766.650892003123,61980.24070476215,66063.25038250539,119075.74462636805,77004.57219595318,48154.911626206806,32055.178410829303,28245.843351859534,17428.42785092007,1540.9621308171504,102666.77767886296,0.6170262871535995,0.0950801335634056,3.35013,1.269954463127069,3.350130000000691,1.282674501130064,1.283068673817979,2.6118317601608694,19537.715362257644,1992.2925119442057,0.00030728931432052076,0.00010095634028610791,0.00020633297403441285,0.0006912422863019075,0.09508013356340561,0.09508013356340553,0.49805356131193246,3.979039320256561e-13,28245.843351859534,17428.42785092007,0.85,1.027847271787231,0.6171303358541907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356527329212458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15115.254819770344,1540.9621308171504,0.49805356131193246,5.6072795480068
166.60000000000002,-27.3319939227047,4.491035293726324,35.07487968092758,24.77066087247806,5.154413992070642,-24.08295388450983,-37.79805436553431,1.9053739538757757,-5.128696385866363,-5.128696385866766,40.101811033805454,37212.55080197373,24770.80907495221,61983.35987692594,66062.90731774241,119079.76325080483,77004.91023938348,48154.55372361471,32055.951684187523,28246.046858110203,17429.35054000892,1540.9674428618382,102666.92665123753,0.6170545077533384,0.09508038901196016,3.35013,1.2699560368387024,3.3501299999988863,1.2826757519381513,1.2830698420593503,2.6118292132192256,19537.80113114296,1992.3012579364981,0.0003072246473321708,0.00010093523508521695,0.00020628941224695388,0.0006910963486508876,0.09508038901196011,0.09508038901196021,0.4980502279785991,3.979039320256561e-13,28246.046858110203,17429.35054000892,0.85,1.027882348434088,0.6171031093749185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435664864745349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15115.290703923674,1540.9674428618382,0.4980502279785991,5.607470012994411
166.8,-27.334059462477793,4.492660369978097,35.074930592143254,24.77051457334312,5.15437238487246,-24.084817355801146,-37.79993673143906,1.905130278195768,-5.1286810859191405,-5.1286810859194745,40.10207617415484,37211.51538068141,24774.954248936247,61986.469629617655,66062.54673429472,119083.75089164387,77005.22886668028,48154.197513066945,32056.701504014814,28246.24990841289,17430.26700441807,1540.972825507749,102667.071170627,0.6170825175354206,0.09508063923840099,3.35013,1.2699576292326675,3.350129999998467,1.2826770214892738,1.2830710291069702,2.6118266281174,19537.881973737803,1992.3095015869644,0.0003071600252616809,0.00010091413513447402,0.00020624589012720686,0.0006909505438918596,0.09508063923840097,0.09508063923840099,0.49804689464526575,3.410605131648481e-13,28246.24990841289,17430.26700441807,0.85,1.027917675300433,0.6170761879660267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356769906660287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15115.326452684822,1540.972825507749,0.49804689464526575,5.607660206166147
167.0,-27.33612395689579,4.494278572310172,35.07498101762049,24.770378053095214,5.154334965664448,-24.08667946723421,-37.8018151159398,1.9048904760028529,-5.128664573613548,-5.128664573613958,40.10234073754704,37210.4700240061,24779.078600754634,61989.54862476073,66062.20517395121,119087.73379748609,77005.56757700647,48153.83242706117,32057.483499939222,28246.450022780256,17431.182487412025,1540.9780222147049,102667.21228251955,0.6171105563125309,0.09508088617659256,3.35013,1.2699592056917024,3.3501300000021703,1.2826782728860444,1.2830721980524886,2.6118240799870724,19537.967911828942,1992.3182648334491,0.00030709544839871585,0.00010089308387410141,0.00020620236452461443,0.0006908047274648465,0.0950808861765926,0.0950808861765925,0.4980435613119324,3.979039320256561e-13,28246.450022780256,17431.182487412025,0.85,1.0279519925745175,0.617048803458021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356891107040561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15115.362140795914,1540.9780222147049,0.4980435613119324,5.607849485326481
167.20000000000002,-27.338187409487407,4.495889920934786,35.07503095649117,24.770236783102177,5.154294487628696,-24.088540946756225,-37.80369336074216,1.9046480248975373,-5.128650205368331,-5.1286502053687375,40.10260403465407,37209.42819892901,24783.190825231573,61992.61902416058,66061.85778302963,119091.70016889396,77005.8990770061,48153.469492905584,32058.255093445023,28246.651560632767,17432.09489656366,1540.9833847781915,102667.35205738893,0.6171384547702884,0.09508113112178043,3.35013,1.2699607365438714,3.3501299999994454,1.2826795365449457,1.283073379321562,2.6118215068932846,19538.05202050523,1992.3268415315354,0.00030703091661174134,0.0001008720382356074,0.00020615887837613394,0.0006906590432142376,0.09508113112178042,0.09508113112178038,0.4980402279785991,3.979039320256561e-13,28246.651560632767,17432.09489656366,0.85,1.0279863192519954,0.6170215702740488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357012248008598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15115.39784592227,1540.9833847781915,0.4980402279785991,5.608038622987886
167.4,-27.34024982361587,4.497494445682163,35.075080409011846,24.770095443259947,5.154254089961635,-24.090401483436533,-37.80557146584613,1.9044057497823306,-5.128635710268441,-5.128635710268821,40.102865801128516,37208.38973602513,24787.285151573782,61995.674887598914,66061.5100224278,119095.64554415706,77006.22988604316,48153.1095996406,32059.02254044729,28246.850370155476,17433.002959759266,1540.9886231895453,102667.48674855997,0.6171662585850031,0.09508137070840376,3.35013,1.269962306409143,3.3501300000020775,1.2826807992927378,1.2830745597367428,2.6118189356597843,19538.13595386946,1992.3354003527668,0.00030696642977450097,0.00010085099821737376,0.0002061154315571272,0.0006905134907224786,0.09508137070840379,0.09508137070840356,0.4980368946452658,3.979039320256561e-13,28246.850370155476,17433.002959759266,0.85,1.0280205209781326,0.6169944640579654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357133329768599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15115.433491234435,1540.9886231895453,0.4980368946452658,5.608227273782877
167.60000000000002,-27.342311202662668,4.499092172702722,35.07512937903712,24.769954208191507,5.15421323650948,-24.09226113394098,-37.80744946617631,1.9041631677877837,-5.128621919593797,-5.1286219195941625,40.103126406581815,37207.35465150076,24791.363787664475,61998.71843916524,66061.16398474367,119099.57619246388,77006.56191726412,48152.752584021226,32059.788148047657,28247.048420055726,17433.908139893294,1540.9938630201943,102667.6186034554,0.6171939765400416,0.09508160709787936,3.35013,1.269963839459233,3.3501299999984226,1.2826820633814808,1.2830757415506198,2.6118163617008827,19538.220197328013,1992.3439907948193,0.0003069019877602643,0.00010082996342664018,0.00020607202433362413,0.0006903680708808043,0.09508160709787934,0.09508160709787948,0.49803356131193244,3.410605131648481e-13,28247.048420055726,17433.908139893294,0.85,1.0280545617601953,0.6169674413195789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357254352515072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15115.469076737063,1540.9938630201943,0.49803356131193244,5.608415304687393
167.8,-27.34437153691498,4.50068312865152,35.07517786842765,24.769812973123067,5.154172038564222,-24.094119878395926,-37.80932352002708,1.9039203800451276,-5.128608689103942,-5.1286086891043645,40.10338579140313,37206.30985851589,24795.426430721403,62001.73628923729,66060.8192351026,119103.49104199778,77006.8947700196,48152.385393432705,32060.565973985438,28247.24537617378,17434.810184341317,1540.9990828037307,102667.74724665817,0.6172216069977349,0.09508183993057848,3.35013,1.2699654175667092,3.350129999999946,1.2826833283389858,1.2830769242912214,2.6118137859780712,19538.304649227543,1992.3526024919358,0.0003068375908516311,0.00010080897687912023,0.00020602861397251088,0.0006902226405277279,0.0950818399305784,0.09508183993057875,0.4980302279785991,3.979039320256561e-13,28247.24537617378,17434.810184341317,0.85,1.0280879856382585,0.6169401446603427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357375316443612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15115.504601735156,1540.9990828037307,0.4980302279785991,5.608602899862142
168.0,-27.346430829671508,4.50226734141277,35.07522588324475,24.769676732271932,5.154132397596054,-24.09597752960048,-37.811197399254866,1.9036790975250297,-5.128595704509166,-5.1285957045095545,40.1036445455221,37205.26836233231,24799.47234324999,62004.7407055823,66060.48606478795,119107.40010274234,77007.23937714768,48152.021674691954,32061.35300272858,28247.441694704386,17435.711210418856,1541.0042869765232,102667.87417091317,0.6172492149505904,0.09508207087490615,3.35013,1.2699669297365475,3.3501299999992877,1.2826845861865777,1.283078099977266,2.6118112247375946,19538.39208346408,1992.3615183027928,0.0003067732389244159,0.0001007879963217371,0.00020598524260267878,0.0006900773408005123,0.09508207087490615,0.09508207087490603,0.4980268946452658,3.979039320256561e-13,28247.441694704386,17435.711210418856,0.85,1.0281210396702145,0.6169128159332281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435749622098143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15115.540143194376,1541.0042869765232,0.4980268946452658,5.608790028823578
168.20000000000002,-27.348489084522324,4.503844832237204,35.0752734169833,24.76953067760917,5.154088221386962,-24.0978347000825,-37.81307120863346,1.9034338369471477,-5.128584490224284,-5.128584490224702,40.103901180029524,37204.23045920263,24803.50550533941,62007.73596454204,66060.13511415702,119111.27804054857,77007.56432824605,48151.65967329165,32062.116283282667,28247.63742105213,17436.605950757497,1541.0095516665785,102667.99654187763,0.6172766129376367,0.09508229651370226,3.35013,1.2699684594897556,3.350129999998989,1.2826858624952537,1.2830792941874243,2.6118086259116278,19538.474530543335,1992.3699255651356,0.00030670893184543,0.00010076702057991145,0.00020594191126551857,0.0006899321751879517,0.09508229651370224,0.09508229651370237,0.49802356131193243,3.979039320256561e-13,28247.63742105213,17436.605950757497,0.85,1.0281543557370754,0.6168857966423522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435761706631924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15115.575625683414,1541.0095516665785,0.49802356131193243,5.608976986186133
168.4,-27.350546304809004,4.505415632136956,35.07532047244314,24.76938455309721,5.154044369434099,-24.099690906840962,-37.81494487831367,1.903188971466061,-5.128572740736104,-5.1285727407364545,40.104156136972065,37203.19589285868,24807.520060149032,62010.71595300772,66059.78284224644,119115.13241133618,77007.88772023536,48151.300770847694,32062.87438820852,28247.829508940704,17437.49572329111,1541.0146329836098,102668.11283653454,0.6173039141917781,0.09508251585022887,3.35013,1.2699700711155315,3.3501300000012146,1.2826871368715431,1.283080486521808,2.611806031025557,19538.556582043104,1992.3782924895968,0.00030664466948934765,0.0001007460504341624,0.00020589861905518525,0.0006897871406553478,0.09508251585022877,0.095082515850229,0.49802022797859913,3.410605131648481e-13,28247.829508940704,17437.49572329111,0.85,1.0281875678114718,0.6168589236879594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357737852664891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15115.611047109123,1541.0146329836098,0.49802022797859913,5.609163026317639
168.60000000000002,-27.352602480629596,4.506979769384927,35.07536706204081,24.76924838209527,5.154003901654061,-24.10154583493353,-37.81681453166527,1.9029472559580198,-5.128561066038969,-5.128561066039383,40.10441112475902,37202.15142833857,24811.517651217597,62013.669079556166,66059.45273045216,119118.99214929782,77008.23406182106,48150.932759707546,32063.66811345946,28248.02176762806,17438.386859492213,1541.0197253219146,102668.22931766007,0.6173312596167858,0.09508273536618432,3.35013,1.269971590428613,3.3501300000002265,1.2826883964676858,1.2830816641290876,2.6118034662398992,19538.644456348826,1992.3872531750217,0.0003065804521445097,0.00010072512925769332,0.00020585532288681636,0.0006896420928628101,0.09508273536618425,0.09508273536618428,0.4980168946452658,3.979039320256561e-13,28248.02176762806,17438.386859492213,0.85,1.0282197232712984,0.6168315214129722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357858580211653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15115.646408873145,1541.0197253219146,0.4980168946452658,5.6093483693094495
168.8,-27.35465762867124,4.508537262844133,35.07541317791176,24.769102467130892,5.15395859295951,-24.103400321990325,-37.81868788702411,1.9027012862785888,-5.128551639864725,-5.128551639865125,40.10466421693451,37201.123651364665,24815.503924476343,62016.627575841005,66059.10603183338,119122.82454173133,77008.56184131143,48150.579460842826,32064.424867187336,28248.214585421607,17439.272582089652,1541.0249512285645,102668.34257489177,0.6173584008063202,0.09508295085872363,3.35013,1.2699731317209078,3.3501300000004943,1.282689675813442,1.2830828615489165,2.611800861245298,19538.727621051934,1992.3957336146325,0.00030651627926886975,0.00010070417068161635,0.0002058121085872534,0.0006894973193414153,0.09508295085872352,0.09508295085872367,0.4980135613119324,3.979039320256561e-13,28248.214585421607,17439.272582089652,0.85,1.0282525874957102,0.6168047690997788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357979248375599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15115.68178864196,1541.0249512285645,0.4980135613119324,5.609533869383347
169.0,-27.356706458785858,4.510088218361077,35.0754590193807,24.769036494568013,5.154022163352194,-24.10522307630755,-37.820526387635596,1.9025387807216123,-5.128524088386939,-5.128524088387321,40.10494498752422,37199.99791546311,24819.426689877128,62019.42460534023,66058.66188970732,119126.51185179141,77008.87777288411,48150.21379812713,32065.18219417442,28248.42327220695,17440.126256886062,1541.0299814849138,102668.52154352555,0.6173840603006345,0.09508324095172915,3.35013,1.2699746268568561,3.3501300000012235,1.2826905654995657,1.2830836694583805,2.6117990496758936,19538.80777968362,1992.4039075202663,0.0003064523159811559,0.0001006836059676213,0.00020576871001353462,0.0006893519284776427,0.09508324095452488,0.09508324095155193,0.4980102279785991,3.979039320256561e-13,28248.42327220695,17440.126256886062,0.85,1.0282824932412584,0.6167762253277709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358099858133202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15115.717031925451,1541.0299814849138,0.4980102279785991,5.609718562258279
169.20000000000002,-27.358759566350525,4.511632378796345,35.0755041315366,24.768783570639812,5.153838694670769,-24.10710470060314,-37.82243005754424,1.9021838289233552,-5.128563247936995,-5.128563247937374,40.10517502737514,37199.083169443205,24823.50373883933,62022.58690828254,66058.42017689855,119130.58159823691,77009.21227559738,48149.875268141936,32065.93000828383,28248.65768249903,17441.068636097967,1541.0393697301035,102668.6227855203,0.6174122973249551,0.09508343064408824,3.35013,1.2699763099150734,3.350130000001662,1.2826923528996033,1.2830853752012195,2.6117954101985794,19538.892650212907,1992.4125619057384,0.00030638823147928945,0.00010066231638474896,0.00020572591509454048,0.0006892085599356729,0.09508343064408838,0.09508343064408802,0.49800689464526576,3.979039320256561e-13,28248.65768249903,17441.068636097967,0.85,1.0283181777890307,0.6167510148648149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358220099013221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15115.752911020536,1541.0393697301035,0.49800689464526576,5.609917250323981
169.4,-27.360811615028354,4.513170145301812,35.07554878367308,24.768668703641765,5.153829325138661,-24.108952803321685,-37.82429111944509,1.9019705134320062,-5.128515329152037,-5.12851532915246,40.10541223783867,37198.02428637359,24827.340096719752,62025.36438309334,66058.0570365183,119134.15849195913,77009.53467855998,48149.501928415266,32066.703055716353,28248.761358721073,17441.894532544626,1541.0388682581654,102668.63591701181,0.6174392679047463,0.0950835502359518,3.35013,1.2699777748296035,3.350129999999246,1.2826934796953455,1.2830864201953736,2.611793115839097,19538.97445077534,1992.4209032417125,0.0003063241923554074,0.0001006415073261292,0.0002056826850292782,0.0006890637335971358,0.09508355023595164,0.0950835502359521,0.49800356131193246,3.979039320256561e-13,28248.761358721073,17441.894532544626,0.85,1.028349279662458,0.6167244942487697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358340592829926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15115.787423274014,1541.0388682581654,0.49800356131193246,5.610090700820205
169.60000000000002,-27.36286262432675,4.514701329667305,35.07559303970665,24.768508923612558,5.153771423484531,-24.110804824213485,-37.826156546920515,1.90171362337126,-5.128517847304977,-5.128517847305366,40.10566266052355,37196.98433432414,24831.289380704628,62028.273715028765,66057.70612469703,119137.96483071204,77009.8526149838,48149.13082461084,32067.468655969955,28248.969325310372,17442.776980968312,1541.045330335776,102668.75581471263,0.6174659606196683,0.09508376957243617,3.35013,1.2699793111765758,3.350129999998795,1.2826948096091886,1.2830876684270955,2.611790407899692,19539.055118080858,1992.429129017642,0.0003062601979796798,0.00010062065344263324,0.00020563954453704656,0.0006889192073398958,0.09508376957243675,0.09508376957243621,0.4980002279785991,3.979039320256561e-13,28248.969325310372,17442.776980968312,0.85,1.02838091556865,0.6166972981041836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358461026406208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15115.822725652251,1541.045330335776,0.4980002279785991,5.610267868406325
169.8,-27.364912608564307,4.516226021206107,35.0756368263274,24.768377642054134,5.153732712522946,-24.112654003063813,-37.82802529223261,1.9014741070224344,-5.128506047422093,-5.128506047422468,40.10590979764586,37195.95984605461,24835.18507671858,62031.144922773194,66057.38653434205,119141.72005920502,77010.20799276442,48148.7813044769,32068.251875875027,28249.148448144384,17443.646647235422,1541.0498485550988,102668.84688676608,0.6174928309522637,0.09508396216920206,3.35013,1.2699808832397688,3.350129999998583,1.2826960584123632,1.2830888355799435,2.6117878651210407,19539.145285063492,1992.4383234910488,0.00030619624788460353,0.0001005997664710364,0.00020559648141356713,0.0006887749402780337,0.09508396216920198,0.09508396216920206,0.49799689464526575,3.979039320256561e-13,28249.148448144384,17443.646647235422,0.85,1.0284121097651375,0.6166704739634236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43585814008841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15115.857878538081,1541.0498485550988,0.49799689464526575,5.610451781226833
170.0,-27.366961559220606,4.517744215771395,35.07568015054376,24.7682221577503,5.153680776113706,-24.114503574210115,-37.829890300612874,1.9012227911031947,-5.128501710762976,-5.12850171076339,40.10615517322046,37194.92626368847,24839.083260827072,62034.00952451554,66057.02994308827,119145.4500900254,77010.52156837919,48148.41788897919,32069.004088222224,28249.336886110057,17444.512045449297,1541.0551326816367,102668.94181961086,0.6175193462338087,0.09508415685928573,3.35013,1.269982422334142,3.350129999998923,1.2826973621530775,1.2830900577441064,2.6117852104853667,19539.22484593801,1992.4464364424152,0.00030613234231531355,0.00010057892526046082,0.00020555341705485273,0.0006886306690779738,0.0950841568592858,0.09508415685928569,0.49799356131193245,3.979039320256561e-13,28249.336886110057,17444.512045449297,0.85,1.0284435633087676,0.6166437216752414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435870171710115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15115.892902775668,1541.0551326816367,0.49799356131193245,5.6106341885644575
170.20000000000002,-27.369009479446984,4.519255954865407,35.07572301082467,24.768071283493214,5.153632556188385,-24.116351846090595,-37.831755134370155,1.900974922831989,-5.128494159150762,-5.1284941591511695,40.10639847897632,37193.895832383605,24842.95654359269,62036.85237597629,66056.67650397871,119149.14970156041,77010.83920225315,48148.05853065814,32069.756301772228,28249.516653989,17445.370615161046,1541.0598854819832,102669.02599786912,0.6175458089721919,0.095084341002486,3.35013,1.2699839476915074,3.350129999998281,1.2826986497265744,1.2830912637929004,2.611782588774166,19539.30543648013,1992.4546543906563,0.000306068481152817,0.00010055808998934076,0.00020551039116347626,0.0006884865267484967,0.09508434100248603,0.095084341002486,0.4979902279785991,3.979039320256561e-13,28249.516653989,17445.370615161046,0.85,1.0284748030944395,0.6166171110792729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358821974554503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15115.927939584944,1541.0598854819832,0.4979902279785991,5.610815851447991
170.4,-27.371056372522418,4.52076126054776,35.07576542014659,24.767925508227222,5.153585244663667,-24.11819910249926,-37.83361975857986,1.900727974640502,-5.128487900845585,-5.128487900845958,40.106641674503486,37192.8686834599,24846.816590588824,62039.68527404872,66056.3371760992,119152.85212172981,77011.17090876367,48147.70241612446,32070.520547376895,28249.6983550418,17446.23014746693,1541.0647847985788,102669.11146475917,0.6175722631867767,0.09508452616717682,3.35013,1.2699855049187314,3.3501299999975864,1.2826999329203381,1.2830924655172622,2.611779975986059,19539.389597552665,1992.463236431673,0.00030600466427423986,0.00010053726104595047,0.00020546740322828938,0.0006883425115771891,0.0950845261671768,0.09508452616717672,0.4979868946452658,3.979039320256561e-13,28249.6983550418,17446.23014746693,0.85,1.0285056387877445,0.6165904129696147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43589421734263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15115.962917725556,1541.0647847985788,0.4979868946452658,5.610996614592018
170.60000000000002,-27.373102228628916,4.522260157993002,35.07580738097254,24.76778479702773,5.153539296280446,-24.120045289118874,-37.835480471234746,1.9004823567704094,-5.128482184862776,-5.12848218486317,40.10688444224756,37191.8317139361,24850.661532854647,62042.49324679075,66056.01018421208,119156.55195465087,77011.5150625415,48147.33659226553,32071.309411417744,28249.88023758414,17447.089374256393,1541.069718348464,102669.19624261494,0.617598702278549,0.09508471045652656,3.35013,1.2699870407162233,3.350129999999362,1.2827012098205888,1.2830936610031938,2.611777376017742,19539.476916764506,1992.472140513275,0.00030594089196501274,0.00010051647976997417,0.00020542441219503858,0.0006881984860269646,0.09508471045652671,0.09508471045652651,0.49798356131193244,3.979039320256561e-13,28249.88023758414,17447.089374256393,0.85,1.0285356374402563,0.6165632994035538,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359062313906212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15115.997837902978,1541.069718348464,0.49798356131193244,5.611177457730327
170.8,-27.375147064509658,4.523752665937039,35.075848882055034,24.7676292777993,5.153486942874397,-24.121891197931177,-37.83734488589687,1.9002310762959065,-5.128478492733564,-5.128478492733938,40.10712455167593,37190.81148502371,24854.495233577767,62045.30671860148,66055.6549982289,119160.21128848902,77011.82852267264,48146.98500946736,32072.04834800587,28250.061056682367,17447.940283178057,1541.0747043818587,102669.27506173989,0.6176248698425684,0.09508488788054954,3.35013,1.269988579261117,3.3501300000013,1.2827025130400636,1.2830948828727138,2.6117747224647117,19539.556448338346,1992.4802504768038,0.0003058771636826318,0.00010049566112836,0.00020538150255427183,0.0006880547331521427,0.09508488788054961,0.09508488788054949,0.4979802279785991,3.979039320256561e-13,28250.061056682367,17447.940283178057,0.85,1.0285665957460586,0.6165369853948317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435918239541518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15116.032774287742,1541.0747043818587,0.4979802279785991,5.611358221848058
171.0,-27.377190870059255,4.525238820626485,35.07588993873184,24.767488531675212,5.153441027176736,-24.12373553541158,-37.839205319154985,1.8999856925290632,-5.128472708045933,-5.128472708046315,40.10736454154943,37189.78115790237,24858.307186332462,62048.08834423483,66055.32776808682,119163.87320600932,77012.17176134363,48146.625151159285,32072.829566871496,28250.23825159004,17448.791652072123,1541.079431887522,102669.3508191923,0.6176511325914228,0.09508506261936135,3.35013,1.269990111212246,3.3501299999997807,1.2827037886711112,1.2830960772020572,2.6117721250911363,19539.643535367908,1992.4891308824022,0.00030581347972152335,0.00010047489091491106,0.0002053385888066123,0.000687910966518696,0.0950850626193613,0.09508506261936137,0.4979768946452658,3.979039320256561e-13,28250.23825159004,17448.791652072123,0.85,1.0285963660032118,0.6165101096950617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359302418933158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15116.067574485205,1541.079431887522,0.4979768946452658,5.611537790202062
171.20000000000002,-27.37923363590688,4.526718634809026,35.07593054241432,24.767333117220574,5.15338786645858,-24.12557966156283,-37.84106191070748,1.8997338921145666,-5.128470293530597,-5.128470293530997,40.10760246607533,37188.74145356084,24862.11149047556,62050.8529440364,66054.97562096658,119167.50467380932,77012.48729402512,48146.25312661958,32073.59351933949,28250.417562367176,17449.637052539005,1541.0844148608237,102669.42423932633,0.617677137480047,0.09508523397396672,3.35013,1.2699916118429977,3.3501299999984315,1.2827050941368228,1.2830973014322264,2.6117694669751197,19539.723592792325,1992.4972944677668,0.0003057498403530054,0.0001004541675443003,0.0002052956728087051,0.0006877671923466273,0.09508523397396666,0.09508523397396677,0.49797356131193243,3.979039320256561e-13,28250.417562367176,17449.637052539005,0.85,1.0286261114167423,0.6164832342330494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435942238386422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15116.102392296307,1541.0844148608237,0.49797356131193243,5.61171743210634
171.4,-27.38127539150982,4.528192141134628,35.075970693743535,24.76717756306755,5.153335511287641,-24.12742279774731,-37.84292587134985,1.8994829175251184,-5.12846657911291,-5.128466579113238,40.10783846765514,37187.731204057236,24865.89620463825,62053.62740869549,66054.62027558092,119171.10805944593,77012.79956087806,48145.91048935437,32074.32119058188,28250.59157922676,17450.47637271411,1541.0891056706068,102669.48982034028,0.617703042563746,0.09508539736074441,3.35013,1.269993187203072,3.3501299999991887,1.2827063956636877,1.2830985217781778,2.611766816884547,19539.802821605834,1992.505373558334,0.000305686244638897,0.00010043336589163625,0.00020525287874726073,0.0006876238266775606,0.09508539736074444,0.09508539736074427,0.49797022797859913,3.410605131648481e-13,28250.59157922676,17450.47637271411,0.85,1.028656728365002,0.6164572727350701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359542289655522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15116.137225055136,1541.0891056706068,0.49797022797859913,5.611896173517108
171.60000000000002,-27.383316113717587,4.529659367315181,35.07601041054119,24.767036886792653,5.153288413534428,-24.129264477885297,-37.84478207873178,1.8992367777021297,-5.128462687701301,-5.128462687701685,40.10807518797212,37186.69781474789,24869.664291668425,62056.362106416316,66054.29749208209,119174.72827033239,77013.14581374549,48145.54613641129,32075.11075259355,28250.766486581884,17451.31949024999,1541.093826375382,102669.5574749542,0.6177290622730095,0.0950855629969467,3.35013,1.269994731792249,3.3501300000005583,1.282707674554314,1.2830997195377039,2.6117642128897582,19539.890673401827,1992.5143319484052,0.00030562269327987624,0.00010041265471922797,0.00020521003856064827,0.0006874803064831846,0.0950855629969468,0.09508556299694654,0.4979668946452658,3.979039320256561e-13,28250.766486581884,17451.31949024999,0.85,1.0286856146389713,0.6164302869117495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435966213803337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15116.171848300146,1541.093826375382,0.4979668946452658,5.6120740845668236
171.8,-27.385355806227633,4.531120327177722,35.07604967980167,24.7668816120364,5.153234257234503,-24.131105937049757,-37.84663825118912,1.8989843880566517,-5.128461840773525,-5.128461840773855,40.10830972528969,37185.668117495414,24873.42408247531,62059.09219997072,66053.94906442333,119178.31593007006,77013.46369960743,48145.182752679604,32075.86771880869,28250.942783171427,17452.156132926357,1541.0987552836327,102669.62199904186,0.6177548220911866,0.095085724494677,3.35013,1.2699962417641655,3.350129999999861,1.2827089825025588,1.2831009464202887,2.6117615497350872,19539.97132787871,1992.5225564161778,0.0003055591861402343,0.00010039194788194624,0.00020516723825828807,0.0006873369199062386,0.09508572449467702,0.09508572449467693,0.4979635613119324,3.410605131648481e-13,28250.942783171427,17452.156132926357,0.85,1.0287149558144426,0.6164036820125749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359781927636095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15116.206564736785,1541.0987552836327,0.4979635613119324,5.612252486496408
172.0,-27.387394472422695,4.532575051410776,35.07608849895748,24.766721168439858,5.15317896266828,-24.132946586186442,-37.848494249023474,1.8987310764320062,-5.128460078751004,-5.128460078751427,40.108541797913155,37184.64180231511,24877.16546016767,62061.807262482784,66053.58731177075,119181.86629628332,77013.76753281103,48144.8220233553,32076.606121617482,28251.113524344888,17452.98474310598,1541.1033994430684,102669.67743615153,0.6177804187458376,0.09508587659693432,3.35013,1.2699977665720508,3.3501299999998206,1.2827102946620543,1.283102177571807,2.6117588780112135,19540.048416894086,1992.5304173080601,0.00030549572309416465,0.00010037124693686441,0.00020512447615730024,0.0006871936613088563,0.0950858765969344,0.0950858765969346,0.49796022797859907,3.979039320256561e-13,28251.113524344888,17452.98474310598,0.85,1.0287444582141847,0.616377380423724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359901658677945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15116.241219999501,1541.1033994430684,0.49796022797859907,5.612429927224801
172.20000000000002,-27.389432115434182,4.5340235682244305,35.0761268828548,24.76657071327793,5.153127308588628,-24.134785950181417,-37.850350072234846,1.8984811433358786,-5.128457950923632,-5.128457950924026,40.10877381153886,37183.61861769214,24880.889911807277,62064.50852949942,66053.24672002756,119185.42019917411,77014.09340986949,48144.46530753399,32077.36455815055,28251.283567339284,17453.814242510485,1541.1079956143158,102669.7322094755,0.6178060618346018,0.09508602809449686,3.35013,1.2699992836872114,3.3501300000017724,1.2827115909772915,1.2831033929304716,2.6117562385536353,19540.131098909314,1992.5388485272051,0.0003054323040237742,0.00010035055188218382,0.0002050817521415904,0.0006870505303021063,0.09508602809449679,0.09508602809449698,0.49795689464526577,3.979039320256561e-13,28251.283567339284,17453.814242510485,0.85,1.02877340132666,0.6163509339766136,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360021331354706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15116.275816888083,1541.1079956143158,0.49795689464526577,5.612606264535372
172.4,-27.391468738613042,4.5354658973619095,35.07616483210098,24.76642036288979,5.153074671140483,-24.13662449449219,-37.85220579067243,1.8982304270196153,-5.1284574104096805,-5.128457410410008,40.109005176388784,37182.59878645892,24884.602517512685,62067.201303971604,66052.9099109394,119188.96756718299,77014.42239626522,48144.11127178465,32078.123471645078,28251.455138730907,17454.642706278522,1541.1127351092891,102669.78691789789,0.6178316345323163,0.09508617909814898,3.35013,1.2700008552009239,3.3501300000017906,1.2827128908571355,1.2831046119109186,2.6117535918434354,19540.214569830256,1992.5473601923447,0.0003053689288044348,0.00010032986193740774,0.00020503906686702707,0.0006869075290832334,0.0950861790981489,0.09508617909814908,0.49795356131193247,3.410605131648481e-13,28251.455138730907,17454.642706278522,0.85,1.0288021685816444,0.6163245234413744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360140945847428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15116.31035540835,1541.1127351092891,0.49795356131193247,5.612782701243524
172.60000000000002,-27.393504345360725,4.536902062299998,35.076202342363324,24.76626505320894,5.153019884542751,-24.138462338772612,-37.85406133448703,1.897977877954653,-5.128457563776237,-5.128457563776644,40.10923479204893,37181.58235657878,24888.301037147354,62069.88339372614,66052.56372249818,119192.48972522296,77014.74093847831,48143.75957255893,32078.86818435487,28251.62496557743,17455.46596444474,1541.117432930081,102669.83688917555,0.617857060813775,0.09508632488988014,3.35013,1.2700023679202426,3.350130000001018,1.2827141991964508,1.2831058394093446,2.611750927914161,19540.29539083754,1992.555601641492,0.0003053055973100391,0.00010030917787973127,0.00020499641943030785,0.0006867646546260572,0.09508632488988021,0.09508632488988011,0.4979502279785991,3.979039320256561e-13,28251.62496557743,17455.46596444474,0.85,1.0288310297658456,0.6162983329868654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360260502350068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15116.344834166812,1541.117432930081,0.4979502279785991,5.612958942099813
172.8,-27.39553892580072,4.538332090670789,35.07623942081303,24.766114737745397,5.152966983613196,-24.14029907060224,-37.855912966746814,1.8977271284147532,-5.12845741516395,-5.1284574151642675,40.10946367353624,37180.55604506629,24891.982977525266,62072.539022591554,66052.22783137343,119196.00389673823,77015.07006885314,48143.398282546375,32079.63531811862,28251.793087839527,17456.28761893778,1541.122042349929,102669.88411086769,0.6178824673061732,0.09508646784635329,3.35013,1.2700038982229311,3.3501299999988823,1.282715499055184,1.2831070584808915,2.611748281257708,19540.37889828907,1992.5641170317153,0.0003052423098275586,0.0001002885413516688,0.00020495376847588976,0.0006866217683841326,0.09508646784635343,0.09508646784635318,0.49794689464526576,3.410605131648481e-13,28251.793087839527,17456.28761893778,0.85,1.0288590981953523,0.6162717679231087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360380001059543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15116.379254566273,1541.122042349929,0.49794689464526576,5.613134435925469
173.0,-27.397572483371896,4.539756002492893,35.07627606573815,24.765959532838338,5.152911468472391,-24.142135143118438,-37.857764459308214,1.8974741282189316,-5.128458718569902,-5.1284587185703145,40.109691145965215,37179.53317859092,24895.65290673776,62075.18608532868,66051.88437549539,119199.49854838231,77015.39041084478,48143.0392139405,32080.390218782526,28251.96126614917,17457.105398248892,1541.1267248453519,102669.9286545998,0.6179077351052998,0.09508660757232909,3.35013,1.2700054180854932,3.3501299999980714,1.2827168093220525,1.2831082880198803,2.611745613414567,19540.46017593886,1992.5724050454398,0.0003051790662296844,0.0001002679103021403,0.00020491115592754407,0.0006864790108075433,0.09508660757232908,0.09508660757232909,0.4979435613119324,3.979039320256561e-13,28251.96126614917,17457.105398248892,0.85,1.0288872314355635,0.6162453851624976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360499441393308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15116.413691475755,1541.1267248453519,0.4979435613119324,5.613309689821088
173.20000000000002,-27.399605021282536,4.541173825739571,35.076312282501235,24.76580925229939,5.152857928061695,-24.14397010026014,-37.85961581217123,1.8972230070392875,-5.128459592509728,-5.128459592510154,40.10991783631699,37178.51351498607,24899.30605199304,62077.81956697912,66051.55086971968,119202.98437409049,77015.72102601161,48142.68367127811,32081.15261637056,28252.12745237777,17457.921372311546,1541.1313003049852,102669.9701323698,0.6179329822767823,0.09508674416153645,3.35013,1.2700069082761183,3.3501299999992122,1.2827181107381074,1.2831095087613296,2.611742963598022,19540.544060114047,1992.5809588507848,0.00030511586639636845,0.0001002472847295777,0.00020486858166679075,0.0006863363814993657,0.09508674416153638,0.09508674416153659,0.4979402279785991,3.979039320256561e-13,28252.12745237777,17457.921372311546,0.85,1.0289150448350053,0.6162190000713047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436061882355048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15116.448069462785,1541.1313003049852,0.4979402279785991,5.613484365561112
173.4,-27.40163654304684,4.542585578693072,35.07634806583943,24.765649157948815,5.15279982915431,-24.145804598591386,-37.86146709518505,1.8969678846988234,-5.128462276801429,-5.128462276801852,40.11014256570936,37177.497373034625,24902.94822789943,62080.44560093405,66051.19967558181,119206.4412766305,77016.0320765776,48142.32977403023,32081.89144727485,28252.29337314926,17458.73147343538,1541.1359523742487,102670.00761786039,0.6179580270827858,0.09508687602922102,3.35013,1.2700084622064605,3.3501299999993304,1.2827194307265795,1.283110748136672,2.611740275971623,19540.622980329405,1992.589006473098,0.0003050527101981461,0.00010022666385445655,0.00020482604634368954,0.0006861938826373846,0.09508687602922096,0.09508687602922106,0.4979368946452658,3.979039320256561e-13,28252.29337314926,17458.73147343538,0.85,1.0289431403723681,0.6161929175588933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360738147716645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15116.482388532022,1541.1359523742487,0.4979368946452658,5.6136587762016195
173.60000000000002,-27.403667038766912,4.543991291367003,35.07638342198822,24.765493953041755,5.152744029262979,-24.14763794336941,-37.86331439679486,1.8967149338654608,-5.12846400791085,-5.128464007911202,40.11036629749444,37176.47132745719,24906.57239564138,62083.04372309857,66050.85716562075,119209.8856512295,77016.3522414746,48141.966403310966,32082.650931292923,28252.45608996736,17459.538893173773,1541.1404195214714,102670.04067743297,0.6179830467685878,0.09508700345764497,3.35013,1.2700099815195425,3.3501299999995138,1.2827207404998413,1.283111977349865,2.611737609149865,19540.70421304648,1992.5972899049605,0.00030498959792248754,0.00010020609123285643,0.0002047835066896311,0.0006860513692661339,0.09508700345764494,0.09508700345764518,0.49793356131193245,3.410605131648481e-13,28252.45608996736,17459.538893173773,0.85,1.0289704748716593,0.6161664934870724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360857414095376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15116.516647288809,1541.1404195214714,0.49793356131193245,5.613832331212088
173.8,-27.405696524858737,4.5453909843977005,35.07641835457435,24.765338852908485,5.1526874705795915,-24.1494704551885,-37.86516533056272,1.8964614009093743,-5.128466950196639,-5.128466950197061,40.110589255076256,37175.46170066694,24910.18418158151,62085.64588224846,66050.51756242392,119213.32125717842,77016.67471888274,48141.61885712606,32083.39540195187,28252.619513172995,17460.344731774698,1541.144976149341,102670.07278967254,0.6180079947501392,0.09508712955671418,3.35013,1.27001151017379,3.350129999999419,1.2827220529009087,1.2831132092471624,2.61173493698311,19540.786032497344,1992.6056331670188,0.00030492652903899047,0.00010018548207394823,0.00020474104696504224,0.000685909123668997,0.09508712955671417,0.09508712955671435,0.4979302279785991,3.979039320256561e-13,28252.619513172995,17460.344731774698,0.85,1.0289981194413456,0.616140488445615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436097662210283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15116.550924096955,1541.144976149341,0.4979302279785991,5.614005511714345
174.0,-27.40772499153154,4.546784681820969,35.07645286389279,24.765183752775215,5.152630663588819,-24.15130207418097,-37.86701235277576,1.8962077462382596,-5.128470287514233,-5.128470287514588,40.110811088937574,37174.44227776835,24913.781546039063,62088.22382380741,66050.17887321574,119216.74215103188,77016.99768467998,48141.2610892327,32084.151772719204,28252.781731777075,17461.147589881177,1541.149499911809,102670.1017913895,0.6180328633000375,0.09508725225015023,3.35013,1.2700130410259591,3.350130000001129,1.2827233657820247,1.283114441680517,2.611732263844403,19540.867975863024,1992.613989064872,0.00030486350383182505,0.00010016492037138452,0.00020469858346044054,0.0006857668654083257,0.09508725225015012,0.09508725225015033,0.4979268946452658,3.410605131648481e-13,28252.781731777075,17461.147589881177,0.85,1.0290251793982972,0.6161142126156963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361095772700037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15116.585066564148,1541.149499911809,0.4979268946452658,5.614178428980297
174.20000000000002,-27.40975242901166,4.548172407009659,35.07648695215283,24.765028722491138,5.152573520566482,-24.1531328003223,-37.86885542850939,1.8959538918771042,-5.128474150965076,-5.1284741509654985,40.111031865831585,37173.41309416797,24917.364886786032,62090.777980954,66049.84143980483,119220.1493968008,77017.32144784753,48140.89310221065,32084.920384040975,28252.943070209934,17461.947714328802,1541.1540112172265,102670.12806414618,0.6180576540622694,0.09508737190762294,3.35013,1.2700145284691828,3.350129999998276,1.282724679506258,1.2831156750134711,2.611729588994515,19540.950121538684,1992.6223655926015,0.00030480052258442244,0.00010014440648840016,0.00020465611609602228,0.0006856245942167672,0.09508737190762288,0.09508737190762294,0.49792356131193244,3.979039320256561e-13,28252.943070209934,17461.947714328802,0.85,1.0290516505946914,0.6160876598216544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361214865309448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15116.61922569503,1541.1540112172265,0.49792356131193244,5.614350907627033
174.4,-27.411778853719984,4.549554183333532,35.07652062118255,24.764873657282465,5.152516071451592,-24.154962645399813,-37.87070217132566,1.8956998631314292,-5.128478517899509,-5.128478517899903,40.111251574247014,37172.400315893385,24920.93420567609,62093.33452156947,66049.50514625951,119223.5428243952,77017.64590804819,48140.541077682064,32085.672033740135,28253.1034724596,17462.745063549137,1541.1585065416916,102670.15154211974,0.6180823667945496,0.09508748846535235,3.35013,1.2700160653656347,3.3501300000012066,1.2827259939566893,1.2831169091283905,2.6117269126715117,19541.032444066637,1992.6307601542462,0.0003047375847665044,0.00010012385568263425,0.00020461372908387013,0.0006854825922157458,0.09508748846535246,0.09508748846535231,0.49792022797859914,3.979039320256561e-13,28253.1034724596,17462.745063549137,0.85,1.0290784657237444,0.6160615624702886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436133389935449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15116.653402319644,1541.1585065416916,0.49792022797859914,5.614522980443945
174.60000000000002,-27.413804269129134,4.550930031144357,35.07655386523734,24.76470877826216,5.152454437368408,-24.15679200047297,-37.87254880936814,1.8954421687122198,-5.128484071187415,-5.12848407118775,40.11146908443539,37171.391017876376,24924.491313505176,62095.88233138155,66049.14970699116,119226.90321799103,77017.94947439586,48140.19078528107,32086.398543460884,28253.262197494696,17463.535550059667,1541.1629870691604,102670.16947025675,0.6181068730395393,0.09508759881623484,3.35013,1.2700175725901497,3.350130000000163,1.282727325415885,1.2831181603126385,2.6117242017229367,19541.109465374917,1992.638614141926,0.00030467469025023886,0.00010010330993840906,0.0002045713803118298,0.0006853407183240704,0.09508759881623487,0.09508759881623484,0.4979168946452658,3.410605131648481e-13,28253.262197494696,17463.535550059667,0.85,1.029105592720609,0.6160357973747485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361452875796512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15116.68744404451,1541.1629870691604,0.4979168946452658,5.614694641081797
