time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
174.8,-27.415823477151786,4.5523000568905925,35.076586896522315,24.764687823504232,5.152504534994941,-24.158641473941103,-37.874402083083964,1.8953225318789215,-5.128470643020364,-5.1284706430207505,40.11171607090004,37170.42754360728,24927.984552271704,62098.412095878986,66048.90273652264,119230.32563605945,77018.27285461074,48139.79766201431,32087.194658440476,28253.438347265113,17464.338140102587,1541.167297458605,102670.25778507133,0.618131426180669,0.0950877889620952,3.35013,1.2700189155200494,3.350129999999059,1.2827280125966725,1.2831187672845694,2.611722802574656,19541.191513887257,1992.6469807617543,0.00030461200038413674,0.00010008269428134251,0.00020452930610279421,0.000685199764254154,0.09508778896425461,0.09508778896190248,0.49791356131193243,3.979039320256561e-13,28253.438347265113,17464.338140102587,0.85,1.029130935534057,0.6160099039745337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361571794836683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15116.72142631025,1541.167297458605,0.49791356131193243,5.614865323445116
175.0,-27.41784687522293,4.553663993690621,35.07661924494,24.764366901386552,5.152307127901827,-24.160445711423655,-37.87623370354993,1.894905964102545,-5.128525489797482,-5.128525489797894,40.11191128669245,37169.37367863708,24931.637919982924,62101.01159862,66048.47906498915,119233.75805977406,77018.58598630494,48139.48059995268,32087.894873724734,28253.641074801984,17465.150109009475,1541.1760793429996,102670.26702887188,0.6181557294782007,0.0950878768562523,3.35013,1.2700206496799367,3.3501300000007865,1.2827300848204495,1.2831207595696437,2.6117185833907803,19541.270962129587,1992.655082227834,0.00030454919234164813,0.00010006232334687112,0.000204486868994777,0.0006850575944254723,0.09508787685625246,0.0950878768562524,0.49791022797859913,3.979039320256561e-13,28253.641074801984,17465.150109009475,0.85,1.029158615577737,0.615983221082469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361690351267737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15116.755214086734,1541.1760793429996,0.49791022797859913,5.615050881161272
175.20000000000002,-27.419869245639962,4.555022243120754,35.0766511911137,24.764243023842596,5.152284924467181,-24.162268381924722,-37.878071785066254,1.8946840607519606,-5.1284924527701605,-5.128492452770555,40.112114769682904,37168.34602899121,24935.05034192012,62103.39637091133,66048.12898441109,119236.8928715107,77018.90717071525,48139.12421529556,32088.647728244097,28253.713545179482,17465.886972486376,1541.1749522649593,102670.19067652266,0.6181802241520328,0.09508789752887102,3.35013,1.2700221184408291,3.3501299999984133,1.2827312490992986,1.2831218436892595,2.611716212848464,19541.352453519106,1992.663392036945,0.000304486428110688,0.00010004188440452127,0.0002044445437061667,0.0006849157992063402,0.09508789752887083,0.09508789752887095,0.4979068946452658,3.979039320256561e-13,28253.713545179482,17465.886972486376,0.85,1.0291840600918505,0.6159577657323324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361809155565326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15116.789373874199,1541.1749522649593,0.4979068946452658,5.615210661994529
175.4,-27.42188540439524,4.556374817146626,35.07668333494619,24.76434252401816,5.152484862676839,-24.164086952165757,-37.87989034373311,1.8946864105753953,-5.128462303055244,-5.128462303055638,40.112411895021985,37167.27332635587,24938.45558452083,62105.7289108767,66047.78312491154,119240.18352087305,77019.22546910346,48138.7156709791,32089.455331249286,28253.944811440684,17466.66130390367,1541.1808323464388,102670.41856946507,0.6182025703126245,0.09508824029096999,3.35013,1.2700232910318294,3.350130000000411,1.282731367103382,1.2831218814779368,2.611715972585237,19541.433212662774,1992.6716271777595,0.00030442386851090985,0.00010002166634627344,0.0002044022021646364,0.0006847739495378134,0.09508824029402668,0.09508824029085221,0.4979035613119325,3.979039320256561e-13,28253.944811440684,17466.66130390367,0.85,1.0292049961390883,0.6159293847955025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43619279013752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15116.823343171272,1541.1808323464388,0.4979035613119325,5.615374689472914
175.60000000000002,-27.42390047728105,4.557721559911839,35.07671564536903,24.764441360626392,5.152747437780537,-24.165845531709476,-37.881654874049104,1.8946924922879562,-5.128474300624987,-5.1284743006253075,40.112763279104804,37166.01701063026,24941.954340883152,62107.97135151341,66047.22410794582,119243.51279011852,77019.52898795102,48138.32189090157,32090.230107832725,28254.334341289556,17467.451549764522,1541.195606979833,102670.87438439665,0.6182220164443375,0.09508881360260732,3.35013,1.2700244910968466,3.350130000000436,1.282731467609174,1.2831219018213695,2.6117157679495913,19541.51022191926,1992.6794799364982,0.00030436135442722645,0.00010000205256324512,0.00020435930186398133,0.0006846302279535798,0.09508881360700862,0.09508881360198748,0.4979002279785991,3.410605131648481e-13,28254.334341289556,17467.451549764522,0.85,1.0292222989508508,0.6158966818289936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362046284302508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15116.857642306713,1541.195606979833,0.4979002279785991,5.6155857031952445
175.8,-27.42591991003303,4.5590616236392325,35.07674582243364,24.763626185618364,5.1519390304122785,-24.16774952021688,-37.88361040698362,1.8937686405961824,-5.12869051755024,-5.128690517550557,40.11280719583947,37165.408356749394,24945.96176356371,62111.370120313106,66047.19362880106,119247.70766349783,77019.88602439013,48138.10075233866,32090.872524501632,28254.55227113305,17468.444088997934,1541.2128987589933,102670.60383487494,0.6182523765150933,0.09508856123196759,3.35013,1.270026912656613,3.3501299999984586,1.282735905333413,1.2831262605448166,2.61170673251656,19541.600809739208,1992.688717323368,0.0003042987169420824,9.998031982560966e-05,0.00020431839711647275,0.0006844931917318089,0.09508856123196763,0.09508856123196749,0.49789689464526576,3.410605131648481e-13,28254.55227113305,17468.444088997934,0.85,1.0292639471949856,0.6158778148072279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362164605308803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15116.892963191494,1541.2128987589933,0.49789689464526576,5.615824041502823
176.0,-27.42793821535966,4.560396832705855,35.07677587430052,24.763639945909404,5.152076346541247,-24.169552577569345,-37.88541537998242,1.8936907087509358,-5.1284864915758135,-5.128486491576199,40.112954006006795,37164.28093394211,24948.87456002629,62113.1554939684,66046.76984955206,119249.89600141217,77020.18587495656,48137.696959346526,32091.654350677814,28254.25159183382,17468.95332598136,1541.1873153100591,102670.12740785765,0.6182769792787689,0.09508820328741292,3.35013,1.2700281215133145,3.3501300000014576,1.2827363978158814,1.2831266728856585,2.6117057298009745,19541.67688827391,1992.6964751748976,0.00030423612628323327,9.996026420207958e-05,0.0002042758620811537,0.0006843506938339354,0.09508820328741309,0.09508820328741283,0.4978935613119324,3.979039320256561e-13,28254.25159183382,17468.95332598136,0.85,1.02928532638387,0.6158542216492128,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362283184161226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15116.924398839474,1541.1873153100591,0.4978935613119324,5.615908670534513
176.20000000000002,-27.429955540432616,4.561726054820525,35.076805901319176,24.763426032755547,5.151958328359328,-24.17138028896007,-37.88726170370353,1.8933830768867919,-5.128552287391983,-5.128552287392371,40.11317961538303,37163.30068001859,24952.466731198205,62115.767411216795,66046.43918937971,119253.42815624914,77020.4925155084,48137.354006147194,32092.376121512458,28254.522235671215,17469.79029380176,1541.199566903953,102670.24812778624,0.6183006793774848,0.09508840654650891,3.35013,1.2700297144567592,3.350130000001466,1.282737961477805,1.283128156785923,2.6117025461228365,19541.754689573878,1992.7044086995945,0.0003041735778660562,9.993975296289267e-05,0.00020423382490316353,0.0006842098638228353,0.09508840654650894,0.09508840654650884,0.4978902279785991,3.979039320256561e-13,28254.522235671215,17469.79029380176,0.85,1.0293116813322114,0.6158278501747503,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362401698656584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15116.9587855204,1541.199566903953,0.4978902279785991,5.616044827843734
176.4,-27.431971845549224,4.563049627040159,35.076835429751654,24.76328465798872,5.151913095710354,-24.173199802795853,-37.88909545456988,1.8931410529569765,-5.128545195569075,-5.1285451955694334,40.1133839658309,37162.28072252448,24955.856668219698,62118.13739074418,66046.10780827083,119256.60306521179,77020.8226081835,48136.99552243706,32093.14120638494,28254.638588721264,17470.54016844532,1541.201599880159,102670.20761810738,0.6183246730828559,0.09508845829154176,3.35013,1.2700311925588177,3.3501299999981082,1.2827392190729843,1.2831293345819066,2.611699985614447,19541.838441181677,1992.7129489868282,0.00030411107290191023,9.99193852469672e-05,0.00020419168765494302,0.0006840686985634543,0.09508845829154178,0.0950884582915419,0.4978868946452658,3.410605131648481e-13,28254.638588721264,17470.54016844532,0.85,1.0293359192608034,0.6158019540851127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362520157433951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15116.992283642758,1541.201599880159,0.4978868946452658,5.616220510095954
176.60000000000002,-27.43398714817813,4.5643674809848935,35.07686458490882,24.763120477460348,5.151845813581198,-24.17502061942008,-37.89093318684024,1.8928792848231133,-5.1285597551930096,-5.128559755193416,40.11359286111703,37161.278234134625,24959.287633159147,62120.56586729377,66045.77386485798,119259.85935680717,77021.14237569009,48136.646744966536,32093.88403413728,28254.797858790036,17471.310726320833,1541.2065422673425,102670.20931053215,0.6183484593886601,0.09508854900595487,3.35013,1.270032719564624,3.3501300000007213,1.2827405686646787,1.2831306044572424,2.611697237803475,19541.91957307226,1992.72122213725,0.00030404861082944764,9.989897715624077e-05,0.00020414963367320688,0.0006839278122576206,0.09508854900595477,0.09508854900595488,0.49788356131193245,3.979039320256561e-13,28254.797858790036,17471.310726320833,0.85,1.0293607734052947,0.6157761374153529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362638558159275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15117.02597209718,1541.2065422673425,0.49788356131193245,5.6163856764120155
176.8,-27.43599626933636,4.565679851826721,35.07689382515512,24.76320950025695,5.152030463183869,-24.176847190156668,-37.89276030203325,1.8928813838865106,-5.128525000525315,-5.128525000525736,40.11387210975371,37160.261778817265,24962.577494807574,62122.839273624835,66045.44425630916,119263.013908431,77021.4262864384,48136.24380855026,32094.6471976535,28254.992157314275,17472.055523556697,1541.210599685002,102670.37389397806,0.6183705670940618,0.09508882583183394,3.35013,1.270033895452507,3.350129999999905,1.2827406872188967,1.283130643181546,2.611696996423649,19541.991607332446,1992.72856758755,0.0003039863521003805,9.98786907859745e-05,0.000204107661314406,0.0006837871993992309,0.09508882583455298,0.09508882583175149,0.4978802279785991,3.979039320256561e-13,28254.992157314275,17472.055523556697,0.85,1.0293821129274254,0.6157495252000766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362756901855644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15117.059519665781,1541.210599685002,0.4978802279785991,5.616553231200145
177.0,-27.438009596086495,4.566986078900008,35.076921998873125,24.762733233533822,5.15165067828014,-24.17866096752283,-37.894608302135,1.8923020497165361,-5.128650331207439,-5.128650331207853,40.11402435544217,37159.302359013025,24966.263756027744,62125.56611504077,66045.1116621013,119266.61495777412,77021.76445634446,48135.95515325637,32095.34367009788,28255.23953964506,17472.91320821756,1541.224742578584,102670.3350587794,0.6183955079800769,0.0950888437809196,3.35013,1.270035831271671,3.350130000000837,1.282743517702706,1.2831333945076115,2.6116912334897804,19542.077408307377,1992.7373168520726,0.0003039239748206174,9.985817640276438e-05,0.000204065798417853,0.0006836469532536019,0.09508884378091956,0.09508884378091984,0.4978768946452658,3.979039320256561e-13,28255.23953964506,17472.91320821756,0.85,1.029411197222884,0.6157239977262401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362874884390247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15117.09321867209,1541.224742578584,0.4978768946452658,5.616756117801681
177.20000000000002,-27.440021873306616,4.5682870601590775,35.076949818961076,24.762644559983187,5.151670526808114,-24.18047034664712,-37.89642920074982,1.8921190001485906,-5.128571675591502,-5.128571675591856,40.11420149690005,37158.2528263846,24969.41124455865,62127.664070943254,66044.73861766323,119269.34383284807,77022.07345476559,48135.5876634868,32096.0953236431,28255.193970626187,17473.557234847252,1541.2162912125805,102670.11589432915,0.618419298519507,0.09508872516630103,3.35013,1.2700372121157124,3.350130000000077,1.2827444999079562,1.2831342970499309,2.611689233701949,19542.15580784947,1992.745311380489,0.00030386164183102626,9.983796667655602e-05,0.00020402367515447024,0.0006835058348452454,0.09508872516630094,0.09508872516630107,0.49787356131193244,3.410605131648481e-13,28255.193970626187,17473.557234847252,0.85,1.029433915951861,0.6156994036233954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362993115724632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15117.126438380219,1541.2162912125805,0.49787356131193244,5.616895587510046
177.4,-27.442033148971248,4.569582330256986,35.07697740754801,24.762462463136785,5.151583338978633,-24.18228952908321,-37.89826288176698,1.8918397190906189,-5.128607161492084,-5.128607161492469,40.11441170309413,37157.251270784756,24972.837941254846,62130.0892120396,66044.41129392001,119272.6388783674,77022.3917865704,48135.23176343515,32096.844470150278,28255.38964319255,17474.339544143695,1541.223826066002,102670.14846070168,0.6184427029606974,0.09508884302731191,3.35013,1.2700387523090466,3.3501299999997216,1.2827459308326359,1.283135648502769,2.6116863203186433,19542.236575471652,1992.7535473858711,0.00030379935162551917,9.981761889986545e-05,0.00020398173272565372,0.0006833653222561943,0.0950888430273118,0.0950888430273119,0.4978702279785991,3.979039320256561e-13,28255.38964319255,17474.339544143695,0.85,1.029457983201714,0.6156731696295222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363111287259482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15117.160139421467,1541.223826066002,0.4978702279785991,5.617047603515044
177.60000000000002,-27.444042924247913,4.570872026708616,35.077004522019394,24.76228089015933,5.1515038126186,-24.184096434234277,-37.900087133143074,1.8915573225958304,-5.1286161787366495,-5.128616178737022,40.11460611633586,37156.2227994156,24976.182129022516,62132.40492843812,66044.06002703024,119275.75815752965,77022.72247011439,48134.885242468896,32097.596919606098,28255.51600147689,17475.080096487454,1541.2270755901106,102670.09656394913,0.6184661464180674,0.09508887836709726,3.35013,1.2700402963487432,3.3501299999990053,1.2827473761701225,1.2831370144472851,2.611683377597253,19542.320476995585,1992.7621029602958,0.00030373711962922867,9.979737956250828e-05,0.0002039397400667204,0.000683224641389722,0.09508887836713395,0.09508887836713695,0.4978668946452658,3.979039320256561e-13,28255.51600147689,17475.080096487454,0.85,1.0294813626213732,0.6156471638505313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363229401809376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15117.193523691967,1541.2270755901106,0.4978668946452658,5.617216268669356
177.8,-27.44605217920007,4.572156190978924,35.07703130924535,24.76214737342673,5.1514633251929585,-24.18591928751962,-37.90192130310459,1.8913304335124943,-5.128621066424785,-5.128621066425106,40.11481172139304,37155.23055734211,24979.50143781538,62134.73199515749,66043.73913125574,119278.89458106464,77023.02806358722,48134.51948967368,32098.342859903933,28255.654011993527,17475.824344380657,1541.2306280384926,102670.07531386006,0.6184894653991299,0.09508894734014238,3.35013,1.2700417112605646,3.3501299999997403,1.2827485625755077,1.283138121416601,2.6116809620691335,19542.398012629103,1992.770009394554,0.0003036749154751124,9.97770340045452e-05,0.00020389788147056722,0.0006830844096509913,0.09508894734014244,0.09508894734014225,0.49786356131193243,3.410605131648481e-13,28255.654011993527,17475.824344380657,0.85,1.0295048416932466,0.6156217066486055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363347430076432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15117.22703574691,1541.2306280384926,0.49786356131193243,5.617377145354852
178.0,-27.448060441601914,4.573434781948245,35.07705770209882,24.761978617776208,5.151390886237673,-24.187734282417214,-37.903754285629816,1.8910647270530083,-5.128641108694978,-5.12864110869538,40.11501380810797,37154.23801033986,24982.84541840733,62137.083428747195,66043.40722077295,119282.06367757077,77023.34576547213,48134.176555039136,32099.0769004811,28255.811038390486,17476.577644026536,1541.2357402448088,102670.06209625019,0.6185126882495616,0.09508902076716484,3.35013,1.2700432553002607,3.3501299999999676,1.2827499299337202,1.2831394094479902,2.6116781781255693,19542.47862042706,1992.7782291024012,0.00030361275376746265,9.975670544634239e-05,0.00020385604832112025,0.0006829442631620346,0.09508902076716479,0.09508902076716486,0.4978602279785991,3.979039320256561e-13,28255.811038390486,17476.577644026536,0.85,1.0295286024171006,0.6155961725580582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436346542961423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15117.260288291145,1541.2357402448088,0.4978602279785991,5.617543732173106
178.20000000000002,-27.45006770125093,4.574707858929693,35.07708369231167,24.761814053077273,5.151325313408131,-24.189547687964307,-37.90558328675104,1.89080530012152,-5.128652844421822,-5.128652844422164,40.11521183307112,37153.23525347725,24986.153811131033,62139.38906460829,66043.06617201892,119285.16776542044,77023.65630531406,48133.82538677257,32099.81213171276,28255.947782270483,17477.315840774965,1541.23957117043,102670.02523843237,0.6185358203323588,0.0950890713395081,3.35013,1.2700447443919258,3.35013000000071,1.282751267919659,1.2831406681528505,2.6116754539897475,19542.55741106075,1992.7862635110614,0.0003035506348026106,9.973642485735768e-05,0.00020381420994525288,0.0006828040991638901,0.09508907133950809,0.09508907133950811,0.4978568946452658,3.410605131648481e-13,28255.947782270483,17477.315840774965,0.85,1.029551929313242,0.6155706647787492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363583372687894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15117.293503484689,1541.23957117043,0.4978568946452658,5.61770867209063
178.4,-27.45207394857881,4.575975432445703,35.07710929258577,24.7616397793405,5.151254412661488,-24.191360715094657,-37.907408411242045,1.8905411791773266,-5.128667631784651,-5.1286676317849755,40.11540855529549,37152.22293313924,24989.455890393998,62141.678823533235,66042.71043785459,119288.25370400526,77023.95002564388,48133.46252092841,32100.54167190607,28256.087375756662,17478.0506160497,1541.2436738267331,102669.98808508758,0.6185587687220145,0.09508912077949701,3.35013,1.270046220845543,3.3501300000011165,1.2827526277117172,1.283141948725468,2.6116726854625476,19542.631934222638,1992.7938627587034,0.0003034885588570492,9.971619105062113e-05,0.00020377236780642807,0.0006826639225593489,0.09508912077949717,0.09508912077949701,0.4978535613119324,3.410605131648481e-13,28256.087375756662,17478.0506160497,0.85,1.029575040953014,0.6155450282652578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363701258695578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15117.326737339608,1541.2436738267331,0.4978535613119324,5.617871691146135
178.60000000000002,-27.454079186531082,4.577237534133977,35.077134513691256,24.761480243783467,5.151189838874325,-24.19317220083602,-37.90923332618547,1.8902828531792681,-5.1286805190831615,-5.1286805190835745,40.11560542911212,37151.213559666736,24992.738987035194,62143.95254670193,66042.38309268368,119291.3461858065,77024.27392737241,48133.10439435558,32101.29948112982,28256.224106087633,17478.786710852182,1541.247560215208,102669.94898740854,0.6185818262634207,0.09508916866766733,3.35013,1.2700476923538373,3.3501299999975584,1.2827539603910423,1.2831432022320004,2.611669972142379,19542.71411505421,1992.8022428713382,0.0003034265258199625,9.969596335849982e-05,0.00020373056246146266,0.0006825238692190199,0.09508916866766724,0.09508916866766734,0.49785022797859907,3.979039320256561e-13,28256.224106087633,17478.786710852182,0.85,1.029597452866055,0.6155191822272615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363819087072653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15117.35998788965,1541.247560215208,0.49785022797859907,5.618034168122372
178.8,-27.4560834316969,4.578494174970666,35.07715935001791,24.761310999188595,5.151120024058371,-24.19498331705505,-37.911061908211536,1.8900199094165402,-5.128696309684074,-5.1286963096844485,40.11580094668579,37150.22077323455,24996.015497986922,62146.23627122147,66042.04072409189,119294.41957727767,77024.58070739945,48132.76075654221,32102.022167619158,28256.36335519886,17479.519157198512,1541.2516968121158,102669.9092332428,0.6186046993192588,0.09508921508026986,3.35013,1.2700492380419748,3.3501299999993734,1.2827553145222672,1.283144477251136,2.611667215152158,19542.79195174203,1992.810180004592,0.00030336453515867885,9.967569882184465e-05,0.0002036888363368342,0.0006823840812771184,0.09508921508026984,0.09508921508026978,0.49784689464526577,3.979039320256561e-13,28256.36335519886,17479.519157198512,0.85,1.0296205859868066,0.6154939442372956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363936857989419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15117.393181800144,1541.2516968121158,0.49784689464526577,5.618196830269084
179.0,-27.458086674092137,4.579745383427662,35.077183804943175,24.76114664403724,5.15105265769045,-24.196793285727196,-37.91288657868279,1.8897592693254965,-5.128710898436907,-5.128710898437275,40.115995493183995,37149.21799992986,24999.274925802212,62148.49292573208,66041.70645769713,119297.48042042207,77024.89607791063,48132.40762014328,32102.764953074824,28256.499036922723,17480.24884906429,1541.2556206649915,102669.86482218624,0.6186275527701742,0.09508925687482739,3.35013,1.270050700758584,3.3501300000000844,1.2827566578240692,1.283145741492128,2.611664480216225,19542.871968020354,1992.818339394223,0.00030330258716259375,9.96554814264933e-05,0.00020364710573610045,0.0006822442783396822,0.09508925687482747,0.09508925687482753,0.49784356131193247,3.410605131648481e-13,28256.499036922723,17480.24884906429,0.85,1.0296429879600757,0.6154683729424874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364054572417522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15117.426241416251,1541.2556206649915,0.49784356131193247,5.618358922915187
179.20000000000002,-27.460088916984983,4.580991177654145,35.077207882323165,24.760982358735077,5.150984555893432,-24.19860242821918,-37.914711074531056,1.8894980671275836,-5.1287266724853,-5.128726672485706,40.11618938546543,37148.218498575385,25002.523464110112,62150.7419626855,66041.37500737417,119300.53405171324,77025.21368150481,48132.05717270585,32103.50723199885,28256.63558022896,17480.977257956725,1541.2596394617276,102669.81981633209,0.6186503417338222,0.09508929772081194,3.35013,1.270052218423225,3.3501299999977965,1.28275800366235,1.283147008324779,2.611661740121816,19542.952550879843,1992.8265565590536,0.00030324068171119013,9.963526975375893e-05,0.0002036054119574312,0.000682104598760949,0.09508929772081193,0.09508929772081187,0.4978402279785991,3.979039320256561e-13,28256.63558022896,17480.977257956725,0.85,1.0296652570228004,0.6154428529789672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436417222976791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15117.459318441106,1541.2596394617276,0.4978402279785991,5.618520638104949
179.4,-27.462085006337695,4.582231659511255,35.077231794087716,24.760905908793234,5.151031862399318,-24.200388438107336,-37.91650574477387,1.8893352939967365,-5.128724024238579,-5.1287240242389975,40.11641375213132,37147.137901321235,25005.710885656903,62152.84878697814,66040.95065416151,119303.45364475556,77025.49556780835,48131.6828143882,32104.236392689054,28256.792104937136,17481.67543016274,1541.2636258145533,102669.84911014269,0.6186716229231228,0.09508942236647026,3.35013,1.270053541571833,3.350130000001541,1.282758890022595,1.283147815798833,2.61165993551679,19543.024071494863,1992.8338496321235,0.00030317897809301,9.961539218218567e-05,0.00020356358591082434,0.0006819644760674299,0.09508942236821821,0.09508942236625273,0.4978368946452658,3.979039320256561e-13,28256.792104937136,17481.67543016274,0.85,1.0296850523251508,0.6154159202701809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436428983022988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15117.492338141892,1541.2636258145533,0.4978368946452658,5.618682133904259
179.60000000000002,-27.46408526487421,4.58346654613747,35.0772550428011,24.76061718715357,5.15081303040933,-24.202216920353703,-37.91835566572843,1.8889446858888488,-5.128792880763513,-5.128792880763848,40.11658298333643,37146.234143932976,25009.0680242709,62155.302168203874,66040.7078127998,119306.75079922575,77025.82996715246,48131.356298285835,32104.970743185135,28256.974962155058,17482.462848171555,1541.2722306020062,102669.79265335668,0.6186954856840143,0.09508943680152465,3.35013,1.2700552614452318,3.350129999998014,1.282760839229919,1.2831496862915845,2.6116559669931823,19543.108915797176,1992.8425013431884,0.0003031171571901602,9.95949064942135e-05,0.00020352225069594668,0.0006818259977240119,0.0950894368015247,0.09508943680152455,0.49783356131193246,3.410605131648481e-13,28256.974962155058,17482.462848171555,0.85,1.0297100506272285,0.6153915966404421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364407071074639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15117.525894532446,1541.2722306020062,0.49783356131193246,5.618858991543943
179.8,-27.466084505512118,4.584696264081496,35.07727792415499,24.760483705345564,5.1507825087977235,-24.204019601822733,-37.92017163997514,1.888717605108316,-5.128767515950869,-5.128767515951229,40.116760643610235,37145.21624288126,25012.169233584267,62157.385476465526,66040.35352152077,119309.54020397093,77026.1363801671,48130.99910152761,32105.708087377207,28257.017448865896,17483.12869893765,1541.2701801237583,102669.64305372564,0.6187181195104985,0.09508937770451766,3.35013,1.270056632948108,3.350130000000081,1.2827620256731702,1.2831507938440831,2.611653551438672,19543.186659366063,1992.8504289809532,0.00030305537934239576,9.957480051134819e-05,0.00020348057883104757,0.0006816863915592574,0.09508937770451775,0.09508937770451777,0.4978302279785991,3.410605131648481e-13,28257.017448865896,17483.12869893765,0.85,1.0297312608779547,0.6153667832738675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364524558607523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15117.558284244733,1541.2701801237583,0.4978302279785991,5.619008375470572
180.0,-27.468082747058308,4.58592060578345,35.07730051208072,24.76031065396967,5.150703112448406,-24.20582627197064,-37.92199197979642,1.888446637360693,-5.1287958908482665,-5.128795890848685,40.116953930971405,37144.21715223617,25015.39497882775,62159.612131063914,66040.030509663,119312.59910335045,77026.45727580744,48130.64391838042,32106.459286030018,28257.173614859694,17483.86042273878,1541.2756607041295,102669.61215164594,0.6187405952570035,0.09508943013691123,3.35013,1.2700581736909227,3.350130000000944,1.2827634167171307,1.283152106113602,2.6116507193303877,19543.268077488432,1992.8587313188941,0.0003029936439490557,9.955464995728328e-05,0.00020343899399177242,0.0006815470769416565,0.09508943013691132,0.09508943013691137,0.49782689464526575,3.979039320256561e-13,28257.173614859694,17483.86042273878,0.85,1.0297526696765087,0.6153409820979925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364641988163496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15117.591292358702,1541.2756607041295,0.49782689464526575,5.6191620726317035
180.20000000000002,-27.470080005413656,4.587139647617006,35.077322700110045,24.760136345308297,5.1506314865383604,-24.207631279935885,-37.92381581207735,1.8881827610605635,-5.128811769806532,-5.128811769806907,40.117140672050205,37143.23395950651,25018.574899866577,62161.80885937309,66039.67711970302,119315.55057195066,77026.7500807172,48130.306920520605,32107.15906688511,28257.298552381064,17484.567219040688,1541.2791827662656,102669.54429294568,0.6187628724178722,0.09508944670778818,3.35013,1.2700596880586823,3.35012999999987,1.282764774603221,1.2831533852688408,2.6116479547360876,19543.342368388578,1992.8663068824296,0.00030293195049967315,9.953446452085476e-05,0.0002033974859788184,0.0006814080197022189,0.09508944670778817,0.09508944670778813,0.49782356131193245,3.979039320256561e-13,28257.298552381064,17484.567219040688,0.85,1.0297749919570762,0.615316287504449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364759360844543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15117.624152483186,1541.2791827662656,0.49782356131193245,5.619323690718384
180.4,-27.472076257693136,4.588353401167067,35.07734451999082,24.759962246194505,5.150558252645335,-24.20943554306932,-37.92563199587164,1.887917538021508,-5.128830237653233,-5.12883023765356,40.117327391729624,37142.227886846806,25021.747869963114,62163.975756809916,66039.32995067215,119318.50551097897,77027.04822747373,48129.946163648296,32107.89118202826,28257.4276903437,17485.275236227026,1541.283012462599,102669.47966096294,0.618785100605679,0.09508946600847551,3.35013,1.2700611359393221,3.3501300000013927,1.282766138685195,1.2831546706763617,2.6116451775331426,19543.41801463008,1992.8740206523205,0.00030287029968189844,9.951436749200018e-05,0.00020335593218989825,0.0006812688091073438,0.09508946600847554,0.09508946600847555,0.49782022797859915,3.410605131648481e-13,28257.4276903437,17485.275236227026,0.85,1.0297961961940563,0.615290842170074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436487667758202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15117.656881964067,1541.283012462599,0.49782022797859915,5.619482139408922
180.60000000000002,-27.474071507051704,4.5895618901082775,35.077365972328145,24.759793106373422,5.150486879920883,-24.2112387172557,-37.92744797011835,1.8876540901248744,-5.128848453686999,-5.128848453687375,40.117513585712864,37141.224964931724,25024.90663527381,62166.13160020553,66038.99317572449,119321.4553598864,77027.35705874364,48129.58884795086,32108.631345325313,28257.5555488881,17485.982239551344,1541.2867745847732,102669.41301369414,0.6188073207287527,0.09508948323912578,3.35013,1.2700626019528136,3.3501300000008754,1.2827674944029683,1.2831559477715202,2.6116424173651462,19543.496371762314,1992.882010856135,0.0003028086913788898,9.949427652993943e-05,0.00020331441484895037,0.0006811297206179141,0.09508948323912575,0.09508948323912565,0.4978168946452658,3.979039320256561e-13,28257.5555488881,17485.982239551344,0.85,1.0298171012382538,0.6152653807671925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364993937029047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15117.689703875221,1541.2867745847732,0.4978168946452658,5.6196406811329265
180.8,-27.476065499511904,4.5907651499256605,35.07738710445135,24.759655363764637,5.150437836224812,-24.213048938657927,-37.92927253581581,1.8874212753790933,-5.12886363048932,-5.128863630489698,40.11770588526793,37140.256438616205,25028.04410956955,62168.300548185754,66038.68698522914,119324.41957058987,77027.66850924159,48129.23796265651,32109.36727398342,28257.68847579119,17486.692290607236,1541.2906079815693,102669.36207833173,0.6188295375111225,0.09508951796131881,3.35013,1.2700640657683833,3.3501300000003296,1.2827687071472147,1.2831570819142697,2.611639948288455,19543.575393449013,1992.8900688256454,0.00030274713341126394,9.947409429050805e-05,0.0002032730391207559,0.0006809911065496179,0.09508951796133622,0.09508951796135605,0.49781356131193244,3.979039320256561e-13,28257.68847579119,17486.692290607236,0.85,1.029838208540059,0.615240481373897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436511113936828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15117.722469444852,1541.2906079815693,0.49781356131193244,5.619799063449943
181.0,-27.478058766959677,4.591963139309186,35.07740781017142,24.75945067070427,5.1503369190571595,-24.214842871749443,-37.93108341107143,1.8871210238469063,-5.128893703364099,-5.1288937033644935,40.117885699705056,37139.24305517889,25031.206369884727,62170.44942506362,66038.32989755977,119327.36151004396,77027.98147625866,48128.89463387777,32110.096491534325,28257.82524259948,17487.399177851054,1541.295332359781,102669.29006622951,0.6188515580274839,0.09508952631536437,3.35013,1.2700656284904106,3.3501300000002128,1.2827702343480465,1.2831585306521247,2.6116368390031015,19543.654799909214,1992.8981660311335,0.0003026856093396538,9.94540672260599e-05,0.00020323154211359388,0.0006808520861810143,0.09508952631536444,0.09508952631536435,0.49781022797859914,3.979039320256561e-13,28257.82524259948,17487.399177851054,0.85,1.0298590317365623,0.6152148688958305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365228269677914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15117.755002366612,1541.295332359781,0.49781022797859914,5.619960605385958
181.20000000000002,-27.480051040833157,4.593155957846551,35.07742815372358,24.759285861533158,5.150271089110971,-24.216642813123222,-37.93289886144919,1.8868628614010337,-5.1289057421846564,-5.128905742184989,40.11806656689464,37138.249481231665,25034.30887758121,62172.55835881288,66037.9890421992,119330.23213783468,77028.28709585541,48128.547534887875,32110.821734408375,28257.934218054274,17488.08846912263,1541.297977313922,102669.19842335544,0.6188735642943538,0.09508951868213006,3.35013,1.2700670972513035,3.350130000000643,1.2827715651618337,1.2831597829974082,2.611634129555522,19543.73234217093,1992.9060731412796,0.00030262412743662373,9.943399330285998e-05,0.00020319013413376376,0.0006807133640655459,0.09508951868213011,0.09508951868212996,0.4978068946452658,3.410605131648481e-13,28257.934218054274,17488.08846912263,0.85,1.029879734605938,0.6151899090065094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365345359199142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15117.7877487347,1541.297977313922,0.4978068946452658,5.620116004659913
181.4,-27.482042311576375,4.594343585531824,35.0774481558582,24.759121995326154,5.150199129191373,-24.218442464567993,-37.934710539970524,1.8865992821829984,-5.128927633433193,-5.128927633433612,40.11825057871262,37137.24635418528,25037.423388836,62174.66974302128,66037.6720554535,119333.15993769173,77028.61418290944,48128.18848164121,32111.584112520253,28258.064493402235,17488.791643207423,1541.302022831146,102669.1294329366,0.618895595177467,0.09508953244279747,3.35013,1.270068565462716,3.3501300000012444,1.2827729211545136,1.2831610605834884,2.6116313688511887,19543.81533118805,1992.9145356659053,0.0003025626879778343,9.941396481754086e-05,0.00020314872316029342,0.0006805746319209938,0.0950895324427974,0.09508953244279761,0.49780356131193243,3.979039320256561e-13,28258.064493402235,17488.791643207423,0.85,1.0298994805963093,0.6151641961113217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365462392153714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15117.820343085332,1541.302022831146,0.49780356131193243,5.6202720307918685
181.60000000000002,-27.484032595753956,4.59552604500072,35.07746778483196,24.75894314646723,5.150122082435716,-24.220241736668726,-37.93652592049909,1.8863312233504492,-5.128949418557227,-5.128949418557593,40.118431278796784,37136.25978405521,25040.524318662658,62176.784102717866,66037.32173216087,119336.03519468082,77028.9058891606,48127.843941054845,32112.291053450834,28258.1891438573,17489.483447517578,1541.305819951215,102669.04967168113,0.6189173467019348,0.09508953480247292,3.35013,1.2700700127938762,3.3501299999997283,1.2827742979564114,1.283162359038684,2.6116285657867437,19543.889343334886,1992.922082804514,0.00030250129043302696,9.93938991441232e-05,0.00020310739128890376,0.0006804361647786952,0.09508953480247295,0.09508953480247292,0.49780022797859913,3.410605131648481e-13,28258.1891438573,17489.483447517578,0.85,1.0299203170076867,0.6151393804171047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365579367977626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15117.852952483809,1541.305819951215,0.49780022797859913,5.620429731466809
181.8,-27.486034292494807,4.596703313148724,35.077486919650006,24.7587431333028,5.149973537428649,-24.222095020372617,-37.938390754256375,1.8860342653237838,-5.128981778577554,-5.128981778577961,40.11859131789447,37135.403442413684,25043.639111196215,62179.0425536099,66037.1407709571,119339.07699085085,77029.22348809078,48127.48615960567,32113.04147609456,28258.297108697523,17490.212223200946,1541.3094101735414,102668.91708334908,0.6189407718350337,0.0950894782594041,3.35013,1.2700715689221398,3.3501299999985426,1.2827758102495945,1.2831637925891761,2.611625486879233,19543.969925011017,1992.930299848676,0.00030243955239438506,9.937329075256033e-05,0.00020306626164182473,0.0006802983751141263,0.09508947825947939,0.09508947825962834,0.4977968946452658,3.979039320256561e-13,28258.297108697523,17490.212223200946,0.85,1.0299430824492797,0.6151164495095082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436569628764133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15117.885427329456,1541.3094101735414,0.4977968946452658,5.620585876663779
182.0,-27.48802257284084,4.59787559637978,35.07750586861548,24.75860839420932,5.149990271811858,-24.2238465215833,-37.940157659444935,1.8858142205542996,-5.128971029392972,-5.128971029393453,40.1187834466457,37134.25595085671,25046.63006136608,62180.886012222785,66036.6232101419,119341.64057210187,77029.50208963575,48127.13483035045,32113.741399205883,28258.387300593888,17490.832889601937,1541.3101338638112,102668.83249056946,0.6189607603415622,0.09508948423386974,3.35013,1.2700729613052681,3.3501299999998038,1.2827769629430303,1.2831648669765647,2.611623140092814,19544.04061221218,1992.9375079371835,0.0003023782396385151,9.935376821757043e-05,0.00020302447142094465,0.0006801583724414494,0.09508948423386979,0.09508948423386979,0.4977935613119325,4.547473508864641e-13,28258.387300593888,17490.832889601937,0.85,1.0299601380865178,0.6150893922509622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365813879548457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15117.916850949405,1541.3101338638112,0.4977935613119325,5.620731780278119
182.20000000000002,-27.49000987723777,4.599042666694909,35.077524465176204,24.758422071486734,5.1498937300091345,-24.22564506107507,-37.94197286535052,1.8855289138464462,-5.129018619100066,-5.129018619100401,40.11897055923708,37133.28000560902,25049.75781092292,62183.03781653194,66036.3133837713,119344.63593140573,77029.82672706112,48126.79334889893,32114.481531291327,28258.564736711516,17491.55462709988,1541.317469473442,102668.80620177134,0.6189824143607724,0.09508953641179119,3.35013,1.2700744641339408,3.3501300000010854,1.2827784199373473,1.283166245809969,2.611620173781552,19544.122979705848,1992.945907084055,0.00030231696841195405,9.933371569776125e-05,0.00020298325271419278,0.0006800202844153987,0.09508953641179131,0.09508953641179099,0.4977902279785991,3.410605131648481e-13,28258.564736711516,17491.55462709988,0.85,1.0299801262386916,0.6150638786847056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365930685091524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15117.950174243888,1541.317469473442,0.4977902279785991,5.620893835457426
182.4,-27.49199618148678,4.600204677533868,35.07754265203026,24.75824769297617,5.149821414692816,-24.22744027732776,-37.9437800385989,1.885265510533795,-5.129035515329633,-5.129035515330015,40.119145462020924,37132.27985637952,25052.7934966245,62185.07335300402,66035.96209204906,119347.42742530638,77030.11772340343,48126.4354877337,32115.20248407747,28258.67183663283,17492.227987092516,1541.3202697448894,102668.70157243026,0.61900389686456,0.09508951369740506,3.35013,1.2700759290484713,3.3501300000013994,1.2827797746889373,1.283167522423771,2.6116174156334644,19544.196811733545,1992.9534358556232,0.00030225573944179753,9.931375562858298e-05,0.00020294198381321454,0.0006798820282321645,0.0950895136974051,0.09508951369740486,0.49778689464526577,3.979039320256561e-13,28258.67183663283,17492.227987092516,0.85,1.0299997151528244,0.6150388769011281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366047435090212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15117.982471017167,1541.3202697448894,0.49778689464526577,5.621053486508246
182.60000000000002,-27.493981502093458,4.601361620828214,35.07756049783999,24.758073943108343,5.149744780488961,-24.229235040064022,-37.94559087892992,1.8849983184594914,-5.129059359129428,-5.129059359129773,40.119322276293566,37131.29621507262,25055.834023391817,62187.13023846444,66035.6276020493,119350.25507787673,77030.42373684821,48126.09234987145,32115.923763307517,28258.793452435624,17492.91026389502,1541.3240358617784,102668.61193228712,0.6190253767677157,0.09508950502483511,3.35013,1.2700774087989704,3.3501299999992957,1.2827811470281534,1.28316881668388,2.611614621684547,19544.274453922975,1992.9613531555603,0.00030219455220020775,9.929375877334968e-05,0.00020290079342685807,0.00067974403508312,0.09508950502483522,0.09508950502483501,0.49778356131193247,3.410605131648481e-13,28258.793452435624,17492.91026389502,0.85,1.0300194039210953,0.6150139980347663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366164128120271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15118.014868204482,1541.3240358617784,0.49778356131193247,5.621207129823515
182.8,-27.49596582914854,4.602513521045329,35.07757798912239,24.757900123391323,5.149668547008974,-24.231028868348677,-37.947397807706125,1.8847315862091452,-5.129082544869391,-5.129082544869766,40.11949772075638,37130.30265988148,25058.859869731372,62189.162529612855,66035.29149445,119353.06309915248,77030.72793436976,48125.73909980143,32116.654260631476,28258.91173497112,17493.588284022415,1541.3276258172014,102668.51704999301,0.6190467788741367,0.09508949096673215,3.35013,1.2700788814062252,3.350130000002473,1.2827825171387923,1.2831701087684693,2.611611832278759,19544.351635373638,1992.9692234732186,0.0003021334069736185,9.927380882050891e-05,0.00020285959815310957,0.000679606025560677,0.09508949096673218,0.09508949096673211,0.4977802279785991,3.979039320256561e-13,28258.91173497112,17493.588284022415,0.85,1.0300385843859807,0.6149888957162876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366280765148773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15118.0471316888,1541.3276258172014,0.4977802279785991,5.621361827113332
183.0,-27.497949165674044,4.603660400097747,35.077595137700364,24.75773625718432,5.1495957936850925,-24.232821456923705,-37.94920459678394,1.8844680849347661,-5.129105645940513,-5.129105645940854,40.11967348628566,37129.31213282777,25061.872568549396,62191.18470137716,66034.97717500642,119355.88014848958,77031.05475992666,48125.3897177481,32117.405602420622,28259.030404933765,17494.268390107838,1541.3312284134247,102668.42308342175,0.6190682461296868,0.09508947790411716,3.35013,1.270080390279181,3.350130000001842,1.2827838720961855,1.283171385748823,2.611609073729297,19544.43455804332,1992.9776792322882,0.00030207230364989366,9.925386411262581e-05,0.00020281843953726786,0.0006794681388469872,0.09508947790411716,0.09508947790411729,0.4977768946452658,3.410605131648481e-13,28259.030404933765,17494.268390107838,0.85,1.0300572344780623,0.6149636280005844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366397345590942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15118.079413173255,1541.3312284134247,0.4977768946452658,5.621515936967381
183.20000000000002,-27.49993151529926,4.604802267577404,35.07761192749715,24.757552693504863,5.14951444743513,-24.23461401650225,-37.95101131601257,1.8841969486381496,-5.129131523570095,-5.129131523570436,40.11984650244471,37128.32523222834,25064.87951220569,62193.20474443403,66034.6254901867,119358.65409662884,77031.34099484842,48125.040736890136,32118.111397731423,28259.14909423645,17494.939538887604,1541.3349669824108,102668.32382796929,0.6190893958111342,0.09508945848367113,3.35013,1.270081845303066,3.3501299999986527,1.282785262580543,1.2831726983202925,2.6116062428567646,19544.507181996265,1992.9850848145152,0.0003020112420982772,9.923392387738032e-05,0.0002027773182208969,0.0006793303770913733,0.09508945848367119,0.0950894584836712,0.49777356131193246,3.410605131648481e-13,28259.14909423645,17494.939538887604,0.85,1.0300766254988951,0.6149388847671816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366513869621709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15118.111637225375,1541.3349669824108,0.49777356131193246,5.621670305002182
