time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
183.4,-27.50191286779382,4.605939156966851,35.077628373082554,24.757383798155956,5.149439996793985,-24.236404988844978,-37.95281401891259,1.8839321178450812,-5.129154577530414,-5.129154577530815,40.12001937898393,37127.32810078247,25067.866366331495,62195.194467113964,66034.29997569148,119361.4292712847,77031.65538812251,48124.68351321312,32118.857638788217,28259.26292926172,17495.61071555152,1541.3383582189651,102668.22051647675,0.6191106526502953,0.09508943551818125,3.35013,1.2700832871394234,3.3501300000014775,1.282786623571422,1.2831739814431755,2.611603472035639,19544.586950328536,1992.9932189206852,0.00030195022261491066,9.921403165774495e-05,0.0002027361909571657,0.0006791925954113295,0.09508943551818132,0.09508943551818116,0.4977702279785991,3.979039320256561e-13,28259.26292926172,17495.61071555152,0.85,1.0300949065980958,0.6149136102859916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366630337451696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15118.143802450504,1541.3383582189651,0.4977702279785991,5.621823394471951
183.60000000000002,-27.503893239607134,4.607071078170404,35.07764447456746,24.75721015306192,5.14936217381344,-24.23819541567094,-37.95462038889525,1.8836643498772174,-5.1291802918752865,-5.129180291875652,40.120191620236646,37126.347419129845,25070.847277868594,62197.19469699844,66033.96985737086,119364.19720708091,77031.96371275398,48124.341274512946,32119.580486934476,28259.380071841457,17496.280765216223,1541.3420219709544,102668.11855262378,0.619131796972789,0.09508941326910668,3.35013,1.2700847762310876,3.350130000001133,1.2827879981786183,1.2831752782396135,2.611600673499223,19544.665178915704,1993.0011960165505,0.0003018892446742819,9.919410266816462e-05,0.00020269514200611726,0.0006790550760889536,0.09508941326910672,0.09508941326910672,0.4977668946452658,3.410605131648481e-13,28259.380071841457,17496.280765216223,0.85,1.030113703869621,0.6148888135129319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366746748477224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15118.17598791211,1541.3420219709544,0.4977668946452658,5.621976510174332
183.8,-27.505872620918282,4.608198052747831,35.07766022620999,24.757031513750576,5.1492826771451305,-24.239985118255237,-37.95642288224769,1.8833951744820896,-5.129205929210514,-5.129205929210937,40.12036204753065,37125.356918408295,25073.815253543824,62199.172171952116,66033.62850552097,119366.93786063304,77032.25990786961,48123.988320756835,32120.301763458636,28259.49410156825,17496.944950263638,1541.3455473705687,102668.01066253163,0.6191528017938811,0.09508938475233643,3.35013,1.2700862416950982,3.35012999999879,1.2827893792667024,1.2831765815723852,2.611597861774533,19544.74032998396,1993.008859292823,0.00030182830855994563,9.917422013427329e-05,0.00020265408842567236,0.0006789175412574977,0.09508938475233646,0.09508938475233655,0.49776356131193245,3.979039320256561e-13,28259.49410156825,17496.944950263638,0.85,1.0301322036760818,0.6148639025113366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366863103662153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15118.208039819729,1541.3455473705687,0.49776356131193245,5.622129403923043
184.0,-27.507851015020115,4.609320100239508,35.07767562861385,24.756847915146523,5.14920122556364,-24.24177412768773,-37.95822527082635,1.8831243382312406,-5.129231940534339,-5.129231940534718,40.120530857575545,37124.369709269995,25076.771504993634,62201.141214263625,66033.27701783681,119369.65460321259,77032.54497754888,48123.63766898215,32121.008120629704,28259.60608038215,17497.604063582712,1541.3490022894873,102667.8980527497,0.6191736719122057,0.09508935112715713,3.35013,1.2700876917736603,3.3501299999990737,1.2827907680179853,1.283177892624003,2.611595034454621,19544.81265828984,1993.0162347274393,0.000301767414151643,9.91543424375015e-05,0.0002026130717141415,0.0006787801299416969,0.09508935112715715,0.09508935112715691,0.49776022797859915,3.979039320256561e-13,28259.60608038215,17497.604063582712,0.85,1.0301508528414616,0.6148392195163837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436697940242687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15118.24010917684,1541.3490022894873,0.49776022797859915,5.622281485374227
184.20000000000002,-27.50982842490156,4.61043724479221,35.07769069288419,24.756674200203292,5.149123647283089,-24.243561863771177,-37.96002744985742,1.8828570861526979,-5.129257228364281,-5.1292572283646,40.12069973367267,37123.38548765497,25079.713268378786,62203.09875603375,66032.94578434661,119372.3760340224,77032.85127583271,48123.29097914106,32121.73366299073,28259.716981297017,17498.264227285872,1541.3523753918084,102667.78472568268,0.6191946026517766,0.09508931693598355,3.35013,1.2700891726231203,3.350130000001406,1.2827921399691908,1.283179186923666,2.611592241343528,19544.890372749058,1993.024159396844,0.0003017065613385546,9.913447073176387e-05,0.00020257209060679072,0.0006786428379045278,0.09508931693598348,0.09508931693598341,0.4977568946452658,3.410605131648481e-13,28259.716981297017,17498.264227285872,0.85,1.0301690021075758,0.6148144022963605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367095644962236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15118.27212054981,1541.3523753918084,0.4977568946452658,5.622432851984218
184.4,-27.511804853780152,4.611549500919522,35.07770541979677,24.756500590033852,5.149045135887547,-24.245348810098154,-37.96182948919011,1.8825890922055974,-5.129284022813124,-5.129284022813501,40.120868210500056,37122.40448606058,25082.646323612535,62205.050809673114,66032.61813937295,119375.09415239061,77033.16051926688,48122.94686595459,32122.459614791434,28259.829689405124,17498.923972555076,1541.3558999782435,102667.67203222103,0.6192154788220676,0.09508928301337728,3.35013,1.2700906194048005,3.3501299999985044,1.2827935152977659,1.2831804846547599,2.6115894413625544,19544.968834456227,1993.0321602643337,0.0003016457500029179,9.91146042451761e-05,0.0002025311457577418,0.0006785056673373835,0.09508928301337742,0.09508928301337703,0.49775356131193244,3.979039320256561e-13,28259.829689405124,17498.923972555076,0.85,1.0301870221629685,0.6147896165222172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367211831441287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15118.304076041095,1541.3558999782435,0.49775356131193244,5.622584345440377
184.60000000000002,-27.513780291855795,4.612656887094291,35.07771980451384,24.7563220205717,5.1489645522091605,-24.24713507177686,-37.963627686817176,1.882319332130251,-5.12931138286217,-5.1293113828625545,40.12103516531139,37121.41368624322,25085.568295138877,62206.981981382094,66032.28081640472,119377.78992851489,77033.45905436711,48122.591924205604,32123.18570017945,28259.940816971306,17499.579010342048,1541.3593837506835,102667.55516914993,0.6192362228810048,0.09508924451463852,3.35013,1.2700920524494723,3.3501300000008216,1.2827948987804607,1.2831817905958385,2.6115866247869652,19545.044579228877,1993.0398840816058,0.0003015849804274689,9.909478377751843e-05,0.00020249019664995047,0.0006783684825028986,0.09508924451463868,0.09508924451463842,0.49775022797859914,3.979039320256561e-13,28259.940816971306,17499.579010342048,0.85,1.0302047205805633,0.614764683900552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367327962050485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15118.33597425837,1541.3593837506835,0.49775022797859914,5.622735732859902
184.8,-27.51575475529211,4.61375942593646,35.077733853825755,24.756148445326858,5.148885931878297,-24.248920259748214,-37.96542944675309,1.8820514363343896,-5.129338319577073,-5.129338319577494,40.121201616776744,37120.43904639254,25088.47669469843,62208.91574109097,66031.95349025051,119380.48060610608,77033.76792061173,48122.25347675377,32123.904937619955,28260.05042115714,17500.232991656154,1541.3627810503128,102667.43614436088,0.6192569627743639,0.09508920383632594,3.35013,1.2700935437390575,3.3501299999990812,1.2827962734855498,1.2831830878094068,2.6115838260873603,19545.12294523495,1993.0478751902997,0.0003015242520962499,9.907492771724623e-05,0.0002024493243790037,0.0006782315550818317,0.09508920383632585,0.09508920383632614,0.4977468946452658,3.979039320256561e-13,28260.05042115714,17500.232991656154,0.85,1.030222604191307,0.6147401048148945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367444036211414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15118.367889369838,1541.3627810503128,0.4977468946452658,5.622886452024076
185.0,-27.517728234393672,4.614857131006162,35.07774756174733,24.75596498642119,5.148802844701237,-24.250705008377153,-37.96722736498339,1.8817796186847267,-5.129366930422236,-5.1293669304225915,40.121366313302914,37119.454708649864,25091.376958179037,62210.831666828904,66031.60811980134,119383.14495422735,77034.05690787693,48121.90349672554,32124.61490127932,28260.159876246966,17500.881528878886,1541.366253389606,102667.31361629872,0.6192775131321393,0.09508915899122718,3.35013,1.2700950515130534,3.3501299999989387,1.2827976663999687,1.2831844032908972,2.611580990322327,19545.1962675166,1993.0553519822365,0.0003014635652888068,9.905511765786207e-05,0.0002024084476309447,0.0006780946126618569,0.09508915899122715,0.09508915899122729,0.4977435613119325,3.410605131648481e-13,28260.159876246966,17500.881528878886,0.85,1.030240352738423,0.6147154617270313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367560054871242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15118.399673176464,1541.366253389606,0.4977435613119325,5.623037011988296
185.20000000000002,-27.519700732210705,4.615950027505738,35.077760934212115,24.75578641695904,5.148722125752481,-24.25248863682429,-37.9690251085907,1.8815100303660672,-5.1293944774471925,-5.129394477447532,40.12153023410024,37118.47342455049,25094.26210025467,62212.73552480516,66031.27116570508,119385.79957728038,77034.35477996393,48121.55703880934,32125.330823505104,28260.266311320644,17501.527912260393,1541.3695433622881,102667.18723565727,0.6192980532971673,0.0950891103441269,3.35013,1.2700964818103238,3.3501300000001843,1.2827990488337713,1.2831857083415683,2.6115781759003465,19545.271844068542,1993.0630586457703,0.00030140291989264636,9.903531318134252e-05,0.00020236760671130385,0.0006779577902717404,0.09508911034412686,0.09508911034412683,0.4977402279785991,3.410605131648481e-13,28260.266311320644,17501.527912260393,0.85,1.0302578508232663,0.6146908399642772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367676017457705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15118.431473886594,1541.3695433622881,0.4977402279785991,5.623186785980994
185.4,-27.52167225184712,4.61703813275757,35.07777397829444,24.75561291156339,5.148642641532805,-24.254271261246668,-37.970822712499626,1.88124165093233,-5.129422779436425,-5.129422779436774,40.12169416950551,37117.495241390825,25097.136848900434,62214.632090291256,66030.94705171879,119388.45790473113,77034.66557989504,48121.21376956697,32126.05756703118,28260.37400411191,17502.17531505659,1541.3729244765937,102667.06185826493,0.6193186018171595,0.09508906255978157,3.35013,1.2700979346362873,3.3501300000003136,1.2828004255466918,1.2831870077224443,2.6115753731312283,19545.35070069244,1993.0710997835592,0.0003013423157937046,9.901551390137045e-05,0.00020232680189233418,0.0006778210888235655,0.09508906255978158,0.09508906255978161,0.49773689464526577,3.410605131648481e-13,28260.37400411191,17502.17531505659,0.85,1.0302750215831897,0.6146661472728617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436779192414745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15118.463218164397,1541.3729244765937,0.49773689464526577,5.6233362631763795
185.60000000000002,-27.52364278369975,4.618121459489149,35.07778668143102,24.755424563214206,5.148556890953161,-24.256053623193463,-37.972616439778335,1.8809677304468861,-5.129452894317183,-5.129452894317591,40.121855706810635,37116.50746201615,25100.003961052356,62216.5114230685,66030.59420435215,119391.0788821753,77034.94520450858,48120.85846217278,32126.763047039778,28260.48071677079,17502.814870236245,1541.3763514474301,102666.93109067548,0.6193388939718014,0.0950890085688028,3.35013,1.2700993880117313,3.3501299999970304,1.2828018280212374,1.2831883329258744,2.6115725179217137,19545.421647468098,1993.0783343412988,0.0003012817532685101,9.899576096462764e-05,0.00020228599230388247,0.0006776843713970058,0.09508900856880266,0.09508900856880292,0.4977335613119324,3.979039320256561e-13,28260.48071677079,17502.814870236245,0.85,1.0302922860068369,0.614641522755832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43679077751203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15118.494905316038,1541.3763514474301,0.4977335613119324,5.623485838750961
185.8,-27.525612330728066,4.6192000361896435,35.0777990547538,24.755245993752055,5.148475736699588,-24.257834638937602,-37.97440999243406,1.8806980449091029,-5.1294811209763225,-5.129481120976736,40.122016839241525,37115.52263458892,25102.853979703432,62218.37661429235,66030.25878943455,119393.69643917694,77035.24347929777,48120.50732445195,32127.484616495356,28260.58367003896,17503.45354656378,1541.3795239527312,102666.79660939268,0.6193592372658752,0.09508895114464046,3.35013,1.2701008199574426,3.350130000000292,1.2828032106603995,1.2831896383409687,2.611569703099917,19545.49732619424,1993.0860514237013,0.0003012212322073952,9.897601359080221e-05,0.00020224521861659297,0.0006775477742440066,0.09508895114464033,0.09508895114464062,0.4977302279785991,3.979039320256561e-13,28260.58367003896,17503.45354656378,0.85,1.0303091054191937,0.6146168222914519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368023569809383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15118.526610209374,1541.3795239527312,0.4977302279785991,5.6236343050184185
186.0,-27.527575831604256,4.620274093944294,35.07781167788557,24.755340220313542,5.1486827556710155,-24.25959368222401,-37.976170087326295,1.880700606232158,-5.129460021493401,-5.12946002149378,40.12226332473205,37114.4438042116,25105.56534725304,62220.00915146464,66029.87152368537,119396.18317715431,77035.54354277115,48120.115823099906,32128.253021856937,28260.746306215886,17504.059914166362,1541.3828767042196,102666.87311795828,0.6193771291282703,0.09508913089113376,3.35013,1.2701019425457343,3.35013000000113,1.2828033230761715,1.2831896734025785,2.6115694742404973,19545.57345874801,1993.093814783643,0.0003011609080751837,9.895663813159774e-05,0.00020220426994358598,0.0006774105908661056,0.09508913089329624,0.09508913089094925,0.4977268946452658,3.979039320256561e-13,28260.746306215886,17504.059914166362,0.85,1.0303202544133008,0.6145894818124323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436813930838601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15118.55825881008,1541.3828767042196,0.4977268946452658,5.623782658366775
186.20000000000002,-27.529543464378225,4.621342867338298,35.077823205303815,24.75483234683054,5.148238217105295,-24.261397026706735,-37.978004571609176,1.880091779433846,-5.129622555417541,-5.129622555417949,40.1223636246848,37113.60838147097,25108.73596359734,62222.34434506831,66029.65078824812,119399.35578215458,77035.87485443024,48119.83244765318,32128.936007530065,28260.96903030912,17504.83499905401,1541.397765585551,102666.71468801436,0.6193996738144594,0.09508901197312572,3.35013,1.270103862429969,3.3501299999999428,1.2828062873851094,1.283192561067552,2.6115634394254124,19545.657519638255,1993.1023866089088,0.00030110046815609755,9.89364475091576e-05,0.00020216402064693995,0.000677275750489933,0.09508901197312564,0.09508901197312568,0.49772356131193246,3.979039320256561e-13,28260.96903030912,17504.83499905401,0.85,1.0303434705863663,0.614566430568425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368254693416675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15118.590517896228,1541.397765585551,0.49772356131193246,5.623973825181335
186.4,-27.53151007778361,4.622407381523997,35.077834447453206,24.754733580071502,5.148250318272368,-24.263166075071624,-37.9797850275412,1.8799063155604288,-5.129550478118574,-5.1295504781189765,40.12249126959107,37112.58900954579,25111.29148858066,62223.88049812645,66029.27008643973,119401.41425439145,77036.1582676415,48119.47719074785,32129.64564099294,28260.85267937105,17505.338724876674,1541.3865724081268,102666.34481177953,0.6194200480601443,0.09508873167636535,3.35013,1.2701051894249393,3.350130000001485,1.282807276947562,1.2831934734456567,2.6115614248553602,19545.72942766259,1993.1097191867348,0.00030104007070656195,9.891685517061612e-05,0.00020212321553594582,0.0006771390480634382,0.09508873167636538,0.09508873167636525,0.49772022797859916,3.979039320256561e-13,28260.85267937105,17505.338724876674,0.85,1.0303587853843594,0.6145435133299972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436837032301147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15118.621228045085,1541.3865724081268,0.49772022797859916,5.6240919549492006
186.60000000000002,-27.533475720347838,4.6234670996532286,35.07784555301466,24.754532938264333,5.148142166552942,-24.26494627614871,-37.98157840557394,1.8796127223538295,-5.129608287709971,-5.129608287710322,40.12265755579033,37111.618170850124,25114.169122461146,62225.78729331127,66028.95126213998,119404.13291592254,77036.46273024195,48119.12963895222,32130.37010143304,28261.012531321427,17506.003746167335,1541.393645357844,102666.26456909919,0.6194400758559372,0.09508872387099991,3.35013,1.270106691154651,3.3501299999981495,1.2828087707697216,1.2831948902876755,2.611558383709699,19545.806676369473,1993.1175963626188,0.0003009797142174272,9.889712425930667e-05,0.00020208258995812054,0.0006770029470963984,0.0950887238709998,0.09508872387100012,0.4977168946452658,3.410605131648481e-13,28261.012531321427,17506.003746167335,0.85,1.030375271778624,0.6145184387734468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436848589445611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15118.65295941243,1541.393645357844,0.4977168946452658,5.624223828107665
186.8,-27.535440380760207,4.624522182966428,35.07785627797345,24.754348990414314,5.148061356710786,-24.266722858617715,-37.98336745295671,1.8793438345683176,-5.129633161530421,-5.129633161530838,40.12281147127949,37110.63601976326,25116.95001208046,62227.58603184372,66028.59652709018,119406.64464992966,77036.74016165487,48118.779654327955,32131.067230363242,28261.098110759023,17506.619327173146,1541.3959033853582,102666.10262113198,0.6194599820064445,0.0950886382017136,3.35013,1.2701081099128348,3.3501300000003895,1.2828101492772959,1.2831961918331956,2.611555577329492,19545.877066682977,1993.1247741770103,0.00030091939901752103,9.887744461703078e-05,0.00020204195440049025,0.0006768668126957144,0.0950886382017136,0.09508863820171357,0.49771356131193245,3.979039320256561e-13,28261.098110759023,17506.619327173146,0.85,1.0303917019758138,0.6144942114617948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368601410599788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15118.684372558491,1541.3959033853582,0.49771356131193245,5.624375114293845
187.0,-27.53740407529736,4.625572621144923,35.07786670197239,24.754175694566243,5.147979585898456,-24.268498667733635,-37.98516016742212,1.8790741783346907,-5.129665084836461,-5.129665084836806,40.12296887236116,37109.67014660813,25119.737092902953,62229.407239511085,66028.28091338031,119409.218969385,77037.05606673521,48118.44529996295,32131.78974085807,28261.200963101735,17507.24963458431,1541.3992514964148,102665.96084190853,0.6194800304998379,0.09508857204424989,3.35013,1.2701095836190506,3.350130000000175,1.2828115312877908,1.283197496934828,2.6115527638240565,19545.95721859299,1993.1329473972244,0.0003008591245887273,9.885772826556251e-05,0.0002020013963231648,0.0006767309378641241,0.09508857204425009,0.09508857204424984,0.49771022797859915,3.410605131648481e-13,28261.200963101735,17507.24963458431,0.85,1.030407776037342,0.6144698203226248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368716870775258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15118.71581268264,1541.3992514964148,0.49771022797859915,5.624520300633579
187.20000000000002,-27.539366781341716,4.62661842740487,35.077876792203384,24.753982561547332,5.147889989751664,-24.27027436965047,-37.98694530325008,1.8787975780604365,-5.129698560568215,-5.129698560568542,40.12312307679208,37108.68165176663,25122.51624403154,62231.19789579817,66027.92493864639,119411.74227778782,77037.32864353976,48118.08535665999,32132.49254097752,28261.3010951099,17507.869047302036,1541.402557534406,102665.81077807788,0.6194997529795772,0.09508849667823982,3.35013,1.2701109919371083,3.3501299999989156,1.2828129456045636,1.2831988344054617,2.6115498845555787,19546.026377187987,1993.139999611283,0.00030079889160682105,9.883809887334781e-05,0.00020196079273347324,0.0006765949105601907,0.09508849667823983,0.09508849667823985,0.4977068946452658,3.410605131648481e-13,28261.3010951099,17507.869047302036,0.85,1.0304237264971685,0.6144452834900719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368832275936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15118.747119707987,1541.402557534406,0.4977068946452658,5.624667317214616
187.4,-27.541323451286328,4.62765986924528,35.07788719064367,24.754071479570143,5.148120796151245,-24.27200312525199,-37.9886782268062,1.878800470184027,-5.129674070875581,-5.129674070875996,40.12337015245265,37107.534079428486,25125.134895812287,62232.66897524077,66027.43969081654,119414.03372276106,77037.60972521445,48117.70411405251,32133.228456846602,28261.45913613224,17508.433117842764,1541.4055465769675,102665.88480756561,0.6195162476752043,0.0950886747117049,3.35013,1.2701121090305967,3.3501300000007195,1.2828130558856587,1.2831988676998693,2.6115496600454056,19546.097693651376,1993.14727186668,0.00030073885491510864,9.881904705279367e-05,0.00020191980786231497,0.0006764576059137773,0.09508867471385275,0.09508867471163363,0.49770356131193244,3.979039320256561e-13,28261.45913613224,17508.433117842764,0.85,1.030432832017424,0.6144171873113954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436894762475181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15118.778518801555,1541.4055465769675,0.49770356131193244,5.624812821139405
187.60000000000002,-27.54328426153332,4.628696104351471,35.077896439932864,24.753559799306117,5.147642089710921,-24.27382550501664,-37.99053052263332,1.878183333194253,-5.12985105537058,-5.129851055370954,40.12345921542681,37106.785851732006,25128.258936285245,62235.04478801725,66027.32128601543,119417.26723640885,77037.95629088349,48117.420856600154,32133.92826031482,28261.687014108178,17509.223953030047,1541.4213619794464,102665.70869831029,0.6195392350176929,0.09508853315536266,3.35013,1.2701140283653514,3.350129999998319,1.2828160584058748,1.2832017939542877,2.61154354753177,19546.185624811864,1993.1562383496776,0.00030067870225215164,9.879868660073797e-05,0.00020188001565141366,0.0006763242968342704,0.09508853315536259,0.09508853315536245,0.49770022797859914,3.979039320256561e-13,28261.687014108178,17509.223953030047,0.85,1.030456341991655,0.6143953610395024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436906262056245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15118.810904376442,1541.4213619794464,0.49770022797859914,5.625004897943273
187.8,-27.54524403501553,4.6297282448124175,35.07790541222583,24.75346033405515,5.147657873640013,-24.27558802791478,-37.99229858033357,1.8780018665393219,-5.129773007005554,-5.129773007005874,40.12357731751669,37105.74908952157,25130.715723432102,62236.464812953665,66026.92584180714,119419.18673660245,77038.22390754032,48117.04715525484,32134.640835872753,28261.5451713632,17509.697102883387,1541.4087755924872,102665.30055201767,0.6195590862677097,0.09508821384995925,3.35013,1.2701152910711242,3.350129999999716,1.2828170287446334,1.2832026874709443,2.611541572127743,19546.253524910757,1993.163162232848,0.0003006185924616024,9.877925571010534e-05,0.00020183933675149707,0.0006761880172312929,0.09508821384995934,0.09508821384995925,0.4976968946452658,3.410605131648481e-13,28261.5451713632,17509.697102883387,0.85,1.030470116200669,0.6143723890954967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369177861445186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15118.840840762714,1541.4087755924872,0.4976968946452658,5.625118017883369
188.0,-27.54720284695708,4.630755707160409,35.07791427080488,24.75325008798393,5.147543285084594,-24.27736272396186,-37.99408731339497,1.8777031620893678,-5.129835590394578,-5.129835590394946,40.12373729613391,37104.78755173585,25133.522591205037,62238.310142940885,66026.59634492846,119421.82138124396,77038.51323820466,48116.70444501204,32135.343103547355,28261.702445110473,17510.34503120971,1541.4159695218127,102665.20610945823,0.6195785644979485,0.0950881896983256,3.35013,1.270116786756553,3.350130000000146,1.282818545836032,1.2832041279564803,2.611538483657227,19546.326934320146,1993.1706479093418,0.0003005585232174297,9.875960119063984e-05,0.00020179892202678987,0.0006760526226496096,0.09508818969832555,0.09508818969832582,0.49769356131193243,3.410605131648481e-13,28261.702445110473,17510.34503120971,0.85,1.030486004365887,0.6143477253675103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369293043137243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15118.872402976267,1541.4159695218127,0.49769356131193243,5.625245722993595
188.20000000000002,-27.5491606855495,4.631778669520512,35.0779227655006,24.75307605871933,5.147465432938985,-24.279132869768535,-37.99587154118342,1.877437617158006,-5.129861168901698,-5.129861168902108,40.12388604437555,37103.81419858974,25136.222583938248,62240.03678252798,66026.26512135717,119424.2683664161,77038.81288885046,48116.36196608304,32136.056580852688,28261.78066112069,17510.947209494938,1541.417943458933,102665.02843579896,0.6195981569407792,0.09508808715554033,3.35013,1.2701182401319966,3.3501300000008287,1.2828199081793514,1.2832054136997086,2.611535710226612,19546.40296213069,1993.1784005884467,0.000300498494863526,9.873999977419722e-05,0.00020175849508932876,0.000675917187153613,0.09508808715554048,0.09508808715554044,0.4976902279785991,3.979039320256561e-13,28261.78066112069,17510.947209494938,0.85,1.030501084553312,0.6143235568177681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369408170057159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15118.903492058162,1541.417943458933,0.4976902279785991,5.625394455244502
188.4,-27.551117554440978,4.632797104551398,35.07793096304915,24.75289312368261,5.14737736598338,-24.280903164265755,-37.997655803896464,1.87716297580819,-5.129897645532935,-5.129897645533351,40.12403709915961,37102.844496146645,25138.938981468225,62241.78347761487,66025.93828624356,119426.75777823267,77039.11316221188,48116.01937211488,32136.770877885556,28261.880510520892,17511.560173905993,1541.4213833923504,102664.8720543098,0.6196176566307066,0.09508800428321657,3.35013,1.2701196594396609,3.350130000001295,1.2828213128701191,1.2832067418552358,2.611532850592098,19546.47914793757,1993.1861693786943,0.00030043850726975955,9.872040156832456e-05,0.000201718105701435,0.0006757818774535485,0.09508800428321675,0.09508800428321659,0.4976868946452658,3.979039320256561e-13,28261.880510520892,17511.560173905993,0.85,1.0305161133045135,0.6142992209800988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369523241508377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15118.934611771256,1541.4213833923504,0.4976868946452658,5.625537654945532
188.60000000000002,-27.553073456780176,4.633811039919928,35.07793884006419,24.752704984881007,5.147288792059646,-24.282672639395212,-37.99943992691112,1.8768879746746614,-5.129932175179476,-5.129932175179821,40.124185626673885,37101.877943845815,25141.638778881854,62243.51672272767,66025.59566567803,119429.20745689645,77039.39715513372,48115.6794333014,32137.464135369242,28261.97301233656,17512.164266571945,1541.424410819281,102664.70507426509,0.6196370033658922,0.09508791068648398,3.35013,1.2701211303984747,3.3501299999984853,1.2828227191580797,1.2832080716604104,2.611529987712332,19546.551203046944,1993.1935169550197,0.00030037856032140144,9.870080849014743e-05,0.000201677751831254,0.000675646686742439,0.09508791068648402,0.09508791068648395,0.4976835613119325,3.410605131648481e-13,28261.97301233656,17512.164266571945,0.85,1.0305314033061632,0.6142752266567286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43696382577028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15118.965671310434,1541.424410819281,0.4976835613119325,5.625682091837093
188.8,-27.555028382533955,4.634820495044266,35.07794640895294,24.752521805372112,5.147201957531519,-24.28444106146407,-38.00122010344637,1.8766146364616367,-5.1299666604494405,-5.129966660449844,40.124333889553924,37100.90135438075,25144.326925397334,62245.228279778086,66025.26391574221,119431.65584508477,77039.69227692724,48115.32971556568,32138.180623735065,28262.065003945216,17512.76817011259,1541.4274140308678,102664.53718235072,0.6196563544690705,0.09508781613465415,3.35013,1.2701225749822336,3.350130000000658,1.2828241176080197,1.2832093936775568,2.6115271407952023,19546.626081790302,1993.2011524618808,0.00030031865430770545,9.868126233245579e-05,0.00020163739197524966,0.0006755114759780432,0.09508781613465411,0.09508781613465425,0.4976802279785991,3.979039320256561e-13,28262.065003945216,17512.76817011259,0.85,1.0305459461782764,0.6142508357180938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369753218822965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15118.996674172813,1541.4274140308678,0.4976802279785991,5.62582534760905
189.0,-27.556982334769277,4.635825486717307,35.077953674264336,24.752343689929717,5.14711648415919,-24.286208471061332,-38.003000140283234,1.8763426204512101,-5.13000169626315,-5.130001696263572,40.12448215283229,37099.92784253917,25147.00499617576,62246.93283871493,66024.94451271482,119434.10740420409,77039.9998775053,48114.98320732955,32138.907411306387,28262.1578953135,17513.372939459667,1541.4304829589662,102664.36998761598,0.6196757163529887,0.09508772217559562,3.35013,1.2701239981362593,3.350129999998653,1.2828255098093568,1.283210709496427,2.6115243066049327,19546.70412666956,1993.2091108247528,0.0003002587891163939,9.866172128426032e-05,0.00020159706783213357,0.0006753763848564657,0.09508772217559558,0.09508772217559577,0.4976768946452658,3.979039320256561e-13,28262.1578953135,17513.372939459667,0.85,1.0305601817240255,0.6142263825017844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436986812427663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15119.027696625562,1541.4304829589662,0.4976768946452658,5.625968553432155
189.20000000000002,-27.558935316943828,4.636826026270618,35.07796062370445,24.75215073153379,5.147024741057268,-24.28797563447297,-38.0047801072709,1.8760650585863679,-5.130038543831404,-5.130038543831772,40.12462808708928,37098.95778276147,25149.676268013656,62248.63405077513,66024.59639045746,119436.52257694647,77040.27632173417,48114.63771403809,32139.598452995648,28262.249918475354,17513.970037151787,1541.43360253448,102664.1976235479,0.6196948257011451,0.09508762224440989,3.35013,1.2701254223892464,3.350129999998731,1.2828269277975566,1.2832120511619463,2.6115214199250776,19546.774266513254,1993.2162630983316,0.00030019896462330246,9.864218457753476e-05,0.0002015567800457677,0.0006752414155347278,0.09508762224440974,0.09508762224441014,0.49767356131193247,3.410605131648481e-13,28262.249918475354,17513.970037151787,0.85,1.0305749861816547,0.6142023594146176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369982974241533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.058662537718,1541.43360253448,0.49767356131193247,5.626111841822913
189.4,-27.560887318792556,4.637822142412002,35.077967272085004,24.751972511317604,5.146939543314184,-24.28974126080743,-38.00655609285457,1.8757934853290683,-5.130073125614615,-5.130073125614997,40.12477424491544,37097.977454702384,25152.33031516952,62250.307769871906,66024.2758061793,119438.9447195072,77040.5821796223,48114.28382814531,32140.331501641103,28262.33859815837,17514.568482196446,1541.436467243339,102664.02308169389,0.6197140559110608,0.09508752061130767,3.35013,1.2701268384000288,3.350130000000962,1.2828283177709099,1.2832133648566322,2.611518590282845,19546.85186923461,1993.2241763736456,0.0003001391811246013,9.862269513225027e-05,0.00020151648599235104,0.000675106425217555,0.09508752061130764,0.09508752061130771,0.4976702279785991,3.979039320256561e-13,28262.33859815837,17514.568482196446,0.85,1.030588675418151,0.6141777738203917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437009776891838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15119.089570514625,1541.436467243339,0.4976702279785991,5.626254046777566
189.60000000000002,-27.56283835679508,4.63881384187733,35.077973614066394,24.751784547138982,5.146849149044696,-24.291506539218048,-38.008335780445464,1.8755173314676519,-5.13011055455064,-5.130110554551061,40.12491924979944,37097.013609829424,25154.98032080311,62251.99393063254,66023.94002637739,119441.35038682625,77040.87076841832,48113.94435187044,32141.02935171986,28262.430039645755,17515.163758734783,1541.4395899799852,102663.84846461887,0.6197331133297808,0.09508741813430739,3.35013,1.2701282818848267,3.350130000000909,1.282829729029376,1.2832146998945728,2.6115157173156565,19546.92509041606,1993.2316428562315,0.00030007943809737047,9.860316863016833e-05,0.00020147626946720215,0.000674971694630158,0.09508741813430742,0.09508741813430749,0.4976668946452658,3.979039320256561e-13,28262.430039645755,17515.163758734783,0.85,1.0306031236934612,0.6141537915812197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370212507701268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.120498920092,1541.4395899799852,0.4976668946452658,5.626396444715602
189.8,-27.564788434029843,4.6398011476559615,35.07797964876105,24.751596513111167,5.146759338170344,-24.29327089441953,-38.010115328337974,1.875241798560004,-5.130147020429661,-5.130147020430055,40.125062895084106,37096.052840960525,25157.616532821496,62253.66937378202,66023.60191783182,119443.73611612701,77041.1569026686,48113.60782579732,32141.72119652365,28262.51766547369,17515.75462819116,1541.4425008380522,102663.66825087137,0.619752098362734,0.09508730997697351,3.35013,1.2701297616353262,3.3501300000006147,1.2828311373111108,1.2832160320064971,2.611512850414645,19546.997688826497,1993.2390458338473,0.00030001973542931597,9.858364723210842e-05,0.00020143608819720755,0.0006748370821521109,0.09508730997697357,0.09508730997697348,0.49766356131193246,3.979039320256561e-13,28262.51766547369,17515.75462819116,0.85,1.0306175617245998,0.6141299607418628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370327191556338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15119.151293962495,1541.4425008380522,0.49766356131193246,5.626538346740822
190.0,-27.566737540543627,4.640784076072844,35.07798538067118,24.751408548932545,5.146669162947416,-24.295034412237296,-38.011890929751075,1.8749660346410835,-5.1301840597988075,-5.130184059799193,40.12520585048853,37095.082122259104,25160.242949870495,62255.3250721296,66023.26517863933,119446.11322143507,77041.44395791972,48113.26090153941,32142.42561820034,28262.60509292524,17516.343768926006,1541.44543104033,102663.48654870313,0.6197710264617728,0.09508720008664265,3.35013,1.270131156765856,3.3501300000017764,1.2828325465894288,1.28321736516728,2.611509981491147,19547.07052091464,1993.2464726399578,0.00029996007340709225,9.856417268505339e-05,0.00020139590072203886,0.0006747024488859241,0.09508720008664286,0.09508720008664256,0.49766022797859916,3.979039320256561e-13,28262.60509292524,17516.343768926006,0.85,1.030631461307464,0.6141058399532743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370441820662057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15119.182032480603,1541.44543104033,0.49766022797859916,5.626679648769313
190.20000000000002,-27.568685679474857,4.641762644454715,35.07799081068359,24.75122051490473,5.146578797827329,-24.29679707804941,-38.01366639146579,1.8746901964019274,-5.130221421904935,-5.130221421905296,40.125348004017376,37094.1145400127,25162.85897087703,62256.97351088973,66022.92912816025,119448.47982628265,77041.73131334194,48112.91672519458,32143.127320163734,28262.691727245372,17516.930736110146,1541.4483426608774,102663.30267904204,0.6197898949314774,0.09508708780996422,3.35013,1.270132595305331,3.3501300000013035,1.2828339561336972,1.283218698645923,2.611507112032548,19547.143429162643,1993.2539072122124,0.0002999004519165143,9.85447032238903e-05,0.00020135574869262402,0.0006745679343676205,0.09508708780996418,0.09508708780996443,0.4976568946452658,3.410605131648481e-13,28262.691727245372,17516.930736110146,0.85,1.0306453002818776,0.6140818074314931,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370556394430838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15119.212790741585,1541.4483426608774,0.4976568946452658,5.62682068527735
190.4,-27.570632840892532,4.6427368698787035,35.07799594034109,24.75103255072611,5.146488190048556,-24.298558888193238,-38.01543797655029,1.87441423734925,-5.130259147832362,-5.130259147832785,40.12548938463707,37093.13702321456,25165.46474560708,62258.60176882164,66022.59397174594,119450.83640070626,77042.01915318304,48112.562204651564,32143.841053923858,28262.77768335324,17517.515637365046,1541.4512426693107,102663.11678724401,0.6198087050616703,0.0950869732901633,3.35013,1.2701339937327432,3.3501299999972627,1.282835366160194,1.2832200326591354,2.611504241598569,19547.21646031813,1993.2613543175428,0.00029984087124336034,9.852527981464439e-05,0.00020131559142871593,0.0006744334023130841,0.09508697329016333,0.09508697329016341,0.49765356131193245,3.979039320256561e-13,28262.77768335324,17517.515637365046,0.85,1.0306586110968943,0.6140574956618831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370670913044667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15119.243492614478,1541.4512426693107,0.49765356131193245,5.626961399821784
190.60000000000002,-27.57257904091892,4.643706770866219,35.07800077485854,24.750849580764793,5.146399283200822,-24.300319662800817,-38.01721315886823,1.8741399050827174,-5.130296882528,-5.13029688252838,40.12563055868989,37092.175632469276,25168.059407491088,62260.23503996036,66022.26983688399,119453.1925561938,77042.3182649599,48112.22406054518,32144.54911601636,28262.86331181871,17518.10054241958,1541.4541289443841,102662.93023785483,0.619827522397351,0.09508685807080601,3.35013,1.270135454251431,3.350130000000307,1.2828367685183826,1.2832213590532817,2.6115013867814576,19547.292351406042,1993.2690930548192,0.0002997813308762161,9.85058205134973e-05,0.00020127551036271883,0.0006742991255314552,0.09508685807080586,0.095086858070806,0.49765022797859915,3.979039320256561e-13,28262.86331181871,17518.10054241958,0.85,1.0306721069097067,0.6140335124730093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370785375917225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15119.274212967139,1541.4541289443841,0.49765022797859915,5.62710180645643
190.8,-27.574524282675277,4.644672362201538,35.07800531469829,24.750666645728074,5.146309843024876,-24.30207962813246,-38.01898820148779,1.8738651884820692,-5.130335481995417,-5.13033548199584,40.12577118256924,37091.21736564299,25170.64519880825,62261.862564451236,66021.94773151183,119455.54237894216,77042.6189051384,48111.88853926955,32145.255962076495,28262.949448622072,17518.684256454915,1541.4570793052837,102662.74301978217,0.6198462863297878,0.09508674191018485,3.35013,1.2701368746580552,3.3501299999990963,1.282838172589242,1.2832226872120083,2.611498528484071,19547.368630282297,1993.2768713355017,0.0002997218307016769,9.84863662939507e-05,0.00020123546440772622,0.0006741649663762558,0.09508674191018472,0.09508674191018493,0.4976468946452658,3.979039320256561e-13,28262.949448622072,17518.684256454915,0.85,1.0306855193123214,0.6140095888210902,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370899783993754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15119.304802202387,1541.4570793052837,0.4976468946452658,5.627242188237668
191.0,-27.576468556488603,4.645633656791913,35.07800954851098,24.750468867737823,5.146214447424654,-24.30383931775044,-38.02075943732632,1.8735852086864886,-5.130375370693002,-5.130375370693411,40.12590928721029,37090.249422354726,25173.22324577471,62263.472668129434,66021.59568043344,119457.85247513595,77042.88726906541,48111.54101098679,32145.940286754023,28263.033548927793,17519.259482004032,1541.4600043579358,102662.54935612938,0.6198647944735096,0.09508661856321482,3.35013,1.2701382912183181,3.350129999997965,1.282839601129515,1.283224039899234,2.611495620380192,19547.436719979698,1993.2838145523394,0.00029966237099765666,9.846695733429848e-05,0.00020119541366335817,0.0006740307911760261,0.09508661856321476,0.0950866185632149,0.4976435613119325,3.979039320256561e-13,28263.033548927793,17519.259482004032,0.85,1.030699061988572,0.6139857552164973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371014137455242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15119.335335063515,1541.4600043579358,0.4976435613119325,5.627382373056546
191.20000000000002,-27.57841186505121,4.646590683850791,35.07801349607713,24.750290787220024,5.1461274842472005,-24.30559729513475,-38.02253039376808,1.873312914330771,-5.130412719905564,-5.1304127199059755,40.12604824947253,37089.28417193135,25175.78376467367,62265.06793660502,66021.28151531177,119460.1801808901,77043.19603526311,48111.19869188279,32146.663714867027,28263.114900904653,17519.838360570484,1541.4626869538124,102662.35520053832,0.6198834920353986,0.095086495376966,3.35013,1.2701397193176671,3.3501300000001475,1.2828409937409033,1.283225356698432,2.6114927854235916,19547.51506060172,1993.2918030725805,0.0002996029516638181,9.844755496912004e-05,0.00020115539669469807,0.0006738967291288089,0.09508649537696598,0.09508649537696617,0.49764022797859914,3.979039320256561e-13,28263.114900904653,17519.838360570484,0.85,1.0307117384527043,0.6139615973074953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437112843573056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15119.36588501907,1541.4626869538124,0.49764022797859914,5.627521374981079
191.4,-27.580354198689328,4.647543447367681,35.07801715086812,24.750102997664385,5.146035019417357,-24.307354945138854,-38.02429750850422,1.8730357658668522,-5.130453403065246,-5.130453403065648,40.12618630103753,37088.309244146185,25178.341889865824,62266.651134012005,66020.95334482304,119462.49544490178,77043.48861603992,48110.84451536296,32147.38233408551,28263.200210212926,17520.415007417432,1541.4657029815698,102662.16236772788,0.6199020237307175,0.09508637269975585,3.35013,1.2701411369768905,3.350130000001684,1.2828424089132135,1.2832266961172918,2.611489904545744,19547.589294634512,1993.2993728372596,0.00029954357297790323,9.842819821369223e-05,0.000201115374764211,0.0006737626504588263,0.09508637269975585,0.09508637269975571,0.49763689464526584,3.979039320256561e-13,28263.200210212926,17520.415007417432,0.85,1.0307242292913255,0.6139372885032142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371242678975482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15119.396381530678,1541.4657029815698,0.49763689464526584,5.627660882917462
191.60000000000002,-27.58229557376638,4.64849196719314,35.07802050310347,24.74990525459873,5.14593934683754,-24.309112053076692,-38.02606832524759,1.8727558261478316,-5.130493704544278,-5.13049370454468,40.12632184403043,37087.35068056185,25180.888104724887,62268.23878528674,66020.6022177355,119464.77108769934,77043.75683826307,48110.505301089346,32148.05726352636,28263.280765238946,17520.982976014657,1541.4684948336833,102661.9609932978,0.6199203525432101,0.09508624106043466,3.35013,1.270142552987672,3.3501299999993908,1.2828438370254776,1.283228048531296,2.6114869973323698,19547.6573483786,1993.3063123878799,0.00029948423442169,9.840880443411812e-05,0.00020107542998757186,0.0006736288302642641,0.09508624106043463,0.09508624106043467,0.4976335613119325,3.979039320256561e-13,28263.280765238946,17520.982976014657,0.85,1.0307376200745175,0.6139137435244761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371356866618794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15119.426895972574,1541.4684948336833,0.4976335613119325,5.627800012200536
191.8,-27.584235993153634,4.649436266296567,35.07802356696933,24.749717290420108,5.145847813991833,-24.31086788670351,-38.02783893244339,1.872479707541698,-5.13053287465209,-5.130532874652497,40.126457424803746,37086.394996047195,25183.42053794384,62269.81553399103,66020.27030647609,119467.050372626,77044.04535002039,48110.17003959138,32148.750344921118,28263.359528206085,17521.551696804974,1541.4711541236836,102661.75829179607,0.6199387471726044,0.09508610831724128,3.35013,1.2701439959229899,3.3501299999981256,1.2828452472345357,1.2832293830879111,2.6114841265709687,19547.73055001368,1993.3137768772904,0.00029942493588961544,9.838941647914265e-05,0.0002010355194104728,0.0006734951246426072,0.09508610831724115,0.09508610831724137,0.4976302279785991,3.979039320256561e-13,28263.359528206085,17521.551696804974,0.85,1.0307505509204236,0.6138900805473132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371470999619982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15119.4572773471,1541.4711541236836,0.4976302279785991,5.627937962499225
