time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
192.0,-27.58617045754128,4.650376440656096,35.07802656686179,24.749671818595402,5.145874609491003,-24.312645987693223,-38.029616489633895,1.8723501397128455,-5.13055380567647,-5.130553805676892,40.126625902114576,37085.4852705262,25185.89538430745,62271.38065483365,66020.0195983682,119469.37753747829,77044.3200235896,48109.78569598306,32149.48258622948,28263.46255480263,17522.12946392858,1541.4739749349217,102661.63788083989,0.6199569295500617,0.09508606781027121,3.35013,1.2701451877458019,3.3501300000010112,1.282845973460369,1.283230033703633,2.6114826481961093,19547.800240602948,1993.3208833396675,0.0002993658300993379,9.836995597215161e-05,0.0002009958741271863,0.0006733623077897107,0.0950860678112583,0.09508606781017721,0.4976268946452658,3.979039320256561e-13,28263.46255480263,17522.12946392858,0.85,1.0307622068327091,0.6138665344646137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437158507814538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15119.48760389234,1541.4739749349217,0.4976268946452658,5.628076007010775
192.20000000000002,-27.588108966011294,4.651312195529846,35.078028986974665,24.749319988209777,5.145633338151728,-24.314375614700847,-38.03137190463019,1.8718999868412796,-5.130647833887167,-5.130647833887574,40.12673817959865,37084.48407751889,25188.547075749855,62273.03115326875,66019.64007343061,119471.77992777522,77044.64274428599,48109.48674837427,32150.173328790792,28263.592778594757,17522.731605224628,1541.4815300708656,102661.43033949546,0.6199753775993883,0.0950859151964559,3.35013,1.2701468795957043,3.350130000000902,1.282848195296587,1.2832321802326254,2.6114781252239045,19547.882121781266,1993.3292328961743,0.0002993066115203196,9.835074136540618e-05,0.00020095587015491346,0.0006732282892820803,0.09508591519645579,0.09508591519645603,0.49762356131193247,3.979039320256561e-13,28263.592778594757,17522.731605224628,0.85,1.0307755196485906,0.6138416203287372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371698808273217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15119.517732185777,1541.4815300708656,0.49762356131193247,5.6282305933895875
192.4,-27.590046500154443,4.652243953520265,35.07803112230895,24.749158007930987,5.145576721443003,-24.316125359095487,-38.03313406007362,1.871655580384034,-5.13064738851773,-5.130647388518096,40.126858240675,37083.50974144477,25190.94520574878,62274.454947193546,66019.27801248075,119473.80436661033,77044.91189852268,48109.1436274867,32150.85363448442,28263.5811483808,17523.239561872637,1541.4783518101015,102661.12731677084,0.6199936048400055,0.09508568662365781,3.35013,1.2701482609892265,3.3501299999988468,1.2828494573434668,1.2832333667367966,2.611475556093286,19547.95041199723,1993.3361965602148,0.0002992474334813858,9.83314564657719e-05,0.00020091597701561392,0.0006730946420793187,0.09508568662365775,0.09508568662365798,0.49762022797859917,3.410605131648481e-13,28263.5811483808,17523.239561872637,0.85,1.0307876779947276,0.6138186987054691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371812777862405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15119.548244809266,1541.4783518101015,0.49762022797859917,5.628357142231399
192.60000000000002,-27.59198307848095,4.653171508257833,35.0780330509853,24.74896127767863,5.1454738517319,-24.317878868891512,-38.03490051124243,1.8713696421424661,-5.130699232502707,-5.1306992325031135,40.1269942746516,37082.55393470554,25193.467157459436,62276.02109216497,66018.95471307362,119476.10326683676,77045.20391526296,48108.80313689487,32151.556420408982,28263.681396303706,17523.814532572804,1541.482557218261,102660.9422046043,0.6200117488893202,0.09508556914673863,3.35013,1.2701496857916936,3.350129999999611,1.2828509130372885,1.2832347469969612,2.611472592764661,19548.024502921828,1993.3437517319196,0.0002991882953992952,9.831212806033483e-05,0.00020087616733896035,0.0006729612744872713,0.0950855691467387,0.09508556914673863,0.4976168946452658,3.979039320256561e-13,28263.681396303706,17523.814532572804,0.85,1.0307998998712462,0.6137947192595073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371926691872654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15119.578563885298,1541.482557218261,0.4976168946452658,5.6284876495699505
192.8,-27.593918690545696,4.654094930110173,35.07803467141972,24.748768319282703,5.145380318618129,-24.319630575117298,-38.03666291115803,1.8710922031897637,-5.1307388130334175,-5.1307388130338385,40.127124835339394,37081.58767308422,25195.94688859583,62277.53456168005,66018.6126361066,119478.31208584143,77045.47997494556,48108.45501192336,32152.249958913548,28263.752561138994,17524.368229807267,1541.4849079343385,102660.72389022197,0.6200297781371836,0.09508541972639444,3.35013,1.2701510616904121,3.350129999999025,1.2828523290057192,1.283236087571327,2.6114697103107214,19548.094545197862,1993.350894056366,0.00029912919757522054,9.82928474813924e-05,0.00020083635009382814,0.0006728278815398364,0.09508541972639421,0.09508541972639466,0.49761356131193246,3.979039320256561e-13,28263.752561138994,17524.368229807267,0.85,1.0308119035351544,0.6137709568053026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372040551389755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15119.608738165116,1541.4849079343385,0.49761356131193246,5.628626218933058
193.0,-27.595853339553223,4.655014224435949,35.07803601246662,24.74857560535895,5.145284993484543,-24.321381593641107,-38.03842517137525,1.8708132475724233,-5.130781272470017,-5.130781272470343,40.12725575345578,37080.62461288935,25198.423404533703,62279.04801742305,66018.27750048446,119480.52992987868,77045.76204933923,48108.10916174413,32152.94765288345,28263.829024860526,17524.9243585478,1541.4876279572818,102660.5103873436,0.6200477770769518,0.09508527463995232,3.35013,1.2701524623157456,3.3501299999995884,1.2828537519688588,1.2832374351938256,2.611466813624227,19548.1661135354,1993.3581919957785,0.0002990701398934663,9.827357192365309e-05,0.0002007965679698132,0.0006726946062527103,0.09508527463995226,0.0950852746399522,0.49761022797859916,3.410605131648481e-13,28263.829024860526,17524.9243585478,0.85,1.0308237453582174,0.6137471518991002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372154355797115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15119.638934723334,1541.4876279572818,0.49761022797859916,5.628762124185477
193.20000000000002,-27.597787028404575,4.6559294121585015,35.078037077280065,24.74839281002062,5.14519356523729,-24.323131358121472,-38.04018725696949,1.8705378949542102,-5.130822963168782,-5.130822963169181,40.127386896559734,37079.6644573942,25200.887366468785,62280.55182386299,66017.96252814039,119482.75449280199,77046.06527742048,48107.76720667446,32153.664523051128,28263.904598192814,17525.481960743742,1541.4902720627597,102660.29662054984,0.6200658475851322,0.09508512948054296,3.35013,1.2701538931624965,3.3501300000008056,1.2828551580458911,1.2832387659763627,2.6114639513186235,19548.24304901822,1993.366037231697,0.00029901112224769554,9.825430176760915e-05,0.0002007568204800864,0.0006725614469949518,0.09508512948054311,0.09508512948054293,0.4976068946452658,3.979039320256561e-13,28263.904598192814,17525.481960743742,0.85,1.0308351151778463,0.6137232099322629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372268105280666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.669075333513,1541.4902720627597,0.4976068946452658,5.628898280884477
193.4,-27.59971976033224,4.65684050327803,35.07803786241884,24.748205160163366,5.1450993257895705,-24.324880542350225,-38.041949237789936,1.8702601078075642,-5.1308664203265835,-5.130866420326963,40.12751720829309,37078.70753513596,25203.34532828286,62282.05286341882,66017.64076331267,119484.96778497104,77046.36044517426,48107.427216997654,32154.37025352956,28263.98169337552,17526.037384395244,1541.4930679802137,102660.08243264092,0.620083807530309,0.09508498340037164,3.35013,1.2701553212618455,3.350130000001923,1.2828565753995371,1.2832401080899325,2.611461066063932,19548.317939422683,1993.3736739276596,0.00029895214452153055,9.823503624798249e-05,0.00020071710827354806,0.0006724284059404616,0.09508498340037166,0.0950849834003715,0.4976035613119325,3.979039320256561e-13,28263.98169337552,17526.037384395244,0.85,1.030846603001544,0.6136994198007963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372381800008487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15119.699160699965,1541.4930679802137,0.4976035613119325,5.629034622934545
193.60000000000002,-27.601651538603466,4.657747513936518,35.07803835988299,24.748007556796097,5.145001448302706,-24.326629231961235,-38.04371114876119,1.8699791416604719,-5.130910196706566,-5.130910196706981,40.12764534593659,37077.75387741465,25205.79360490701,62283.547482321665,66017.2977213975,119487.14705837438,77046.6327906074,48107.088946624484,32155.048715536574,28264.05573206987,17526.585434733905,1541.4957472612289,102659.86167048338,0.6201015735631785,0.09508483025770081,3.35013,1.2701567537570373,3.3501300000004854,1.2828580075027736,1.2832414650083976,2.611458150790517,19548.387039313784,1993.3807201555867,0.00029889320659761586,9.821577498180827e-05,0.0002006774316158076,0.0006722954839790655,0.09508483025770068,0.09508483025770098,0.49760022797859915,3.979039320256561e-13,28264.05573206987,17526.585434733905,0.85,1.0308585016570713,0.6136759923273494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372495440168178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15119.7291894292,1541.4957472612289,0.49760022797859915,5.629170621694719
193.8,-27.603582353012786,4.658650466974448,35.078038582161255,24.747819767240458,5.144907788558782,-24.328376632104085,-38.04546907832844,1.8697020676501008,-5.130952708653126,-5.130952708653544,40.1277735015503,37076.790015529456,25208.22817724208,62285.01819277153,66016.97359037468,119489.32949591972,77046.92514416466,48106.741569319536,32155.759527605696,28264.127728302963,17527.134112331463,1541.4982766705677,102659.63934833359,0.6201194065076435,0.09508467579963144,3.35013,1.2701581241609525,3.3501300000000054,1.2828594213709978,1.2832428037376724,2.611455272643748,19548.461215696097,1993.3882840415533,0.00029883430876962374,9.819656071772607e-05,0.00020063774805189767,0.0006721625388811039,0.09508467579963137,0.09508467579963142,0.4975968946452658,3.979039320256561e-13,28264.127728302963,17527.134112331463,0.85,1.030869487209784,0.6136520887318205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372609025949388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15119.759160825051,1541.4982766705677,0.4975968946452658,5.629305604597546
194.0,-27.60551221996486,4.659549370390417,35.07803852314597,24.74762223372238,5.144809329834072,-24.330123659316214,-38.04723070990292,1.8694207691854368,-5.130997406470783,-5.130997406471184,40.12790030050244,37075.84256095335,25210.65795041862,62286.50051137197,66016.63271327503,119491.49173244946,77047.19881747854,48106.40866515686,32156.433502579643,28264.201068755807,17527.67869010834,1541.5009706269689,102659.4154544633,0.6201370648146153,0.09508451908696601,3.35013,1.2701595621509476,3.350130000000207,1.2828608548659672,1.2832441621501656,2.6114523545501904,19548.530652499085,1993.3953646249317,0.0002987754505195168,9.817730947423315e-05,0.00020059814104528365,0.0006720298502600361,0.09508451908696601,0.09508451908696602,0.4975935613119325,3.979039320256561e-13,28264.201068755807,17527.67869010834,0.85,1.0308812701699381,0.6136288177705228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437272255674958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15119.789153251331,1541.5009706269689,0.4975935613119325,5.629440667683039
194.20000000000002,-27.60744112932844,4.660444246769706,35.07803818710393,24.74742951979863,5.144713352903959,-24.331869576321125,-38.04898839499799,1.8691417998966249,-5.131040868735454,-5.131040868735841,40.128026415938876,37074.88496991253,25213.074172426786,62287.959142339314,66016.29981049731,119493.64524281978,77047.48097976987,48106.06613918489,32157.127600649976,28264.27125989569,17528.22127572872,1541.5034682481953,102659.18778681027,0.6201547216467455,0.09508435870157807,3.35013,1.270160962776281,3.3501300000009793,1.2828622774169534,1.2832455096663868,2.611449458741195,19548.602243138143,1993.402664838466,0.00029871663213871315,9.815810483327398e-05,0.00020055852730543915,0.0006718971390817709,0.09508435870157796,0.09508435870157789,0.49759022797859914,3.979039320256561e-13,28264.27125989569,17528.22127572872,0.85,1.0308923711962001,0.6136052072459036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437283603353088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15119.819012916414,1541.5034682481953,0.49759022797859914,5.629575122881609
194.4,-27.60936907430877,4.661335108880196,35.078037577277904,24.747236945573263,5.144616717036104,-24.33361469110977,-38.05074594039468,1.8688623338371304,-5.131085370228618,-5.131085370228942,40.1281521227263,37073.930526370044,25215.48273370603,62289.41326007608,66015.96942702777,119495.79463862529,77047.76511592107,48105.72621526334,32157.821000730804,28264.3424778915,17528.763165762986,1541.5060608755643,102658.96012730364,0.6201723312500217,0.09508419804632426,3.35013,1.2701623716438188,3.350129999997931,1.2828637022055163,1.2832468594720785,2.6114465583837254,19548.674334587882,1993.4100161204778,0.00029865785381671836,9.813890518889456e-05,0.00020051894862782382,0.0006717645453665314,0.09508419804632433,0.09508419804632422,0.49758689464526584,3.410605131648481e-13,28264.3424778915,17528.763165762986,0.85,1.0309033916356607,0.6135816460707668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372949455695125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15119.848892921582,1541.5060608755643,0.49758689464526584,5.62970930638646
194.60000000000002,-27.611296064771,4.662221973008374,35.07803669328266,24.7470443364233,5.144519953733354,-24.3353589594067,-38.052499609161146,1.8685828483690266,-5.1311300747944415,-5.131130074794844,40.12827705886779,37072.96606842517,25217.881523093285,62290.84759151845,66015.63948918114,119497.93377060784,77048.04933457106,48105.37591381499,32158.526023062295,28264.412758333427,17529.30290043041,1541.508622850496,102658.73024855265,0.6201898850795018,0.09508403498179957,3.35013,1.2701637805113566,3.350130000001828,1.2828651270055997,1.283248209340111,2.6114436580092466,19548.74644696934,1993.4173695369307,0.0002985991152351089,9.811975135134728e-05,0.00020047936388376165,0.0006716319313279064,0.0950840349817996,0.0950840349817996,0.4975835613119325,3.979039320256561e-13,28264.412758333427,17529.30290043041,0.85,1.0309139020344682,0.613557811256939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43730628228403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15119.87871713587,1541.508622850496,0.4975835613119325,5.629843355403908
194.8,-27.613221676959483,4.663104840591144,35.07803549919708,24.746833636332326,5.144404127411074,-24.337104123411574,-38.054257119633235,1.8682865739141625,-5.131178441093255,-5.1311784410936525,40.128395715516774,37072.02021603336,25220.279450338352,62292.299666371706,66015.3128879898,119500.07103803767,77048.3292325324,48105.03656074785,32159.214079760608,28264.47869970952,17529.842636075937,1541.511175427441,102658.48488531385,0.6202075340684098,0.09508385450019072,3.35013,1.2701651910273357,3.350129999998212,1.282866630014983,1.2832496375081544,2.6114405984360767,19548.817463099203,1993.424611166831,0.000298540429289755,9.810055901911415e-05,0.00020043987027064083,0.0006714996225897819,0.09508385450024937,0.09508385450022702,0.49758022797859913,3.979039320256561e-13,28264.47869970952,17529.842636075937,0.85,1.0309250693055367,0.61353450129796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373176135544035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15119.908560427139,1541.511175427441,0.49758022797859913,5.629977088507357
195.0,-27.61514676186977,4.663983780073546,35.07803408814153,24.74666858268904,5.144332765942294,-24.338843906030124,-38.05601008990777,1.8680299101026485,-5.131214787133217,-5.131214787133597,40.12852376817448,37071.06051309679,25222.6363105584,62293.69682365519,66014.99012044829,119502.16685117505,77048.62931213071,48104.69970477911,32159.921785946222,28264.540420168352,17530.372073318602,1541.5129603357682,102658.25433888233,0.6202249112393028,0.09508369297332189,3.35013,1.2701665900042283,3.3501299999994494,1.282867948202067,1.2832508808327863,2.6114379150988927,19548.89359974422,1993.4323749439636,0.0002984817700277677,9.808141972146051e-05,0.00020040035030630717,0.0006713672255716688,0.095083692973322,0.0950836929733218,0.49757689464526583,3.979039320256561e-13,28264.540420168352,17530.372073318602,0.85,1.0309350641990729,0.6135108060481079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373289368885243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.938268300612,1541.5129603357682,0.49757689464526583,5.6301077477849155
195.20000000000002,-27.617070892095263,4.664858734598747,35.07803239627521,24.746461829077475,5.144225327702391,-24.34058666721213,-38.05776344435287,1.8677411028192896,-5.131268366324946,-5.131268366325283,40.128647836786755,37070.10583202176,25225.02728487938,62295.13311690114,66014.64855269335,119504.29963289057,77048.89734597864,48104.35462530722,32160.60302296824,28264.62379531783,17530.911744762925,1541.5165206666143,102658.03297349831,0.6202421752263692,0.09508353656249643,3.35013,1.270168014257215,3.3501299999999032,1.2828694162487528,1.2832522741125125,2.6114349267099515,19548.96160569346,1993.4393096208657,0.00029842315045865094,9.806227968024988e-05,0.00020036087077840106,0.0006712349640208448,0.09508353656249645,0.09508353656249643,0.4975735613119325,3.410605131648481e-13,28264.62379531783,17530.911744762925,0.85,1.0309457886560913,0.6134872433909258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437340257290327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.968008545693,1541.5165206666143,0.4975735613119325,5.630243176207199
195.4,-27.618994070133436,4.665729765027602,35.078030422459776,24.74626904530453,5.144129402421216,-24.34232741983494,-38.0595165194012,1.867462752122683,-5.131311688442793,-5.131311688443128,40.12876878165974,37069.153644358295,25227.38174268713,62296.53538704543,66014.31513789103,119506.3821182362,77049.17709100981,48104.015597476806,32161.29054837001,28264.685237658046,17531.439139660248,1541.5186331515827,102657.78850487516,0.6202594860777889,0.09508335838703114,3.35013,1.2701694049919028,3.350130000000174,1.2828708354401803,1.2832536185730345,2.611432037778378,19549.032583021657,1993.4465472940972,0.0002983645704888173,9.80431461388847e-05,0.00020032142434993258,0.0006711028133574396,0.09508335838703123,0.09508335838703097,0.4975702279785991,3.410605131648481e-13,28264.685237658046,17531.439139660248,0.85,1.0309562167045698,0.6134638814211683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373515722462715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15119.997682662215,1541.5186331515827,0.4975702279785991,5.630376681533773
195.60000000000002,-27.620915764760564,4.666596810143355,35.07802801999029,24.74602328091862,5.143947326970429,-24.34409527739545,-38.0612962069921,1.8671268396812866,-5.131373259972122,-5.131373259972522,40.12886549637331,37068.299198478955,25229.772930548384,62298.072129027336,66014.09352890786,119508.60314777691,77049.47236536078,48103.67803518782,32161.99370019218,28264.736688320663,17531.99880413333,1541.5212018915543,102657.48955702691,0.6202781578141419,0.09508311748979206,3.35013,1.2701708281459285,3.3501299999996594,1.2828725230277884,1.2832552315811738,2.611428602503035,19549.107500472117,1993.454186747984,0.0002983060462774814,9.802372566890898e-05,0.0002002823206085724,0.0006709718107403967,0.09508311748992006,0.09508311748989823,0.49756689464526577,3.979039320256561e-13,28264.736688320663,17531.99880413333,0.85,1.0309687737278308,0.6134420803533276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373628817707989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15120.027303930838,1541.5212018915543,0.49756689464526577,5.630508692182297
195.8,-27.622837022383223,4.667460114391196,35.07802557024886,24.745896679256134,5.143953093293751,-24.34580430673013,-38.06301442729307,1.8669203776407113,-5.131381614266957,-5.131381614267296,40.129003028291464,37067.2332319663,25232.017451295615,62299.25068326191,66013.64060620245,119510.42622986603,77049.7329715148,48103.32559727883,32162.674860262177,28264.76817236797,17532.465441943106,1541.5203165324995,102657.25371806805,0.6202939764099352,0.09508295786644902,3.35013,1.270172136458568,3.3501299999975767,1.282873606721729,1.2832562405459567,2.6114263965262823,19549.17362185574,1993.4609292526748,0.000298247545939291,9.80049793198865e-05,0.00020024256661940452,0.0006708386297086657,0.09508295786644884,0.095082957866449,0.49756356131193247,3.410605131648481e-13,28264.76817236797,17532.465441943106,0.85,1.0309761187416289,0.6134172053573473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373741827396596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15120.05633362569,1541.5203165324995,0.49756356131193247,5.630628641481513
196.0,-27.624757338532085,4.6683194035309885,35.07802284549938,24.745682172384136,5.143828080798075,-24.347545392177036,-38.0647675023414,1.8666161344430152,-5.131457884283975,-5.131457884284333,40.12913212063933,37066.29175509312,25234.42651612445,62300.71827121757,66013.3319935181,119512.65546032142,77050.02676182723,48102.986523402156,32163.37804269453,28264.896950678856,17533.029510509405,1541.5269451006898,102657.07737320254,0.6203111067803947,0.09508284314553049,3.35013,1.2701735409302635,3.3501300000002034,1.2828751464578863,1.2832577057391412,2.6114232622324614,19549.24816277373,1993.468530310935,0.0002981890848217216,9.798585610772385e-05,0.00020020322871399775,0.0006707068426116253,0.09508284314553035,0.0950828431455307,0.4975602279785991,3.410605131648481e-13,28264.896950678856,17533.029510509405,0.85,1.0309862109757315,0.6133931799171471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373854813062426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15120.08653539233,1541.5269451006898,0.4975602279785991,5.630769075789641
196.20000000000002,-27.626676701705453,4.66917484778736,35.07801979369863,24.745484010223322,5.143732217378484,-24.349282704553627,-38.06651624673975,1.866338220226628,-5.131498335193555,-5.131498335193922,40.129247763651705,37065.33877931563,25236.7334461768,62302.07222549243,66012.98041904898,119514.65882678678,77050.28708828843,48102.64544855498,32164.046266370504,28264.944961560992,17533.539406250584,1541.5283369600093,102656.81221297634,0.6203280929821509,0.09508264378283092,3.35013,1.270174924521707,3.350130000000693,1.282876563298363,1.283259048050569,2.6114203781122853,19549.314213193265,1993.4752655793025,0.00029813066325757974,9.796678357051936e-05,0.0002001638796870604,0.0006705750182560117,0.0950826437828311,0.09508264378283096,0.49755689464526576,3.410605131648481e-13,28264.944961560992,17533.539406250584,0.85,1.030996396919748,0.6133701394999175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373967745036802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15120.115981628187,1541.5283369600093,0.49755689464526576,5.630905362030598
196.4,-27.62859511503127,4.670026431782324,35.07801650078495,24.74529656991365,5.143635140721355,-24.351019283234656,-38.068264921288915,1.866059308924751,-5.131546229585126,-5.131546229585498,40.12936723544474,37064.38893191115,25239.04960302214,62303.43853493329,66012.66895099358,119516.73000910971,77050.58679389917,48102.30677481683,32164.755576758154,28265.01145509399,17534.065266317397,1541.5308905217757,102656.5688196373,0.6203452382877901,0.09508246552349807,3.35013,1.2701763245975597,3.350129999999523,1.2828779847115537,1.2832603949865087,2.611417484690295,19549.390254949598,1993.4830196804821,0.00029807228113425366,9.794771522467498e-05,0.00020012456590957868,0.0006704433119906568,0.09508246552349824,0.09508246552349794,0.4975535613119324,3.979039320256561e-13,28265.01145509399,17534.065266317397,0.85,1.0310057707502587,0.6133465467833882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374080622640901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15120.145456185564,1541.5308905217757,0.4975535613119324,5.631034987849923
196.60000000000002,-27.630507673167738,4.670874252270123,35.07801316057799,24.745273519679927,5.14365083784498,-24.352808244750587,-38.07005127947775,1.8659514093486873,-5.131575342783378,-5.131575342783767,40.12951750264376,37063.5916083014,25241.307707263768,62304.89931556517,66012.53141215141,119518.93698596186,77050.86430408113,48101.924499964545,32165.488671240648,28265.097866546676,17534.619339002427,1541.5333912395229,102656.40027744976,0.620362944497554,0.09508237175182957,3.35013,1.2701775246625764,3.3501299999973075,1.2828786080125114,1.2832609438142353,2.6114162159038257,19549.4606652485,1993.4901995328173,0.0002980140876759047,9.792823949977012e-05,0.0002000858481761346,0.0006703136025503139,0.09508237175265846,0.09508237175171623,0.4975502279785991,3.979039320256561e-13,28265.097866546676,17534.619339002427,0.85,1.0310159620344879,0.6133250350817874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374193446056245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15120.174873850774,1541.5333912395229,0.4975502279785991,5.631166594432799
196.8,-27.632419353016566,4.671718167575716,35.07800965356743,24.74505806984382,5.143615463034448,-24.354456413627524,-38.07171903373671,1.8656525237756536,-5.131641372847753,-5.131641372848141,40.1296691870601,37062.38572093236,25243.65081659143,62306.03653752379,66011.91777943361,119520.81563897603,77051.13691064248,48101.604852579905,32166.14673118064,28265.247042950992,17535.105866726535,1541.5404036061498,102656.28333571003,0.6203768833182577,0.09508232283070885,3.35013,1.2701789307827127,3.350129999999346,1.2828801221392407,1.283262383780796,2.611413133764641,19549.52983139344,1993.4972525167557,0.0002979559313932012,9.791006008049745e-05,0.00020004587131270375,0.0006701796748608283,0.09508232283143518,0.09508232283090433,0.4975468946452658,3.979039320256561e-13,28265.247042950992,17535.105866726535,0.85,1.0310210082262676,0.613296887698085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374305926786943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15120.203478297917,1541.5404036061498,0.4975468946452658,5.631313682200443
197.0,-27.634334955627693,4.672558045131657,35.07800538750358,24.744669324159645,5.143287224336977,-24.35622082656134,-38.07350563639773,1.8651730952705765,-5.131742330182647,-5.131742330183038,40.129733490994816,37061.57821729547,25246.073466435344,62307.651683730815,66011.7069594479,119523.09005855289,77051.43406348271,48101.30532133008,32166.80971350292,28265.309632669647,17535.68209424531,1541.5453715231968,102655.93057597424,0.6203958959634814,0.0950820142466094,3.35013,1.2701806023018434,3.3501299999973986,1.282882478684381,1.2832646662769018,2.6114083368225733,19549.60522545701,1993.504940571654,0.0002978976662539883,9.789058860875372e-05,0.0002000070776452346,0.0006700497110316298,0.09508201424660931,0.09508201424660936,0.4975435613119325,3.979039320256561e-13,28265.309632669647,17535.68209424531,0.85,1.0310353559969436,0.613276162052105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437441835752415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15120.23439923185,1541.5453715231968,0.4975435613119325,5.631461562845871
197.20000000000002,-27.636249578544632,4.673394400318413,35.078000946104495,24.74452044060456,5.143245071179435,-24.35794850025821,-38.075241598393745,1.8649439928930436,-5.131726721213795,-5.13172672121411,40.12982869198872,37060.5985243569,25248.186887946245,62308.78541230314,66011.34034713016,119524.75946314119,77051.69585190559,48100.95402913244,32167.490914192393,28265.23222806479,17536.11175290993,1541.5386102963796,102655.5283482807,0.6204127958834944,0.09508168446788919,3.35013,1.2701819183072076,3.3501299999992256,1.282883667437834,1.28326578068489,2.611405917023525,19549.671646807663,1993.511713664469,0.000297839441394256,9.787167247632961e-05,0.00019996776891792638,0.0006699180216850128,0.09508168446788925,0.09508168446788916,0.49754022797859915,3.410605131648481e-13,28265.23222806479,17536.11175290993,0.85,1.0310438148820427,0.6132538233816991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374531020633807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15120.262883644318,1541.5386102963796,0.49754022797859915,5.631565788974892
197.4,-27.63816325489586,4.674226899324106,35.07799636141712,24.74430474629628,5.143126408838066,-24.359682973616486,-38.07698608199132,1.8646461275587087,-5.13179274983446,-5.131792749834858,40.129947607914936,37059.651958913455,25250.500596584334,62310.152555497785,66011.00659274388,119526.83467286918,77051.96441191055,48100.60977808032,32168.171815366924,28265.32748354096,17536.64110810842,1541.5432906176857,102655.306260015,0.6204294331392443,0.09508152395297695,3.35013,1.2701833079429345,3.350129999998905,1.2828851768769325,1.2832672159242455,2.6114028444506525,19549.739786254253,1993.518661954312,0.0002977812557890192,9.785266688912224e-05,0.00019992858889989696,0.0006697867635312118,0.09508152395297689,0.09508152395297692,0.4975368946452658,3.979039320256561e-13,28265.32748354096,17536.64110810842,0.85,1.0310531953032844,0.6132302843430277,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374643627789647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15120.292323004687,1541.5432906176857,0.4975368946452658,5.631685516522949
197.60000000000002,-27.64007599939612,4.675055655817805,35.0779915025738,24.744126735627674,5.143035602349677,-24.361413822258346,-38.07873377865178,1.8643734252119133,-5.131836034970377,-5.13183603497069,40.13006163123677,37058.72009848807,25252.746103780373,62311.46620226844,66010.70577086299,119528.8293298035,77052.27497386205,48100.28930148703,32168.872969305576,28265.37745516014,17537.149967296395,1541.5449052977572,102655.03947939217,0.6204463391694353,0.09508132211315627,3.35013,1.2701847426360477,3.3501300000001604,1.2828865688590785,1.2832685337212675,2.6114000109763427,19549.818582497617,1993.526696935,0.00029772310897374643,9.783362971576653e-05,0.0001998894792579799,0.0006696557411465362,0.09508132211315636,0.09508132211315601,0.4975335613119325,3.410605131648481e-13,28265.37745516014,17537.149967296395,0.85,1.0310621173360788,0.6132072432139494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374756180937645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15120.321533783572,1541.5449052977572,0.4975335613119325,5.631817167601565
197.8,-27.641987789633202,4.675880645323199,35.0779863912073,24.743924696836643,5.142930326998791,-24.363145258934374,-38.080474036373175,1.8640877962999856,-5.131888790312871,-5.131888790313287,40.13017535600699,37057.76584352533,25255.00629676395,62312.77214028928,66010.37280525861,119530.82153882326,77052.54819876098,48099.9412370278,32169.563290814644,28265.442436800702,17537.659515563595,1541.5476301761037,102654.78380706348,0.6204629400292041,0.09508112952013094,3.35013,1.2701861163368453,3.350129999999813,1.2828880210626108,1.2832699118080584,2.6113970549238594,19549.887905528096,1993.5337659168113,0.0002976650016125972,9.781467697260872e-05,0.0001998503246399885,0.0006695245680861647,0.09508112952013097,0.0950811295201311,0.49753022797859914,3.979039320256561e-13,28265.442436800702,17537.659515563595,0.85,1.0310708403195519,0.6131837897153048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374868680940849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15120.350622044643,1541.5476301761037,0.49753022797859914,5.631946435724281
198.0,-27.643898628576792,4.676701898908094,35.07798101584924,24.743722308799647,5.142827223260231,-24.36487562209218,-38.08221411947159,1.863804216775605,-5.131938042475156,-5.131938042475582,40.130286764890045,37056.814549623115,25257.247849062966,62314.06239868608,66010.0313132277,119532.77703363082,77052.8133095239,48099.59654591923,32170.240848449634,28265.49787134017,17538.160596845242,1541.5497716210461,102654.51623444163,0.6204794508370602,0.09508092523822252,3.35013,1.2701874565193427,3.350130000000403,1.28288946362804,1.2832712803041888,2.6113941184969733,19549.95516982783,1993.5406249665107,0.00029760693359798517,9.779572952281857e-05,0.00019981120407516658,0.0006693935091083379,0.09508092523822245,0.09508092523822259,0.49752689464526584,3.979039320256561e-13,28265.49787134017,17538.160596845242,0.85,1.0310796842842465,0.6131606121576004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437498112647866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15120.379801075906,1541.5497716210461,0.49752689464526584,5.632075617751615
198.20000000000002,-27.645816017816987,4.6775193420651195,35.07797515784912,24.743396147992485,5.142608663833987,-24.366594827033254,-38.08395640281958,1.8633874731747944,-5.132008466006653,-5.132008466006999,40.13036378050227,37055.84710100692,25259.534105785704,62315.38120679262,66009.66183516315,119534.72731856172,77053.11006689123,48099.29533315441,32170.90525970757,28265.531377612882,17538.662572205543,1541.551995348093,102654.16530591974,0.6204964745894241,0.09508062680102816,3.35013,1.270189059902914,3.350129999997971,1.28289152777313,1.2832732703228409,2.611389916819566,19550.030463551426,1993.548302789579,0.00029754867701012306,9.777676151220603e-05,0.00019977191549791701,0.0006692618872670367,0.09508062680119006,0.09508062680120258,0.4975235613119325,3.410605131648481e-13,28265.531377612882,17538.662572205543,0.85,1.0310895988250883,0.6131375236991445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437509351772332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15120.408925596857,1541.551995348093,0.4975235613119325,5.632203703729194
198.4,-27.647724951202648,4.678333304189708,35.07796935754359,24.743349418882303,5.142652297417269,-24.368337400830377,-38.08569823214782,1.8632647470449897,-5.132005618235837,-5.132005618236246,40.13049879355487,37054.90899269364,25261.62272524683,62316.531717940474,66009.35049369335,119536.5135710958,77053.35779079935,48098.91628979952,32171.601667777584,28265.540352155633,17539.120646621694,1541.5495911338803,102653.90703901643,0.6205124836852481,0.09508044638961749,3.35013,1.2701902291970328,3.350130000000664,1.2828922198280828,1.2832738881859036,2.6113885081078307,19550.09331643233,1993.5547119997482,0.00029749068776789176,9.775780184200656e-05,0.00019973288592588522,0.0006691311331268858,0.09508044638961739,0.09508044638961749,0.4975202279785991,3.979039320256561e-13,28265.540352155633,17539.120646621694,0.85,1.0310966011163698,0.6131148455112634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375206295908824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15120.437948036706,1541.5495911338803,0.4975202279785991,5.632314635857808
198.60000000000002,-27.649632957503503,4.679143393462182,35.077963287279935,24.74311633212494,5.14251037912011,-24.370069095973975,-38.087442226801045,1.8629465175905853,-5.132097941106679,-5.132097941107095,40.130621417470174,37053.981906939865,25263.94643651589,62317.92834345576,66009.03634384062,119538.66752129438,77053.63622050916,48098.58178360842,32172.282707667488,28265.684740937864,17539.67106873362,1541.5576765793191,102653.73032819832,0.6205287870960542,0.09508032697775358,3.35013,1.27019163641613,3.3501300000009606,1.2828938237969847,1.2832754182835526,2.6113852431564526,19550.163960035217,1993.5619156424689,0.0002974327370851251,9.773882200531607e-05,0.00019969391507980905,0.0006690005757263207,0.09508032697775362,0.0950803269777538,0.49751689464526583,3.979039320256561e-13,28265.684740937864,17539.67106873362,0.85,1.0311056273765173,0.613091132464861,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375318578391663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15120.466921495972,1541.5576765793191,0.49751689464526583,5.632454641713861
198.8,-27.651540024133435,4.679949850636359,35.07795689237568,24.742927879001968,5.142418254727235,-24.37179496532459,-38.089181611407525,1.862673195918331,-5.132137798098597,-5.132137798098929,40.13072774594245,37053.042236411755,25266.12569549337,62319.167931905125,66008.70493436525,119540.5470584409,77053.9138462752,48098.25114832135,32172.958553282053,28265.716428582284,17540.15450674232,1541.5583336420602,102653.4344612983,0.6205451947789911,0.09508009519120807,3.35013,1.2701930342940617,3.3501299999982748,1.282895218200883,1.2832767388036288,2.6113824047907688,19550.234399660287,1993.5690984852408,0.00029737482532714255,9.771989573057784e-05,0.00019965492959656472,0.0006688699692893393,0.0950800951912081,0.09508009519120815,0.4975135613119325,3.410605131648481e-13,28265.716428582284,17540.15450674232,0.85,1.0311140664583573,0.6130684077294903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375430807998053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15120.495793515584,1541.5583336420602,0.4975135613119325,5.632588521125663
199.0,-27.653446141677907,4.68075263021245,35.077950271564596,24.742730904277437,5.1423137997384964,-24.373521213520046,-38.090917259082175,1.8623888715806642,-5.132191934581613,-5.132191934581944,40.130838031553694,37052.09314949079,25268.332254345565,62320.42540383636,66008.38617134969,119542.49642658899,77054.19964709552,48097.906625236814,32173.65891317634,28265.778000893722,17540.65519604061,1541.5609783665552,102653.16948465825,0.6205615566458493,0.09507989235550568,3.35013,1.2701943871146066,3.3501300000003478,1.2828966638527552,1.2832781106370388,2.6113794621142703,19550.30691347237,1993.5764928362255,0.00029731695276272147,9.77010134924806e-05,0.00019961593927024087,0.000668739346627412,0.09507989235550568,0.09507989235550572,0.4975102279785991,3.410605131648481e-13,28265.778000893722,17540.65519604061,0.85,1.031121873164381,0.6130449759512107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375542983985286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15120.524699756643,1541.5609783665552,0.4975102279785991,5.632714311887325
199.20000000000002,-27.655351313191005,4.681551759025431,35.077943393125224,24.74252862101423,5.142209255275504,-24.37524661906699,-38.09265276705844,1.8621045611514997,-5.132243469017567,-5.132243469017906,40.130945690716786,37051.14712051834,25270.52271221159,62321.66983272993,66008.0499946961,119544.40369732131,77054.46768678482,48097.56481260706,32174.336526864176,28265.83099041361,17541.14633044734,1541.563125224772,102652.8927605614,0.6205777688402807,0.09507967775100935,3.35013,1.270195739385672,3.350129999999086,1.2828981093621772,1.2832794823779319,2.6113765197343657,19550.374920903694,1993.583427664258,0.00029725911928197885,9.768213614460547e-05,0.00019957698313737338,0.0006686088385180087,0.09507967775100924,0.0950796777510093,0.49750689464526576,3.410605131648481e-13,28265.83099041361,17541.14633044734,0.85,1.0311299983560482,0.6130219131164167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375655105797203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15120.553622881416,1541.563125224772,0.49750689464526576,5.632842142488253
199.4,-27.65725554162961,4.68234725278358,35.07793627053007,24.742331297043734,5.142106437042044,-24.376971003037394,-38.09438810041172,1.8618218984498642,-5.132294978326911,-5.132294978327248,40.13105327756721,37050.20404828033,25272.703745110382,62322.90779339071,66007.72474173392,119546.31230467076,77054.74691520387,48097.22622175039,32175.022992726088,28265.883817826452,17541.637829390344,1541.5652638575978,102652.61576731678,0.6205939974297692,0.09507946286813791,3.35013,1.2701971114380286,3.3501299999997474,1.2828995471077844,1.2832808464025414,2.6113735931645277,19550.445767156285,1993.5906519714974,0.00029720132477806027,9.766326406536479e-05,0.00019953806071269548,0.0006684784433354225,0.09507946286813793,0.09507946286813784,0.4975035613119324,3.410605131648481e-13,28265.883817826452,17541.637829390344,0.85,1.0311378680789347,0.6129988116229195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375767173611034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15120.582490949892,1541.5652638575978,0.4975035613119324,5.632968719675754
199.60000000000002,-27.65915883005761,4.683139123621503,35.07792890397828,24.742134077847027,5.142003111285406,-24.378694591588324,-38.096123294066615,1.861538872816117,-5.13234728307566,-5.132347283076023,40.131160435976,37049.26403580727,25274.877497246132,62324.1415330534,66007.40141846421,119548.21615624276,77055.02758704072,48096.89020438379,32175.708202952148,28265.937240532417,17542.128444414087,1541.5674669699056,102652.33840834182,0.6206101816167361,0.09507924738400503,3.35013,1.2701985312951733,3.3501299999995533,1.282900986469278,1.2832822120932161,2.61137066331208,19550.516979635002,1993.5979136234089,0.00029714356914094584,9.764439687348285e-05,0.000199499172267463,0.0006683481619883958,0.09507924738400503,0.09507924738400514,0.49750022797859905,3.410605131648481e-13,28265.937240532417,17542.128444414087,0.85,1.0311456790389508,0.6129757680149502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437587918759831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15120.611304666381,1541.5674669699056,0.49750022797859905,5.633095320477392
199.8,-27.661061168733013,4.683927381799316,35.07792128189224,24.74192198077219,5.141893877755555,-24.38041791603279,-38.097854680940486,1.8612506250553338,-5.1324008097778915,-5.132400809778228,40.13126519370686,37048.31428435638,25277.045093312176,62325.35937766855,66007.0479645853,119550.08176990508,77055.27581988748,48096.542139658566,32176.370755809905,28265.988712007605,17542.610817035198,1541.5696451890308,102652.0549004164,0.6206261169835876,0.0950790250460158,3.35013,1.2701998582901433,3.3501299999994454,1.2829024501137953,1.2832836021241851,2.611367684037737,19550.579961644577,1993.6043360010378,0.0002970858526491817,9.762557443003165e-05,0.00019946027821915007,0.0006682178618703212,0.09507902504601567,0.09507902504601573,0.4974968946452657,3.410605131648481e-13,28265.988712007605,17542.610817035198,0.85,1.0311536466549365,0.6129528134003889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375991147936875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15120.64006333705,1541.5696451890308,0.4974968946452657,5.633221766590662
200.0,-27.66296257325167,4.684712055321746,35.077913427697794,24.74173450553792,5.141795047895502,-24.382139359092005,-38.09958956027401,1.8609718337358745,-5.132451395762303,-5.132451395762678,40.13137150134839,37047.38012493287,25279.19588654239,62326.57601147526,66006.74241671927,119551.9762205797,77055.57514939128,48096.212857604994,32177.069213095874,28266.03791731804,17543.09928583688,1541.5715822424033,102651.77261134589,0.6206423177225193,0.09507880479196823,3.35013,1.2702012567175553,3.350129999998748,1.2829038695681725,1.283284948001312,2.6113647947197003,19550.655907974495,1993.6120803714311,0.0002970281748125845,9.760671738123985e-05,0.00019942145743134467,0.0006680878071844708,0.09507880479196826,0.0950788047919682,0.4974935613119324,3.979039320256561e-13,28266.03791731804,17543.09928583688,0.85,1.0311610201804735,0.6129297761777582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437610305405126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15120.668840430444,1541.5715822424033,0.4974935613119324,5.633347070563707
200.20000000000002,-27.66486303413868,4.685493138981677,35.077905322203485,24.741522583086066,5.1416846438402235,-24.38386111025679,-38.10132070267571,1.8606827199583638,-5.132506784917382,-5.132506784917771,40.13147553118094,37046.43649329881,25281.349804041078,62327.78629733989,66006.3934291117,119553.83446934482,77055.82682434338,48095.86988853068,32177.729928680783,28266.091236192042,17543.580393919718,1541.5739310501299,102651.48913196729,0.6206581676725373,0.09507858198514693,3.35013,1.270202639759518,3.350129999999632,1.2829053370987284,1.2832863420186724,2.6113618075486924,19550.719763320194,1993.6185918045608,0.0002969705359016164,9.758790430479562e-05,0.00019938263159682078,0.0006679577355914572,0.09507858198514703,0.09507858198514678,0.4974902279785991,3.979039320256561e-13,28266.091236192042,17543.580393919718,0.85,1.0311688621956605,0.6129069238069366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376214906856506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15120.697489845334,1541.5739310501299,0.4974902279785991,5.633473208551888
200.4,-27.666762553953816,4.686270665690473,35.077896980061965,24.741330148559086,5.141583662463794,-24.38558107192154,-38.10305156568063,1.860402180431498,-5.132558062356793,-5.132558062357179,40.13157989120145,37045.4954226709,25283.483974722705,62328.9793973936,66006.0784639738,119555.70080391559,77056.1153796831,48095.532338380115,32178.425601447765,28266.138365219085,17544.062864134085,1541.5758119832008,102651.20146623647,0.620674201670282,0.09507835583989441,3.35013,1.270203977744095,3.3501299999999365,1.2829067645539742,1.2832876959984731,2.611358901957878,19550.79297601306,1993.6260574215519,0.00029691293582165,9.756909761395005e-05,0.00019934383820769996,0.0006678277726947619,0.0950783558398944,0.09507835583989432,0.4974868946452658,3.979039320256561e-13,28266.138365219085,17544.062864134085,0.85,1.0311759289349154,0.6128838226560829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376326705792863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15120.726156294113,1541.5758119832008,0.4974868946452658,5.63359826542993
