time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
200.60000000000002,-27.668660653098044,4.687044620733134,35.07788835872021,24.74113261504101,5.141454666495582,-24.38732691922301,-38.10480879675595,1.8601209326459762,-5.132616340200116,-5.132616340200472,40.131677730906965,37044.65123898389,25285.62697440404,62330.27821338793,66005.8405595623,119557.65375898895,77056.38903716573,48095.19971667309,32179.099244991827,28266.186225022604,17544.565242698187,1541.5780653353643,102650.9018012051,0.6206909238844144,0.09507811507948392,3.35013,1.2702053690282624,3.3501299999982272,1.2829081952061434,1.2832890532444328,2.611355989866201,19550.86240879932,1993.633137595338,0.0002968553890949488,9.755000784621166e-05,0.00019930538124873716,0.0006676989368828318,0.09507811507952614,0.09507811507955433,0.4974835613119325,3.410605131648481e-13,28266.186225022604,17544.565242698187,0.85,1.0311851077998233,0.6128625409067002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376438451008524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15120.754770635394,1541.5780653353643,0.4974835613119325,5.63372354537974
200.8,-27.670558301707285,4.68781507960353,35.07787954152472,24.7409253026359,5.14137487113013,-24.389018714916475,-38.10651287259532,1.8598352843393158,-5.132660523410777,-5.132660523411187,40.13178341090578,37043.62421818889,25287.724677762897,62331.348895951785,66005.40415744665,119559.3527433183,77056.64470982425,48094.86477056649,32179.755488064176,28266.223908108746,17545.01012790814,1541.5791923707022,102650.6093181608,0.6207058355210648,0.09507788572766211,3.35013,1.2702067427290604,3.3501300000001892,1.2829096463401868,1.2832904310088746,2.611353036090316,19550.927278449082,1993.6397524586973,0.00029679786629199876,9.753149882873614e-05,0.00019926636746326262,0.0006675682356297,0.09507788572766203,0.0950778857276622,0.49748022797859914,3.979039320256561e-13,28266.223908108746,17545.01012790814,0.85,1.0311909827355403,0.6128385144593136,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376550114286566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15120.782799040899,1541.5791923707022,0.49748022797859914,5.633845619527447
201.0,-27.67245501868293,4.6885819864468345,35.07787049636574,24.74072881685572,5.141266255269561,-24.39073691705488,-38.10824345620347,1.8595481536414935,-5.132721273365178,-5.132721273365589,40.13188888076079,37042.692579173265,25289.855894016993,62332.548473190254,66005.10112291282,119561.24538098255,77056.9416841839,48094.53314044427,32180.453937488473,28266.288364052736,17545.499775354085,1541.5822838836898,102650.3372702144,0.62072174278344,0.09507767361611487,3.35013,1.270208140606992,3.3501300000004988,1.2829111043132109,1.2832918156635473,2.61135006840045,19551.002627228292,1993.647435895876,0.00029674038198330407,9.75127052147106e-05,0.00019922767676859349,0.0006674386167727681,0.09507767361611505,0.09507767361611486,0.49747689464526584,3.979039320256561e-13,28266.288364052736,17545.499775354085,0.85,1.0311978131466808,0.6128153671935566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376661752696744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15120.811833748594,1541.5822838836898,0.49747689464526584,5.633971672532915
201.20000000000002,-27.67435078085559,4.689345384937458,35.07786119258406,24.740521644149,5.141158363834108,-24.392454187250618,-38.10996632147578,1.8592617702291208,-5.132775355110937,-5.132775355111289,40.13198927994367,37041.73777980894,25291.960905625525,62333.69868543446,66004.75978643734,119563.05425162097,77057.20028028841,48094.17827365998,32181.135562920477,28266.3335595581,17545.97013619475,1541.5842177495012,102650.04045269356,0.6207373906214192,0.09507743700646344,3.35013,1.2702094379300255,3.350130000001625,1.2829125587224506,1.283293196803477,2.611347107971353,19551.06823861914,1993.6541263957765,0.0002966829368541136,9.749399874286854e-05,0.00019918893811124504,0.0006673088372346253,0.09507743700646358,0.09507743700646361,0.4974735613119325,3.410605131648481e-13,28266.3335595581,17545.97013619475,0.85,1.0312044423089741,0.6127922031732217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376773337934365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15120.840280614793,1541.5842177495012,0.4974735613119325,5.634097679060842
201.4,-27.67624560427896,4.690105289316119,35.07785165473025,24.74031946565958,5.141052070681611,-24.39417045255957,-38.11169278398154,1.8589769189622047,-5.132829612743308,-5.132829612743622,40.132089724693785,37040.79903072495,25294.057372803833,62334.856403528785,66004.4298731811,119564.8663619789,77057.47052300663,48093.83968055039,32181.812047173604,28266.379115993972,17546.44130308303,1541.5861757971425,102649.74400055649,0.6207530589991529,0.09507720073788845,3.35013,1.2702107989927756,3.35012999999972,1.282914005907558,1.283294570766585,2.611344162253536,19551.136805006263,1993.6611182214378,0.00029662553040096535,9.747525653891739e-05,0.00019915027386204796,0.0006671793069734628,0.09507720073788846,0.09507720073788825,0.49747022797859913,3.410605131648481e-13,28266.379115993972,17546.44130308303,0.85,1.0312112770300859,0.612769353689027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376884868633963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15120.868824418867,1541.5861757971425,0.49747022797859913,5.634221206030026
201.60000000000002,-27.678139504961077,4.69086171277695,35.07784188630341,24.740122316312068,5.140947230498558,-24.395885741924435,-38.113422913569934,1.85869346746194,-5.132884276931861,-5.132884276932201,40.13219031989282,37039.87628836801,25296.145923501066,62336.02221186907,66004.11195112375,119566.68345815226,77057.75293674765,48093.51727399193,32182.48406972858,28266.425583527438,17546.913690937854,1541.5881930519618,102649.44854421236,0.6207687505123926,0.09507696541753596,3.35013,1.270212225993164,3.3501300000012377,1.282915446487068,1.2832959381709472,2.6113412299878873,19551.208459443515,1993.6684249405776,0.00029656816212214295,9.745647786505561e-05,0.00019911168425708732,0.000667050026780196,0.0950769654175359,0.09507696541753592,0.4974668946452658,3.410605131648481e-13,28266.425583527438,17546.913690937854,0.85,1.031218305994894,0.6127468055393269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437699634573761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15120.897238729522,1541.5881930519618,0.4974668946452658,5.63434481158547
201.8,-27.680032460157637,4.691614661353788,35.0778318709931,24.73990536471831,5.140834249106997,-24.397600994390494,-38.11514542959628,1.8584027833398333,-5.132941010062211,-5.132941010062638,40.132288193202434,37038.930804048076,25298.230853897297,62337.16165794537,66003.7549033128,119568.4567152265,77057.99316555627,48093.16906629146,32183.137888072008,28266.470958016384,17547.37668294509,1541.5902637659951,102649.14698844461,0.6207841335767685,0.09507672306836186,3.35013,1.2702135458448902,3.3501299999992784,1.2829169207297284,1.283297339298116,2.6113382292085072,19551.26941065655,1993.674640234591,0.0002965108326898303,9.743778514845318e-05,0.0001990730475413771,0.0006669205887597937,0.09507672306836186,0.09507672306836193,0.4974635613119324,3.979039320256561e-13,28266.470958016384,17547.37668294509,0.85,1.0312252278863028,0.6127240773112929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377107770184745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15120.925522027537,1541.5902637659951,0.4974635613119324,5.634468548251596
202.0,-27.681924485426762,4.6923641650698125,35.077821631918404,24.739713000040524,5.140732042591313,-24.39931433215522,-38.116871438082285,1.8581218893197817,-5.132994192360911,-5.132994192361309,40.132387383190384,37038.00087794751,25300.297770385136,62338.298648332646,66003.44431302362,119570.25476726021,77058.28316896505,48092.83973388884,32183.826038973566,28266.51268385146,17547.844806871803,1541.592003810293,102648.84512604623,0.6207997782795758,0.09507648134783277,3.35013,1.2702148898737509,3.3501300000012955,1.282918349225419,1.2832986947137968,2.6113353215523736,19551.34299075567,1993.6821433165935,0.00029645354161601426,9.741905785428484e-05,0.0001990344837617294,0.0006667913950846825,0.09507648134783282,0.09507648134783284,0.4974602279785991,3.979039320256561e-13,28266.51268385146,17547.844806871803,0.85,1.0312315855526342,0.6127012959807054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377219140634887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15120.953900179593,1541.592003810293,0.4974602279785991,5.63459097834707
202.20000000000002,-27.68381558093213,4.693110220670603,35.07781115891694,24.739506106730573,5.140622062705495,-24.401027610385636,-38.11859741164369,1.8578340921589909,-5.133051581086647,-5.133051581087036,40.13248550382308,37037.07434477405,25302.36663952592,62339.440984299974,66003.11087385278,119572.03704792597,77058.54739347941,48092.51086440066,32184.485032309723,28266.55953454727,17548.310009017645,1541.5941703071142,102648.54518931311,0.620815207014146,0.09507624054199085,3.35013,1.2702162981918081,3.350130000001212,1.2829198098483654,1.2833000823152783,2.61133234850896,19551.410030195097,1993.6889794369226,0.00029639628887907023,9.740033426432524e-05,0.000198995954614745,0.0006666623174334957,0.09507624054199053,0.09507624054199072,0.4974568946452658,3.979039320256561e-13,28266.55953454727,17548.310009017645,0.85,1.0312384414690217,0.6126788149014066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377330458001016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15120.98215094884,1541.5941703071142,0.4974568946452658,5.634714121887262
202.4,-27.685705729832787,4.693852851841996,35.077800452965285,24.739303963165753,5.140515100000073,-24.402739734753364,-38.12031570179386,1.8575491049206543,-5.133106875211695,-5.13310687521203,40.132582704426014,37036.124509491274,25304.421297164114,62340.545806655384,66002.78332011309,119573.80605798375,77058.81820207427,48092.15939145256,32185.176456246343,28266.601440706545,17548.77208396287,1541.596020981135,102648.2396270576,0.6208306336640457,0.09507599432842258,3.35013,1.2702176152961329,3.3501299999993255,1.282921257285931,1.2833014567771224,2.6113294023105738,19551.478740157287,1993.6959859031665,0.00029633907497205115,9.738169732756275e-05,0.0001989573776444884,0.0006665330795681299,0.0950759943284225,0.09507599432842258,0.4974535613119325,3.410605131648481e-13,28266.601440706545,17548.77208396287,0.85,1.0312442077869426,0.6126556703199643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377441722290418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15121.010344884126,1541.596020981135,0.4974535613119325,5.634836785261288
202.60000000000002,-27.687594958208656,4.694592066982538,35.07778951508002,24.739096930157416,5.140405514034443,-24.404451292838264,-38.12204139595849,1.857261848664041,-5.133163628424654,-5.133163628425073,40.13267908520018,37035.20398057228,25306.470915674596,62341.67489624688,66002.44824240296,119575.5635428123,77059.08029437048,48091.83603253971,32185.826957589743,28266.644384734762,17549.231845159604,1541.5979875884736,102647.93328963484,0.620845955618169,0.09507574690077425,3.35013,1.2702190148225054,3.3501300000002887,1.282922715233206,1.2833028418004084,2.6113264347268363,19551.545238607127,1993.7027668579105,0.0002962818990888243,9.736298340125896e-05,0.00019891891568756535,0.0006664042270123833,0.09507574690077424,0.09507574690077426,0.49745022797859917,3.979039320256561e-13,28266.644384734762,17549.231845159604,0.85,1.0312510557794135,0.6126334152801273,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437755293250987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15121.038635211298,1541.5979875884736,0.49745022797859917,5.634959042620771
202.8,-27.689483242883007,4.695327882345735,35.077778345366816,24.73888989714908,5.1402961566146255,-24.4061619785669,-38.12375944163648,1.8569748922985223,-5.13321999419054,-5.1332199941909105,40.132774574563776,37034.260281210634,25308.510782081863,62342.7710632925,66002.11222159155,119577.30822968541,77059.3412039614,48091.48926358048,32186.502155978807,28266.685226011992,17549.688787614174,1541.5998443949168,102647.6235942229,0.6208612239918508,0.09507549601360786,3.35013,1.270220321486704,3.3501300000007945,1.28292417170473,1.2833042253970024,2.611323470153656,19551.61143697922,1993.7095172132401,0.0002962247619141317,9.734435571784855e-05,0.00019888040619628317,0.0006662752152103541,0.09507549601360787,0.09507549601360755,0.4974468946452658,3.979039320256561e-13,28266.685226011992,17549.688787614174,0.85,1.0312569735878743,0.6126105485091967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377664090191467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15121.066719935043,1541.5998443949168,0.4974468946452658,5.635080943610744
203.0,-27.691370599672513,4.696060315228167,35.07776695796039,24.738697707094275,5.140192349050667,-24.407871273990217,-38.12548104962332,1.8566930233683956,-5.133275712165926,-5.1332757121662675,40.13287121297587,37033.33239674846,25310.54027054067,62343.872667289135,66001.80762632702,119579.07479213284,77059.63509704616,48091.1598674677,32187.194699531625,28266.72689526515,17550.150566512864,1541.6017054828624,102647.31675422254,0.6208766452352367,0.09507524833153905,3.35013,1.270221723210998,3.3501300000010796,1.2829256043672825,1.283305585226434,2.611320554048984,19551.686003972754,1993.717120930466,0.00029616766295266164,9.732569271345178e-05,0.00019884197023920986,0.0006661464497574841,0.095075248331539,0.09507524833153906,0.4974435613119325,3.410605131648481e-13,28266.72689526515,17550.150566512864,0.85,1.0312626711821955,0.6125877597316349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437777519396921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.094900360331,1541.6017054828624,0.4974435613119325,5.6352024519450765
203.20000000000002,-27.693257019044722,4.696789365175243,35.0777553316713,24.7384809301235,5.1400777858517355,-24.40958080124706,-38.12719885082913,1.856401568054035,-5.133334919001015,-5.133334919001384,40.13296504871155,37032.39497824657,25312.570031754814,62344.96501000138,66001.45639722489,119580.79609206796,77059.87841927356,48090.817000295065,32187.846021087218,28266.769663088264,17550.602793641352,1541.6037839513729,102647.00536545516,0.6208917043874151,0.09507499488511985,3.35013,1.2702230557007712,3.3501300000004535,1.2829270816747016,1.2833069897631648,2.6113175470789987,19551.747740052633,1993.723416258624,0.0002961106024761473,9.730707427107864e-05,0.00019880352820506866,0.0006660176639456467,0.0950749948851197,0.09507499488512011,0.49744022797859916,3.410605131648481e-13,28266.769663088264,17550.602793641352,0.85,1.031268899891803,0.6125652203581887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377886244771365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.12295215251,1541.6037839513729,0.49744022797859916,5.635324588491667
203.4,-27.695142516605646,4.697515063379237,35.07774348410537,24.738283676002197,5.139972520693426,-24.41128856880815,-38.12892021434379,1.8561185728959595,-5.13339020947609,-5.133390209476506,40.13305934435244,37031.47316571265,25314.58107760354,62346.05424331619,66001.13967798566,119582.52752993454,77060.15907375449,48090.49256148158,32188.5183469699,28266.806774345347,17551.05686208806,1541.605427102787,102646.69045622385,0.6209069528864226,0.0950747387543947,3.35013,1.270224433247931,3.350130000001194,1.2829285194395343,1.2833083547941824,2.611314620602208,19551.81894812778,1993.7306774614963,0.0002960535799959314,9.728842051938033e-05,0.00019876515947655105,0.000665889123717178,0.09507473875439461,0.09507473875439482,0.4974368946452658,3.979039320256561e-13,28266.806774345347,17551.05686208806,0.85,1.0312748152161424,0.6125427841369121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43779972420347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15121.151022820268,1541.605427102787,0.4974368946452658,5.635445375831011
203.60000000000002,-27.697027069575004,4.698237407911565,35.07773140763717,24.738071823399537,5.139859741233958,-24.41299623757745,-38.13063396429641,1.855828909236463,-5.13344930300201,-5.133449303002419,40.13315241579208,37030.528576749806,25316.593280603513,62347.12185735332,66000.79909801202,119584.24047400933,77060.41301977077,48090.14249850858,32189.189468069097,28266.848095393805,17551.507348973664,1541.6074374973741,102646.37646187124,0.6209219821658769,0.09507448257389062,3.35013,1.2702257371647283,3.3501300000007963,1.282929988236854,1.2833097509163205,2.6113116309675823,19551.88337969128,1993.737247652489,0.00029599659618431224,9.726985255478265e-05,0.00019872674362952957,0.0006657604256355959,0.09507448257389062,0.0950744825738906,0.4974335613119325,3.979039320256561e-13,28266.848095393805,17551.507348973664,0.85,1.0312803215378659,0.6125199412528073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437810818667513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15121.178964863066,1541.6074374973741,0.4974335613119325,5.63556644550943
203.8,-27.69891069379554,4.698956423252465,35.07771910798387,24.737869679834716,5.139751864558947,-24.414702579977856,-38.132351311482466,1.8555437507413004,-5.133506021585845,-5.1335060215862285,40.13324518190949,37029.59983746239,25318.590795459637,62348.19063292202,66000.4747572582,119585.95057703921,77060.68454472539,48089.809624929556,32189.861021995366,28266.885024321382,17551.956983798686,1541.609142307495,102646.05845689503,0.6209370777394339,0.09507422277488255,3.35013,1.2702271031728016,3.350130000001154,1.2829314359414912,1.2833111259883423,2.6113086842723408,19551.95227140934,1993.7442726526735,0.00029593965054556224,9.725124889962626e-05,0.000198688401645936,0.0006656319750060996,0.09507422277488269,0.09507422277488232,0.49743022797859915,3.979039320256561e-13,28266.885024321382,17551.956983798686,0.85,1.0312859144810111,0.6124974011848653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378219077349896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15121.207002052106,1541.609142307495,0.49743022797859915,5.635686954793581
204.0,-27.7007933922271,4.699672118210914,35.07770659276532,24.73767267018559,5.139644903792202,-24.416407997403038,-38.13406851897014,1.855259508968148,-5.133564007975451,-5.1335640079758145,40.133338508778934,37028.674038579054,25320.583024930824,62349.25706350988,66000.16450340366,119587.67247762336,77060.97015449197,48089.47968966746,32190.54496091612,28266.924949288874,17552.409450402123,1541.6110384344747,102645.74386143668,0.6209522076381251,0.0950739662546649,3.35013,1.270228454894386,3.3501300000013656,1.282932879294047,1.2833124967556697,2.6113057464420577,19552.024736746986,1993.7516620606411,0.0002958827429736744,9.723265004468748e-05,0.00019865009292898694,0.000665503635824187,0.095073966254665,0.0950739662546649,0.49742689464526585,3.410605131648481e-13,28266.924949288874,17552.409450402123,0.85,1.0312912061340755,0.6124747544608835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378329914988857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.234910051571,1541.6110384344747,0.49742689464526585,5.6358073629533445
204.20000000000002,-27.702675155185396,4.700384498824364,35.07769384356951,24.737455893214815,5.139529889812166,-24.41811337814089,-38.13578188475219,1.854968112767701,-5.13362390192475,-5.133623901925079,40.13342908143871,37027.73856271149,25322.571631929815,62350.31019464131,65999.81478096948,119589.34987685006,77061.21326950197,48089.13705124427,32191.195798064105,28266.963463950764,17552.852336091546,1541.6129664439736,102645.42285772639,0.6209670295317335,0.0950737024211249,3.35013,1.2702297862851992,3.350129999999109,1.2829343559468966,1.2833139008821721,2.611302740838495,19552.086420251355,1993.757952027589,0.0002958258737448066,9.721409607398108e-05,0.0001986117776708255,0.0006653752747283626,0.09507370242112487,0.09507370242112478,0.4974235613119325,3.410605131648481e-13,28266.963463950764,17552.852336091546,0.85,1.0312968663902946,0.6124522978319582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437844069976385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.262763604755,1541.6129664439736,0.4974235613119325,5.635928103337389
204.4,-27.70455599818902,4.701093594401514,35.077680883762596,24.737263668235414,5.139425654702156,-24.419816852756586,-38.137498777918495,1.8546865092697429,-5.133680251699104,-5.133680251699504,40.13352100793366,37026.818611303344,25324.542653710123,62351.36126501347,65999.5115009379,119591.05255665582,77061.50614867466,48088.8132590402,32191.880988482728,28266.998402007812,17553.30046794249,1541.6145672132081,102645.10167542144,0.6209821155505381,0.09507343935025588,3.35013,1.2702311836136504,3.3501299999995497,1.2829357868404974,1.2833152592842942,2.6112998283806617,19552.1607299936,1993.7655295124841,0.0002957690423734639,9.719550718649202e-05,0.00019857353518697184,0.00066524715743593,0.09507343935025582,0.09507343935025592,0.49742022797859914,3.979039320256561e-13,28266.998402007812,17553.30046794249,0.85,1.0313019674463333,0.6124297867341422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378551431102677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.290636879858,1541.6145672132081,0.49742022797859914,5.636047516934744
204.60000000000002,-27.706435911725492,4.701799398158814,35.07766769536691,24.737046926189237,5.139309817126002,-24.42152065105352,-38.13921189922837,1.8543945564540443,-5.133741473926307,-5.133741473926715,40.13361074739865,37025.889143091576,25326.517745620236,62352.40688871181,65999.16489233708,119592.72035447438,77061.75147971345,48088.47573046804,32192.52861027268,28267.037716517058,17553.741504949998,1541.6165945045723,102644.77968239193,0.6209968543924558,0.09507317411093999,3.35013,1.2702325243456283,3.350129999999111,1.2829372659395737,1.2833166659549042,2.61129681781166,19552.222975752116,1993.7718768133989,0.00029571224913063117,9.717696241023235e-05,0.00019853528672039882,0.0006651190201006097,0.09507317411093993,0.09507317411094014,0.49741689464526584,3.979039320256561e-13,28267.037716517058,17553.741504949998,0.85,1.031307544478422,0.6124074549751665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437866210991619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15121.318382377503,1541.6165945045723,0.49741689464526584,5.636167658519959
204.8,-27.708314885440327,4.702501939004504,35.077654285075816,24.736839858256303,5.139199554776488,-24.423223045763436,-38.14092107405884,1.8541077150996135,-5.133799223164431,-5.133799223164835,40.13369972547708,37024.949322999535,25328.475492586047,62353.42481558558,65998.83189807893,119594.37748176185,77062.01198757638,48088.12941249687,32193.202861199454,28267.070091096874,17554.179819424116,1541.618152548954,102644.45081691576,0.6210116493450469,0.09507290251047447,3.35013,1.2702338293613864,3.3501300000006093,1.2829387211167922,1.2833180487457143,2.6112938559401555,19552.28907219717,1993.778616775063,0.00029565549431252806,9.715846361290044e-05,0.00019849703069962763,0.0006649908574577435,0.0950729025104745,0.09507290251047448,0.4974135613119325,3.979039320256561e-13,28267.070091096874,17554.179819424116,0.85,1.0313123274316502,0.6123847530793077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378772735642302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15121.346146208234,1541.618152548954,0.4974135613119325,5.636286756445453
205.0,-27.710192879198615,4.703201467095325,35.07764130370862,24.73691861322152,5.139410545050744,-24.42489071976205,-38.14258739640934,1.854108385636751,-5.133801696208479,-5.1338016962088515,40.133884594760545,37023.86455901466,25330.283145508256,62354.14770452292,65998.37969550972,119595.8325709803,77062.2669162225,48087.75177980354,32193.905707132184,28267.169729962337,17554.56820708933,1541.6199287018526,102644.35908024145,0.6210232002280025,0.095072897437311,3.35013,1.2702348475484175,3.3501299999999623,1.2829388349243012,1.2833180898209546,2.6112936242963385,19552.35375307499,1993.7852123890411,0.00029559877911445844,9.714043175007072e-05,0.00019845834736438773,0.0006648612632558562,0.09507289743731577,0.09507289743730098,0.4974102279785992,3.979039320256561e-13,28267.169729962337,17554.56820708933,0.85,1.031310595349863,0.6123586835225149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437888330766935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.373931996059,1541.6199287018526,0.4974102279785992,5.636405523109933
205.20000000000002,-27.712070051919664,4.703897120575338,35.07762724641174,24.736365128215425,5.13889644585532,-24.426633591109592,-38.144359016418434,1.8534599850452838,-5.134008864664054,-5.134008864664439,40.13390644126275,37023.14832843826,25332.607911992425,62355.75624043069,65998.24008746004,119598.18426345033,77062.57843358729,48087.48667456561,32194.546398912975,28267.336263997866,17555.177198840567,1541.634564337047,102644.00528037723,0.6210410855443557,0.09507255924894428,3.35013,1.2702366866590453,3.3501300000013576,1.282941976689723,1.283321159793685,2.6112872295628553,19552.432791727246,1993.793272088557,0.0002955420987210562,9.712126381518925e-05,0.00019842083490586698,0.0006647355916431922,0.09507255924894426,0.09507255924894434,0.49740689464526583,3.979039320256561e-13,28267.336263997866,17555.177198840567,0.85,1.031323430467401,0.6123386619442698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378993823633097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15121.402519289404,1541.634564337047,0.49740689464526583,5.636572338082089
205.4,-27.713946236162645,4.704590032932625,35.077613018804776,24.736246663983934,5.13889012214391,-24.42832307986001,-38.146051148045785,1.8532669658412755,-5.133954660514576,-5.133954660514988,40.133959289042316,37022.15985100778,25334.252585627604,62356.412436635386,65997.85554522871,119599.23405226703,77062.82146465656,48087.12577043574,32195.217438023134,28267.125921410712,17555.46751604639,1541.6201735446014,102643.41785680669,0.6210559773517383,0.09507204328507,3.35013,1.270237824632786,3.3501299999972565,1.2829429939427839,1.2833221046770242,2.611285159057821,19552.494453934047,1993.7995598837572,0.0002954854581720441,9.710295916276662e-05,0.00019838249900927746,0.0006646071614059507,0.09507204328506995,0.09507204328507021,0.49740356131193253,3.979039320256561e-13,28267.125921410712,17555.46751604639,0.85,1.0313264252088572,0.6123176475466737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379104292883353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.428941575577,1541.6201735446014,0.49740356131193253,5.63665765380056
205.60000000000002,-27.715821651488497,4.705279746116835,35.077599171409275,24.73617740850898,5.138943979892067,-24.43000070832947,-38.14773402465505,1.8531230367200873,-5.1340103857173744,-5.1340103857177635,40.13411297051091,37021.14202144708,25336.17208947409,62357.31411092117,65997.43398660999,119600.86749713885,77063.06483222036,48086.77286701392,32195.87996134049,28267.26142105478,17555.9014474069,1541.6260934904626,102643.29392612641,0.6210683513306472,0.09507198974362051,3.35013,1.2702390208514407,3.3501300000009215,1.2829437821138863,1.283322820453205,2.6112835548257958,19552.55620151675,1993.8058563848765,0.00029542885082340373,9.708475778786269e-05,0.00019834409303554106,0.0006644784964011572,0.0950719897436314,0.09507198974360001,0.4974002279785992,3.979039320256561e-13,28267.26142105478,17555.9014474069,0.85,1.0313277260363685,0.6122927319854129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379214705564174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.456897224998,1541.6260934904626,0.4974002279785992,5.636758499517588
205.8,-27.717696025599277,4.705965905711134,35.07758453088774,24.735765682440274,5.1385927666011595,-24.43172820950791,-38.14948070850221,1.8526249505098116,-5.1341522470733025,-5.134152247073615,40.134155867765124,37020.349717834026,25338.304243420727,62358.65396125475,65997.22327881331,119602.88319314353,77063.34758886212,48086.47402788293,32196.526178865766,28267.355670909477,17556.42883317021,1541.634423088384,102642.92441410964,0.6210849376065938,0.09507165241747544,3.35013,1.270240635774098,3.350130000001177,1.2829462224171144,1.2833251889025628,2.6112785878805123,19552.62794295529,1993.8131719756786,0.00029537228487808723,9.706586963094273e-05,0.00019830641524714449,0.0006643522709119162,0.09507165241747538,0.09507165241747528,0.4973968946452658,3.410605131648481e-13,28267.355670909477,17556.42883317021,0.85,1.0313372554575166,0.6122721298280593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379325074594436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.484981878893,1541.634423088384,0.4973968946452658,5.6369098474577255
206.0,-27.71956943554885,4.706649162602568,35.0775697188954,24.73560698507356,5.138541560806483,-24.433419689574837,-38.15117689138276,1.852391814832469,-5.134145348130687,-5.1341453481310895,40.13422065453648,37019.38555651532,25340.04586513917,62359.43142165449,65996.85433757202,119604.14260752892,77063.59017376383,48086.12139270722,32197.187534507353,28267.242404817727,17556.771492317817,1541.6265342352633,102642.43555304053,0.6210995484060917,0.09507122836347359,3.35013,1.2702418358391152,3.3501299999992877,1.2829474265942118,1.2833263209105619,2.6112761369290505,19552.68949195979,1993.819448227457,0.00029531575799311374,9.704753082680707e-05,0.0001982682271663067,0.000664224335876659,0.09507122836347355,0.09507122836347373,0.49739356131193246,3.979039320256561e-13,28267.242404817727,17556.771492317817,0.85,1.0313407648799633,0.6122506338629766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437943538394701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15121.511732165236,1541.6265342352633,0.49739356131193246,5.637005827122478
206.20000000000002,-27.72144194035067,4.707329169174934,35.077554828312955,24.73539673900234,5.1384173606707,-24.435117655034233,-38.152889034803934,1.8520930753542295,-5.134222697457915,-5.13422269745829,40.13431257767895,37018.4804051792,25341.996056580552,62360.476461759754,65996.55767388784,119605.86542740633,77063.88014780692,48085.802879098184,32197.863631898595,28267.31169693794,17557.227151308874,1541.6306434061787,102642.1410759312,0.6211141455383167,0.09507098800225453,3.35013,1.2702432403108106,3.3501299999989214,1.282948936753509,1.283327759038783,2.6112730631956986,19552.763064608203,1993.826950549699,0.00029525926837135707,9.702902270678392e-05,0.00019823024566457313,0.0006640970929082564,0.0950709880022546,0.09507098800225441,0.49739022797859916,3.979039320256561e-13,28267.31169693794,17557.227151308874,0.85,1.0313453342790413,0.612228116496086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379545638154105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.539435931481,1541.6306434061787,0.49739022797859916,5.637112787538453
206.4,-27.723313503034905,4.708006022594989,35.077539689732696,24.73518953137102,5.138306997249587,-24.436813388606584,-38.15458958325905,1.851806882821288,-5.134280559139484,-5.134280559139854,40.134396117015605,37017.538290497476,25343.88794796722,62361.4262384647,65996.22467202385,119607.44791283109,77064.13812787614,48085.45174634988,32198.540423918068,28267.33529284002,17557.649382562868,1541.631827283444,102641.7948726859,0.6211285641420236,0.09507069797329992,3.35013,1.2702445348864422,3.3501299999994196,1.2829503883024544,1.2833291385883983,2.6112701087629353,19552.82851969766,1993.833625111293,0.00029520281711179516,9.70106431553698e-05,0.00019819217395642536,0.0006639695477366393,0.09507069797330005,0.09507069797329969,0.49738689464526586,3.979039320256561e-13,28267.33529284002,17557.649382562868,0.85,1.0313490956549771,0.6122054440077858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379655840686456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.566763415467,1541.631827283444,0.49738689464526586,5.637233367208399
206.60000000000002,-27.72518420079717,4.708679966915101,35.07752500261592,24.73526744814592,5.138522644397678,-24.438474092552557,-38.15624724430961,1.8518125361532558,-5.1342844633496725,-5.134284463350005,40.134577978329034,37016.45066377537,25345.633407932648,62362.08407170802,65995.75386255221,119608.81957952594,77064.3733570715,48085.07015829541,32199.225776417872,28267.432309041073,17558.019813583593,1541.633559724255,102641.69526605618,0.6211395368927026,0.09507068416738913,3.35013,1.2702455190056936,3.350130000000409,1.2829504782466472,1.2833291561774147,2.6112699256938408,19552.888202401333,1993.83971105335,0.000295146401870028,9.699273022753054e-05,0.0001981536716424975,0.0006638405599796801,0.09507068416739017,0.09507068416738854,0.4973835613119325,3.410605131648481e-13,28267.432309041073,17558.019813583593,0.85,1.0313466304615384,0.6121795355625436,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437976598936596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.594266113825,1541.633559724255,0.4973835613119325,5.637349801386181
206.8,-27.727048594976793,4.709350346395356,35.077509815679676,24.734338069707178,5.138350016308123,-24.43948915169492,-38.157365494966484,1.850790571989576,-5.134444726184995,-5.1344447261853965,40.13468066142677,37013.513897715326,25347.772311895438,62361.286209610764,65993.19858827363,119608.62592958543,77064.67723146593,48084.992537416605,32199.649660054805,28267.655029416353,17558.061327653268,1541.6483421721518,102641.54093217035,0.6211361115515845,0.09507057028727879,3.35013,1.270247815833427,3.350129999999891,1.2829553618827605,1.2833339691295576,2.61125998575946,19552.9653018677,1993.8475730109367,0.00029509018660292573,9.698064797343291e-05,0.0001981095386294928,0.0006636927086488228,0.09507057028721523,0.09507057028927994,0.49738022797859915,3.979039320256561e-13,28267.655029416353,17558.061327653268,0.85,1.0313224068753537,0.6121244214174522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379876088733625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.622571304906,1541.6483421721518,0.49738022797859915,5.637515497586412
207.0,-27.728917486594717,4.710017457558335,35.077493741385936,24.7345462552272,5.137912659880222,-24.441897278855627,-38.15972451176492,1.850892452141143,-5.134539164659657,-5.134539164660065,40.13467551494781,37014.86722408942,25349.733302212382,62364.6005263018,65995.3656347054,119612.69153347297,77065.02714267059,48084.52873205461,32200.553789573307,28267.59259655518,17559.03676924656,1541.6475859381835,102640.95687228332,0.6211719908325828,0.09507001798299528,3.35013,1.270249046119861,3.350129999999147,1.2829550027493046,1.2833335376034127,2.6112607167210453,19553.054081862494,1993.8566260509444,0.00029503384562185964,9.695516429470651e-05,0.00019807868132715314,0.0006635893326745355,0.09507001798299528,0.0950700179829952,0.49737689464526585,3.979039320256561e-13,28267.59259655518,17559.03676924656,0.85,1.0313628621599085,0.6121382816619745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379985818689582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.661627428839,1541.6475859381835,0.49737689464526585,5.637641661724961
207.20000000000002,-27.730785366206103,4.710681830830619,35.07747760563478,24.73436059607195,5.137864995740693,-24.443583426436227,-38.161400927323825,1.8506630559707926,-5.1345127465009455,-5.134512746501351,40.13472423972677,37013.85521763217,25351.376036629823,62365.23125426199,65994.89401464205,119613.69099364102,77065.16638632791,48084.12758931802,32201.154218899876,28267.42094236915,17559.319674620892,1541.6362211326175,102640.3916042527,0.6211857710832678,0.0950695180746079,3.35013,1.2702498692413795,3.350129999998249,1.2829561890290866,1.2833346519982713,2.61125830223034,19553.089410971726,1993.8602286174919,0.0002949775450447031,9.69370582921273e-05,0.0001980404867525758,0.0006634613758844068,0.0950695180746079,0.0950695180746079,0.4973735613119325,3.979039320256561e-13,28267.42094236915,17559.319674620892,0.85,1.031365979567645,0.6121172049931163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438009581493167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.675789596047,1541.6362211326175,0.4973735613119325,5.637713908216007
207.4,-27.732652332504763,4.711343021707481,35.07746145084536,24.73414553040641,5.137737203280795,-24.44527676552664,-38.16310482854021,1.850361636302658,-5.134593084654284,-5.134593084654603,40.13481271784973,37012.9419060708,25353.28547388237,62366.22737995317,65994.59335819328,119615.3682802775,77065.44929972336,48083.797847600785,32201.83494680286,28267.489448201854,17559.76592786418,1541.6404419001806,102640.08985717996,0.6212000524504021,0.09506926919764372,3.35013,1.2702512286556882,3.3501300000004326,1.282957711244481,1.2833361024756893,2.611255204000717,19553.16119218205,1993.8675482638876,0.0002949212818798064,9.691865863388786e-05,0.00019800262324591854,0.0006633345282148492,0.09506926919764382,0.09506926919764376,0.4973702279785992,3.410605131648481e-13,28267.489448201854,17559.76592786418,0.85,1.0313696738623583,0.6120945169535975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438020575319826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.703547907528,1541.6404419001806,0.4973702279785992,5.6378131174053365
207.60000000000002,-27.734518374614222,4.712001135221019,35.07744504856314,24.733933398406975,5.137624414293202,-24.446967772181587,-38.16480460865421,1.8500738118605484,-5.134652026672654,-5.134652026673027,40.13489200505336,37012.01771608871,25355.13189187717,62367.14960796588,65994.25181124301,119616.8915091958,77065.69606580214,48083.46197064785,32202.482327949216,28267.50780607562,17560.17546213877,1541.6414518552638,102639.73136593781,0.6212141368318472,0.09506896583893987,3.35013,1.2702525490568952,3.350130000000799,1.2829591699595755,1.2833374894823117,2.6112522350228486,19553.223802041062,1993.87393269272,0.00029486505643877656,9.690030669254287e-05,0.0001979647497462337,0.00066320764706735,0.09506896583893996,0.09506896583893971,0.49736689464526584,3.979039320256561e-13,28267.50780607562,17560.17546213877,0.85,1.0313735700921434,0.6120724947044939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380315639295802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15121.730699709151,1541.6414518552638,0.49736689464526584,5.637932252421175
207.8,-27.736383495638304,4.712656166259564,35.07742844822868,24.733721615653508,5.137508974392244,-24.448658214814433,-38.16650424906982,1.849783693568393,-5.134715242234449,-5.134715242234859,40.134972480181546,37011.09662980514,25356.98137687314,62368.07800667828,65993.92055963345,119618.43704873424,77065.95192539197,48083.12799556377,32203.137699809107,28267.535112227648,17560.59051734761,1541.6430569363952,102639.3821253537,0.6212282198510987,0.09506867115167784,3.35013,1.2702538606664167,3.3501300000013576,1.2829606393017237,1.283338887167217,2.611249244422162,19553.28871911931,1993.880552392439,0.0002948088686118799,9.688195946964684e-05,0.00019792690914223303,0.0006630808761246692,0.0950686711516779,0.09506867115167791,0.4973635613119325,3.979039320256561e-13,28267.535112227648,17560.59051734761,0.85,1.0313772793720901,0.6120503528189295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380425472581828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.757877273485,1541.6430569363952,0.4973635613119325,5.638046836025799
208.0,-27.738247698520038,4.713308129833298,35.077411641514,24.733509797975444,5.137393794320081,-24.45034780497041,-38.16820381963623,1.849493900770433,-5.1347780277428114,-5.134778027743233,40.135052116263616,37010.17849074177,25358.82185575957,62369.000346501336,65993.58824420889,119619.97043214498,77066.20650067242,48082.79674720521,32203.78861496356,28267.560332176523,17561.002874888112,1541.6445508503298,102639.02964139647,0.6212422532587185,0.09506837313785738,3.35013,1.2702551667811348,3.350129999999991,1.282962107051118,1.283340283306859,2.6112462570700994,19553.35331034066,1993.8871388640014,0.0002947527182942994,9.686361621008559e-05,0.00019788910208421378,0.0006629542175653871,0.09506837313785738,0.09506837313785757,0.4973602279785992,3.979039320256561e-13,28267.560332176523,17561.002874888112,0.85,1.0313809999677708,0.6120283263912888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380535253236733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15121.785000977106,1541.6445508503298,0.4973602279785992,5.638162058301104
208.20000000000002,-27.74011098613914,4.713957039030575,35.077394634792356,24.73330293959009,5.137280321996439,-24.45203640043492,-38.16990318065507,1.8492057362922374,-5.13484081791438,-5.134840817914735,40.135131819667485,37009.26321652319,25360.654481634174,62369.91769815737,65993.26692600152,119621.50707627292,77066.47234130556,48082.468631827236,32204.448566087027,28267.58566863722,17561.416012994836,1541.646050038302,102638.6773749002,0.6212563116941098,0.09506807535403544,3.35013,1.2702565349871295,3.3501300000022445,1.282963567129842,1.2833416718213992,2.6112432853371517,19553.420759824163,1993.89401679719,0.0002946966053831975,9.684527842030248e-05,0.00019785132696289505,0.0006628276659982036,0.09506807535403546,0.09506807535403547,0.49735689464526583,3.410605131648481e-13,28267.58566863722,17561.416012994836,0.85,1.0313844818923474,0.6120062552033636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438064498143145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.81206942536,1541.646050038302,0.49735689464526583,5.638276905295618
208.4,-27.741973348384207,4.714602903792863,35.07737742786694,24.73309615105393,5.137166390021006,-24.45372420886851,-38.17159863011909,1.8489172505053018,-5.134904336061993,-5.134904336062346,40.135211190698804,37008.33784864568,25362.481142627163,62370.81899127284,65992.94735137859,119623.0401421533,77066.73946027707,48082.12995754407,32205.121669703327,28267.611648147555,17561.82849706268,1541.6476124930007,102638.32496553143,0.6212703328338512,0.09506777722353947,3.35013,1.2702578202215955,3.350130000000395,1.2829650286329422,1.283343061808935,2.6112403107119113,19553.488533649594,1993.9009278040508,0.00029464053016694,9.682698603645406e-05,0.00019781354413048595,0.0006627010885978649,0.09506777722353944,0.09506777722353939,0.4973535613119325,3.410605131648481e-13,28267.611648147555,17561.82849706268,0.85,1.0313874628991122,0.6119838779921863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380754657333195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15121.839085419197,1541.6476124930007,0.4973535613119325,5.638391830230702
208.60000000000002,-27.74383478823764,4.715245736489272,35.07736002055108,24.732889362517767,5.137052360641592,-24.455411196727155,-38.17329400973392,1.8486287691311505,-5.134968004153109,-5.134968004153454,40.13528998140385,37007.4154591813,25364.30038215502,62371.71584133632,65992.62810681373,119624.56540552116,77067.00656706809,48081.79391943596,32205.791830702372,28267.63691655241,17562.239319024055,1541.6491514979843,102637.97088160015,0.6212843107780369,0.09506747727585797,3.35013,1.2702591516124087,3.3501299999992122,1.2829664900410394,1.2833444517495034,2.6112373362868087,19553.55630438457,1993.9078384957727,0.00029458449253953636,9.680869759820679e-05,0.00019777579494132958,0.0006625746239067965,0.09506747727585801,0.09506747727585797,0.4973502279785991,3.410605131648481e-13,28267.63691655241,17562.239319024055,0.85,1.0313904326810264,0.6119615875238639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380864280344503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15121.866123129148,1541.6491514979843,0.4973502279785991,5.6385066330745275
208.8,-27.745695308964102,4.715885544666843,35.0773424024636,24.732667731028073,5.136932392757499,-24.457097951119213,-38.17498928457496,1.848335034912633,-5.135032938228676,-5.1350329382290925,40.13536652113232,37006.49633278369,25366.115093457032,62372.61142624072,65992.2788533234,119626.05449923678,77067.24135649142,48081.45883595179,32206.425022821808,28267.66055245635,17562.642301973636,1541.6506815388361,102637.61118702257,0.6212980472643856,0.09506717103359398,3.35013,1.270260474761017,3.3501299999983503,1.2829679758813999,1.283345866177449,2.6112343121413133,19553.61587550862,1993.9139130598749,0.0002945284923865816,9.679041348129726e-05,0.00019773807890528436,0.0006624482702829603,0.09506717103359387,0.09506717103359416,0.49734689464526577,3.979039320256561e-13,28267.66055245635,17562.642301973636,0.85,1.0313940398255261,0.6119397421349677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380973850638636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.89310572343,1541.6506815388361,0.49734689464526577,5.63862118952783
209.0,-27.747554913084613,4.716522352667334,35.07732459273957,24.73246572716164,5.136820952076171,-24.458783027595963,-38.176684349868424,1.848049066587551,-5.135095200616092,-5.1350952006165045,40.13544413540375,37005.57973054708,25367.91519970588,62373.49493025296,65991.96711805579,119627.56389839537,77067.51622863235,48081.12884112389,32207.097097231614,28267.681580633693,17563.049538119056,1541.6519687075952,102637.25153044118,0.6213119915059314,0.09506686554946456,3.35013,1.2702617660397668,3.350129999999787,1.28296942541706,1.2833472443377996,2.611231361893881,19553.6856164798,1993.921024659777,0.00029447252961612683,9.67721348143505e-05,0.00019770039480177632,0.0006623220236372749,0.09506686554946456,0.09506686554946471,0.49734356131193247,3.979039320256561e-13,28267.681580633693,17563.049538119056,0.85,1.03139682846136,0.611917571913193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381083368405463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15121.920033904025,1541.6519687075952,0.49734356131193247,5.638734663014916
