time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
209.20000000000002,-27.74941359076657,4.717156159555866,35.07730658451775,24.732254084106557,5.136704066091139,-24.460467814699488,-38.17837553853167,1.8477582900240133,-5.1351606819506515,-5.135160681951059,40.135521068807556,37004.65328970487,25369.715866880335,62374.369156585206,65991.64116015824,119629.06378335605,77067.77473335857,48080.78686290511,32207.764300503848,28267.70675631747,17563.455092887565,1541.6535920115452,102636.89378700758,0.6213257850837991,0.09506656123205534,3.35013,1.270263088089414,3.3501299999999783,1.2829708973103933,1.283348644910566,2.611228366148583,19553.75120468602,1993.9277127955033,0.0002944166045079607,9.67539011291694e-05,0.0001976627033787913,0.0006621957524703901,0.09506656123205547,0.09506656123205551,0.49734022797859917,3.979039320256561e-13,28267.70675631747,17563.455092887565,0.85,1.0313994759624068,0.6118952468338142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381192833791103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.946909773396,1541.6535920115452,0.49734022797859917,5.638848716892523
209.4,-27.75127135800706,4.717786983208336,35.07728837524133,24.73204230135309,5.13658791101538,-24.462151709145427,-38.18007035935295,1.8474682621537446,-5.135224981264287,-5.135224981264667,40.13559685425631,37003.74284681501,25371.505808517984,62375.248655332995,65991.31230044606,119630.54621564056,77068.0302770197,48080.46082338864,32208.410504034513,28267.728106676517,17563.856679195997,1541.6549923084149,102636.53085169374,0.6213395223313901,0.095066251721836,3.35013,1.2702643980504944,3.3501300000014456,1.2829723656372793,1.2833500419633548,2.611225377668926,19553.81604160637,1993.9343243213912,0.0002943607165646996,9.673563146795905e-05,0.00019762508509674052,0.0006620697263351433,0.09506625172183614,0.09506625172183579,0.4973368946452658,3.979039320256561e-13,28267.728106676517,17563.856679195997,0.85,1.0314026339685254,0.6118734379688259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438130224621447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15121.973806802416,1541.6549923084149,0.4973368946452658,5.638962473077096
209.60000000000002,-27.75312820468707,4.7184148344061265,35.07726996915431,24.73183055352422,5.1364714653333365,-24.46383480398713,-38.18176133846862,1.847178064633394,-5.135289740865744,-5.135289740866163,40.13567220606331,37002.822286188115,25373.289281326142,62376.11156751426,65990.98452486677,119632.02330149506,77068.28649811794,48080.12425943928,32209.069154087403,28267.749495302145,17564.257183436075,1541.6564166792073,102636.16710779059,0.6213532204378386,0.09506594123022356,3.35013,1.2702657107589768,3.350129999999239,1.2829738346815465,1.2833514397816257,2.6112223877360314,19553.881050407075,1993.9409533741978,0.0002943048660747587,9.671740639563625e-05,0.00019758745967912245,0.0006619436762948184,0.09506594123022352,0.09506594123022359,0.4973335613119325,3.979039320256561e-13,28267.749495302145,17564.257183436075,0.85,1.0314053047190814,0.6118513359756833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381411606614964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15122.000574694248,1541.6564166792073,0.4973335613119325,5.639075697387173
209.8,-27.754984146922073,4.719039723596863,35.07725136283004,24.731613846402638,5.13635297554253,-24.46551728909902,-38.183455949742324,1.8468861177194797,-5.135355028075935,-5.13535502807631,40.135746436756634,37001.91784440285,25375.06648555842,62376.98432996127,65990.64696600163,119633.48335301688,77068.5319440593,48079.802822460515,32209.69902399865,28267.76990145684,17564.65401264511,1541.6578242503847,102635.8004363148,0.6213668101118893,0.09506562749006486,3.35013,1.270267051490955,3.350129999997761,1.2829753118143947,1.2833528457381056,2.6112193813474223,19553.94332531884,1993.9473036479167,0.00029424905253748706,9.669914535912878e-05,0.0001975499071783583,0.0006618178705354335,0.09506562749006471,0.09506562749006484,0.49733022797859916,3.979039320256561e-13,28267.76990145684,17564.65401264511,0.85,1.0314086458685485,0.6118298021038447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381520914394643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15122.027363054221,1541.6578242503847,0.49733022797859916,5.639188746738485
210.0,-27.75683916130642,4.719661667546072,35.07723256595247,24.73140702294188,5.136238502115301,-24.467198537303833,-38.1851428077556,1.8465978781127104,-5.135419353997065,-5.135419353997447,40.13582105975251,37000.98999079854,25376.83363047456,62377.8236212731,65990.32910558548,119634.9521135567,77068.79812990462,48079.45901511778,32210.376794207597,28267.78937749667,17565.052718347837,1541.6591447909989,102635.43379403671,0.6213804865947872,0.09506531403943042,3.35013,1.2702683328790587,3.350129999999536,1.2829767715766154,1.2833542343669768,2.611216410319819,19554.010862390092,1993.95419051257,0.00029419327664077284,9.66809710349707e-05,0.00019751230560580214,0.0006616919003791659,0.09506531403943042,0.09506531403943039,0.49732689464526586,3.979039320256561e-13,28267.78937749667,17565.052718347837,0.85,1.0314106324615646,0.6118074064241399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438163017049991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.054022283992,1541.6591447909989,0.49732689464526586,5.639301276772233
210.20000000000002,-27.758693264110367,4.720280670241189,35.077213571079895,24.731190385669493,5.136119349792481,-24.468879432861268,-38.1868333677761,1.8463055185433725,-5.135485692061479,-5.13548569206186,40.13589449088676,37000.0784114277,25378.59838293035,62378.67679435805,65989.99403242317,119636.40260023411,77069.04522133499,48079.12960033959,32211.017356661556,28267.810184880604,17565.44764722246,1541.660620898448,102635.06588864018,0.621394000183911,0.09506499870829016,3.35013,1.2702696802048012,3.3501300000020353,1.2829782504867795,1.2833556421969075,2.6112134003276477,19554.073554797797,1993.9605833590265,0.00029413753787938516,9.666275999142211e-05,0.00019747477788796306,0.0006615661776458016,0.09506499870829012,0.09506499870829001,0.4973235613119325,3.979039320256561e-13,28267.810184880604,17565.44764722246,0.85,1.0314134603801786,0.6117856432652039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438173937355066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15122.08078035037,1541.660620898448,0.4973235613119325,5.639414044414478
210.4,-27.760541659778568,4.720896998864658,35.07719504042468,24.731268756464146,5.136333093996009,-24.470517059577208,-38.188468537386484,1.846308493894719,-5.1354924480939985,-5.135492448094382,40.136065279079794,36998.99536381319,25380.20282591953,62379.19818973272,65989.5313292618,119637.62776820656,77069.29118194198,48078.75521683022,32211.706627901956,28267.893613025233,17565.786607691738,1541.661904554415,102634.93429559682,0.621404157244946,0.09506495019697316,3.35013,1.2702706615766512,3.350129999999776,1.2829783511580242,1.2833556716149666,2.6112131954340088,19554.135960291296,1993.9669469483765,0.0002940819803656173,9.664514863942016e-05,0.00019743683172619716,0.0006614390530708849,0.09506495019800652,0.09506495019681058,0.49732022797859915,3.979039320256561e-13,28267.893613025233,17565.786607691738,0.85,1.0314089038492031,0.6117599193186396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438184852450241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15122.107408024604,1541.661904554415,0.49732022797859915,5.639526256920986
210.60000000000002,-27.76239399350566,4.7215097638595305,35.077175437177885,24.730696237552934,5.1357999603836335,-24.472242603460785,-38.19022220615295,1.8456485703387946,-5.135710043160145,-5.135710043160517,40.136069255693116,36998.309337391576,25382.341003076624,62380.6503404682,65989.39195055052,119639.78072166248,77069.57765031257,48078.495037153705,32212.314014620955,28268.04776803533,17566.354668580232,1541.676513571178,102634.53633847038,0.6214208640344716,0.09506456235742713,3.35013,1.2702724171662707,3.3501299999993437,1.282981544775076,1.2833587947488418,2.6112066955626574,19554.208643475235,1993.974358570484,0.00029402631417693845,9.662626430436513e-05,0.00019740004987257333,0.0006613158290796041,0.09506456235742707,0.09506456235742704,0.49731689464526585,3.979039320256561e-13,28268.04776803533,17566.354668580232,0.85,1.0314199270937043,0.6117408733490982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381957341032707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.135089001385,1541.676513571178,0.49731689464526585,5.639687242839213
210.8,-27.76424558429652,4.72212017064989,35.077155794177706,24.73059984566646,5.135849124579946,-24.47387598564804,-38.19185678204519,1.845479525999164,-5.135649120916582,-5.1356491209169555,40.136120791171415,36997.21272058447,25383.75592578463,62380.9686463691,65988.89497646947,119640.4751267426,77069.8143926562,48078.1321369993,32212.980284063226,28267.824224488504,17566.566695559814,1541.661223780478,102633.9360767238,0.6214332789129855,0.09506403457399447,3.35013,1.270273526017554,3.3501300000024954,1.2829824481563767,1.283359627014398,2.611204856944129,19554.268710097153,1993.9804836613068,0.0002939706800097874,9.66086654875235e-05,0.00019736201452226392,0.0006611884057114721,0.0950640345739976,0.09506403457398795,0.4973135613119325,3.979039320256561e-13,28267.824224488504,17566.566695559814,0.85,1.03141763991497,0.611718263690643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382066390959691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.16034153942,1541.661223780478,0.4973135613119325,5.639764825176814
211.0,-27.766096058937787,4.722727442943442,35.07713603583902,24.730320763215445,5.1356277690583,-24.475592255321956,-38.193586422689236,1.8451239654425153,-5.135772216811006,-5.135772216811395,40.13619065171192,36996.450247736735,25385.636623868708,62382.08687160544,65988.69370969445,119642.26239672602,77070.06394596805,48077.820484010444,32213.603846619564,28267.93206316286,17567.043252008494,1541.6692280872007,102633.62901018116,0.6214477667753012,0.09506376857963825,3.35013,1.270274950270541,3.350130000000416,1.282984221636766,1.2833613296901436,2.6112012474526574,19554.33202713711,1993.9869402025267,0.00029391508906186146,9.659004637176192e-05,0.00019732504269009954,0.0006610645452673832,0.09506376857963822,0.09506376857963805,0.4973102279785992,3.979039320256561e-13,28267.93206316286,17567.043252008494,0.85,1.031423655719623,0.6116982594972897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382175398709574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15122.187921449076,1541.6692280872007,0.4973102279785992,5.639866215577726
211.20000000000002,-27.767945595883088,4.723331962931509,35.077116037740154,24.730136047024303,5.1355389768548,-24.47726600447841,-38.19526458447797,1.8448593854501467,-5.1358090107224825,-5.135809010722866,40.13625324027989,36995.51255270427,25387.288007160016,62382.800559864285,65988.36388697082,119643.53855510594,77070.32498148864,48077.47364722228,32214.279260295953,28267.886660975113,17567.39614915811,1541.666401767182,102633.18867480468,0.6214612489376705,0.09506338430591975,3.35013,1.270276165721007,3.3501300000011103,1.2829855705747502,1.283362607747076,2.61119850202151,19554.39825746026,1993.9936938159576,0.0002938595359545005,9.657198458084554e-05,0.00019728755137365494,0.0006609389444834226,0.09506338430591965,0.09506338430591975,0.49730689464526584,3.979039320256561e-13,28267.886660975113,17567.39614915811,0.85,1.0314247118905637,0.6116763840908227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382284342308054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15122.213542409008,1541.666401767182,0.49730689464526584,5.639976807321152
211.4,-27.76979422605269,4.723933580289336,35.07709590568376,24.729920143168442,5.135414580011081,-24.478942498198247,-38.196950674150116,1.8445628521566735,-5.135883734391143,-5.135883734391542,40.13632659425298,36994.60577722537,25389.029585303262,62383.63536252863,65988.04898368767,119644.99962658074,77070.58864053852,48077.14543407642,32214.936896069008,28267.92105758981,17567.79472904608,1541.6688740335687,102632.83117934167,0.6214745928169063,0.09506307777495333,3.35013,1.270277534476481,3.35012999999868,1.282987068517377,1.283364034899621,2.611195453334864,19554.465153429195,1994.0005153063682,0.00029380401974298946,9.655384060597878e-05,0.00019725017913701067,0.0006608137426322736,0.09506307777495333,0.09506307777495321,0.4973035613119325,3.979039320256561e-13,28267.92105758981,17567.79472904608,0.85,1.0314267128435988,0.6116543931434284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382393232258743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15122.24013700732,1541.6688740335687,0.4973035613119325,5.640083797849737
211.60000000000002,-27.771641951973173,4.724532348301974,35.07707556897802,24.72970829056578,5.135297840171187,-24.48061741215584,-38.19863651935009,1.8442733003539045,-5.135948891471344,-5.135948891471724,40.13639592291944,36993.70152940665,25390.739192417273,62384.44072182392,65987.72186095931,119646.39422344863,77070.8423556916,48076.82202413912,32215.57814616942,28267.93317007205,17568.17743241791,1541.6699165855982,102632.4485837913,0.6214878649500193,0.09506274717172644,3.35013,1.2702788367448377,3.350130000000683,1.282988533815153,1.2833654294447805,2.611192471095514,19554.529526417737,1994.0070795243776,0.00029374854033572477,9.653570241070356e-05,0.0001972128379250212,0.0006606886447177513,0.09506274717172655,0.09506274717172643,0.4973002279785992,3.979039320256561e-13,28267.93317007205,17568.17743241791,0.85,1.0314288863892729,0.6116328355340183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382502070379775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15122.266516844975,1541.6699165855982,0.4973002279785992,5.6401962118330875
211.8,-27.773488763763623,4.725128266444987,35.07705504180697,24.72948672892528,5.135175817661998,-24.48229203155431,-38.20031852284444,1.8439790854527063,-5.13601702061959,-5.136017020619923,40.1364644926935,36992.78739516414,25392.449114192146,62385.236509356284,65987.3798815949,119647.77789336699,77071.07912833289,48076.48664190214,32216.21387381194,28267.948897579947,17568.558100941955,1541.6712602293435,102632.06733662338,0.6215009856072727,0.09506241720211343,3.35013,1.270280125825666,3.350129999998717,1.2829900207953497,1.2833668457261491,2.6111894447340993,19554.589600726824,1994.0132053990735,0.00029369309801363284,9.6517608686116e-05,0.00019717548932751683,0.000660563522060794,0.09506241720211339,0.09506241720211353,0.49729689464526583,3.410605131648481e-13,28267.948897579947,17568.558100941955,0.85,1.0314309341628778,0.6116111342234066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382610856817655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15122.292845377233,1541.6712602293435,0.49729689464526583,5.640306651679052
212.0,-27.775334664029074,4.72572135619937,35.07703433370521,24.729279905464523,5.1350602904283145,-24.48396518082581,-38.202000316791214,1.8436908072250915,-5.136082972876011,-5.136082972876411,40.13653367355094,36991.87587010761,25394.146147370135,62386.02201747774,65987.06563890897,119649.17385125544,77071.34551948501,48076.15575068366,32216.877520890386,28267.962064976346,17568.941299684077,1541.6723871430943,102631.68527189034,0.6215142520461981,0.09506208694961843,3.35013,1.2702814077632505,3.3501299999996226,1.2829914800047442,1.2833682342758574,2.6111864748997493,19554.65718988883,1994.0200975755054,0.0002936376926826918,9.649952034837348e-05,0.00019713817233431833,0.0006604385052823699,0.09506208694961844,0.09506208694961835,0.4972935613119325,3.979039320256561e-13,28267.962064976346,17568.941299684077,0.85,1.0314323794958902,0.6115892200985743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382719590988398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15122.31919467682,1541.6723871430943,0.4972935613119325,5.640416750173133
212.20000000000002,-27.777179642893127,4.726311618285895,35.0770134382651,24.72906333804133,5.134939678940159,-24.485638009149323,-38.203678269032366,1.8433980451963687,-5.136151584853394,-5.1361515848537564,40.13660196775769,36990.954471531,25395.8427480846,62386.7972196156,65986.73576485673,119650.55663885773,77071.59425778118,48075.812964455436,32217.534770361937,28267.9781259164,17569.32192649413,1541.6737687333216,102631.30374790024,0.6215273638685314,0.09506175655737996,3.35013,1.2702827155264096,3.350129999999572,1.2829929600597247,1.283369643724932,2.611183462646629,19554.720300141787,1994.02653303032,0.00029358232462349076,9.648147645092174e-05,0.00019710084817256904,0.0006603134644883687,0.09506175655738008,0.09506175655737997,0.4972902279785992,3.410605131648481e-13,28267.9781259164,17569.32192649413,0.85,1.0314337141622263,0.6115671786558835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382828273043113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.34549210756,1541.6737687333216,0.4972902279785992,5.6405271926427165
212.4,-27.779023716245195,4.726899070960846,35.07699235799803,24.728851590212457,5.134821674888572,-24.487309761581564,-38.20535985343156,1.8431077202249575,-5.136218752351397,-5.136218752351738,40.136669755463295,36990.04895813758,25397.5283950299,62387.57735316748,65986.41337742853,119651.9327596911,77071.85105711977,48075.486637828835,32218.18268810104,28267.990987232668,17569.700947461104,1541.674941592859,102630.91875548428,0.6215404892196449,0.09506142287197838,3.35013,1.270284030432813,3.350129999998978,1.2829944286718267,1.283371041774795,2.611180473689274,19554.785455654495,1994.0331770435873,0.0002935269933433913,9.646339662231908e-05,0.0001970635967210722,0.0006601886672831656,0.09506142287197844,0.09506142287197838,0.4972868946452658,3.410605131648481e-13,28267.990987232668,17569.700947461104,0.85,1.0314353440182837,0.6115455270271484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382936902398054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15122.371810440673,1541.674941592859,0.4972868946452658,5.640637229728179
212.60000000000002,-27.7808668740607,4.727483720757017,35.076971092102326,24.728634987864666,5.134701153900017,-24.488980941587542,-38.20703752627594,1.8428152214268567,-5.136287200522986,-5.136287200523369,40.13673678543851,36989.13342285733,25399.210122296994,62388.34354515433,65986.08305131312,119653.29787030313,77072.09876292727,48075.14913447137,32218.832920506553,28268.004696693013,17570.077714311312,1541.6762135052352,102630.53296052657,0.6215535161689987,0.09506108799132466,3.35013,1.2702852920396253,3.350129999999637,1.2829959073527493,1.283372449943827,2.6111774642465084,19554.848303942887,1994.0395857854505,0.0002934716991274391,9.64453619687509e-05,0.00019702633715868822,0.0006600638429054362,0.09506108799132473,0.09506108799132454,0.49728356131193246,3.979039320256561e-13,28268.004696693013,17570.077714311312,0.85,1.0314366894164437,0.6115236782082882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383045479986505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.39800007781,1541.6762135052352,0.49728356131193246,5.640747051222904
212.8,-27.782709132312434,4.728065581463611,35.07694964071186,24.72841835059228,5.134580884872045,-24.49065128662773,-38.20871886620296,1.8425230391873393,-5.136355224766703,-5.136355224767024,40.13680303823602,36988.23387261524,25400.88357604388,62389.11744865912,65985.75169307702,119654.65170102313,77072.34521970041,48074.82739923862,32219.464244957544,28268.016431902222,17570.451966259963,1541.6773793836442,102630.14412926979,0.6215664975498815,0.09506075000215547,3.35013,1.270286636617966,3.3501299999997056,1.2829973844845084,1.283373856609998,2.6111744579635587,19554.910835324405,1994.0459622118058,0.0002934164414807759,9.642729102017698e-05,0.0001969891504605989,0.0006599392626325662,0.09506075000215541,0.0950607500021553,0.49728022797859917,3.410605131648481e-13,28268.016431902222,17570.451966259963,0.85,1.0314385183598307,0.6115023052491844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383154005215981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15122.424212023616,1541.6773793836442,0.49728022797859917,5.64085653109131
213.0,-27.78454570340549,4.728644943521213,35.076928746014616,24.72849137792366,5.134830384267292,-24.49224184488055,-38.21030549062414,1.8425265259983383,-5.136358072166217,-5.136358072166601,40.13697881731068,36987.02645302903,25402.382765396123,62389.40921842515,65985.15062219831,119655.63503260055,77072.57151027117,48074.447341964,32220.137964785747,28268.10164500611,17570.737248831494,1541.6785499951861,102630.02349226183,0.621574715893084,0.09506071417539261,3.35013,1.2702875212812796,3.3501299999982184,1.2829974817812595,1.2833738832672896,2.6111742599438474,19554.968250106856,1994.0518168902588,0.00029336136395216096,9.641024093758087e-05,0.00019695112301458008,0.0006598118657448351,0.09506071417643311,0.09506071417524141,0.4972768946452658,3.979039320256561e-13,28268.10164500611,17570.737248831494,0.85,1.0314304007009907,0.6114746716325591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383262479024723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15122.450294583105,1541.6785499951861,0.4972768946452658,5.640965659177974
213.20000000000002,-27.78638620403332,4.729220812951738,35.07690668447616,24.727915471326583,5.134247715586388,-24.493994539238656,-38.21208559731019,1.8418560507917285,-5.1365960187703195,-5.136596018770655,40.13696778266105,36986.47623407239,25404.47834168516,62390.954575757554,65985.16668032255,119657.90941936127,77072.88214036834,48074.191694118,32220.767162500375,28268.264397353567,17571.335469251302,1541.694522432519,102629.60326291127,0.6215922994867809,0.0950602972400255,3.35013,1.270289401053451,3.3501299999981464,1.2830007237276695,1.2833770553576729,2.611167661906246,19555.047063640242,1994.0598536340385,0.00029330617812824936,9.639111498372864e-05,0.00019691506314452073,0.0006596910604923532,0.09506029724002547,0.09506029724002542,0.4972735613119325,3.410605131648481e-13,28268.264397353567,17571.335469251302,0.85,1.0314424444706418,0.6114575697492237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383370619506637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15122.47821856523,1541.694522432519,0.4972735613119325,5.641129648058254
213.4,-27.788225729240814,4.729794486898088,35.07688449461993,24.72780056940394,5.134247847429986,-24.495650382767266,-38.21374214077366,1.84167250095641,-5.136533913951951,-5.136533913952324,40.13699250831705,36985.50081512212,25405.79563218981,62391.29644731193,65984.77266690774,119658.56309409329,77073.10557628715,48073.83372450133,32221.413168650914,28267.99479499574,17571.538585216815,1541.6771822504202,102628.91549264696,0.6216054132119584,0.09505967689314665,3.35013,1.2702904747379944,3.350130000000667,1.283001693805909,1.2833779549630446,2.611165687601036,19555.10375413613,1994.0656344558163,0.0002932510311013696,9.637331977599425e-05,0.00019687771132537534,0.0006595659270424798,0.09505967689314677,0.09505967689314652,0.49727022797859916,3.979039320256561e-13,28267.99479499574,17571.538585216815,0.85,1.0314416779348923,0.6114376394186223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383478992907113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.502213565167,1541.6771822504202,0.49727022797859916,5.641200223946031
213.60000000000002,-27.79006436828314,4.73036526705229,35.07686236122196,24.72755246507006,5.134093484633763,-24.49732087959357,-38.21542344577608,1.8413499959441797,-5.1366374154632695,-5.1366374154636905,40.13706672395571,36984.61464850241,25407.53190747865,62392.14655598106,65984.45018455577,119660.05978952406,77073.3482119843,48073.51267593104,32222.03948450362,28268.077697489643,17571.949022752622,1541.683154095161,102628.59737111727,0.621618109685368,0.09505940443255889,3.35013,1.2702918160194532,3.350129999998492,1.2830033121218178,1.2833795030423751,2.611162394007845,19555.165316028528,1994.0719120217943,0.00029319592017976176,9.635526167426614e-05,0.00019684065850549562,0.000659441795279016,0.09505940443255889,0.09505940443255886,0.49726689464526586,3.979039320256561e-13,28268.077697489643,17571.949022752622,0.85,1.0314436384420493,0.6114158208229097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383587310413561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15122.528624611441,1541.683154095161,0.49726689464526586,5.641288693723095
213.8,-27.79190209563891,4.730933355063115,35.076839991513154,24.72734983256089,5.133983827919209,-24.498986084687104,-38.217096438724525,1.841067816967443,-5.136696622996794,-5.136696622997214,40.1371283856013,36983.70296336097,25409.147193505345,62392.85015686632,65984.13029951788,119661.34493146629,77073.60819621787,48073.18086006105,32222.697040174244,28268.067438443057,17572.307169952986,1541.6829392937402,102628.1825667621,0.6216310049570488,0.09505904124444474,3.35013,1.2702930880663916,3.3501300000015264,1.2830047422194317,1.283380862895342,2.611159483483054,19555.231279617565,1994.078638435915,0.0002931408461129005,9.63372959514601e-05,0.0001968035501614404,0.0006593174775023463,0.09505904124444459,0.09505904124444478,0.4972635613119325,3.979039320256561e-13,28268.067438443057,17572.307169952986,0.85,1.03144423276253,0.6113942067376951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383695577279332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15122.554484383436,1541.6829392937402,0.4972635613119325,5.641401949722401
214.0,-27.79373891500729,4.731498704731352,35.07681745700288,24.72712855031716,5.133858906832291,-24.500651999020274,-38.21876950152216,1.840771990845238,-5.136769333737448,-5.136769333737826,40.137192432967005,36982.79497449773,25410.790199058134,62393.58517355587,65983.79908935081,119662.6724949841,77073.85140965997,48072.84729480659,32223.33790539264,28268.08320657516,17572.6763993352,1541.6845078619547,102627.7926090192,0.6216437199126326,0.09505870080384154,3.35013,1.2702943568164482,3.3501300000016023,1.2830062359168497,1.2833822864137217,2.6111564435273085,19555.292988096273,1994.0849309495368,0.0002930858087742843,9.631933257366336e-05,0.00019676647620062095,0.0006591932749139863,0.09505870080384157,0.09505870080384145,0.49726022797859915,3.979039320256561e-13,28268.08320657516,17572.6763993352,0.85,1.0314451872120383,0.6113725598551187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383803791999412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.580454630079,1541.6845078619547,0.49726022797859915,5.641508962981641
214.20000000000002,-27.795574829181216,4.732061344110419,35.076794734615135,24.72690688390287,5.133736362640044,-24.502316860804825,-38.220442389696814,1.8404783942636622,-5.136838218048297,-5.136838218048628,40.13725424889539,36981.88978172857,25412.416372559546,62394.30615428812,65983.45855410301,119663.96396508695,77074.08579489634,48072.5170225219,32223.965302638266,28268.089038424398,17573.037180466486,1541.685460303226,102627.39061785786,0.6216563545055952,0.0950583486185627,3.35013,1.2702956360066309,3.3501300000015783,1.2830077191397316,1.2833836995013288,2.611153424896222,19555.352456669407,1994.0909950563555,0.00029303080806464065,9.630137416495309e-05,0.00019672943389968756,0.0006590691783903603,0.0950583486185627,0.09505834861856265,0.49725689464526585,3.410605131648481e-13,28268.089038424398,17573.037180466486,0.85,1.0314463086755212,0.6113511961954458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383911954789388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15122.606367710978,1541.685460303226,0.49725689464526585,5.641617204682808
214.4,-27.79740984090603,4.732621283976585,35.076771842286846,24.726695205923193,5.133617122608208,-24.503980579776407,-38.222115103248484,1.840187861478583,-5.136907290896886,-5.136907290897282,40.137317008781,36980.98732941507,25414.03608030021,62395.02340971528,65983.14049802866,119665.27330826843,77074.34346940652,48072.190300792914,32224.614631792898,28268.096729939563,17573.402014533516,1541.6865023738756,102626.9918898975,0.6216690915706757,0.09505799984665272,3.35013,1.270296954209916,3.35012999999903,1.2830091879958605,1.283385098264683,2.6111504355109956,19555.41783423197,1994.0976617124063,0.00029297584388619417,9.628342072387313e-05,0.00019669242316232104,0.0006589451876087866,0.09505799984665272,0.09505799984665267,0.4972535613119325,3.979039320256561e-13,28268.096729939563,17573.402014533516,0.85,1.0314469628680953,0.6113296378513651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384020065811502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15122.632228521397,1541.6865023738756,0.4972535613119325,5.641724365007497
214.60000000000002,-27.799243940245574,4.733178528188927,35.07674876976952,24.726473679207288,5.133493340288282,-24.505643931713482,-38.22378401001913,1.839893331756172,-5.136978160197032,-5.136978160197444,40.1373785355544,36980.0749470917,25415.653472594902,62395.7284196866,65982.804696043,119666.56350057857,77074.58156207904,48071.85181312765,32225.255276612654,28268.10533194068,17573.762833658195,1541.6876713113845,102626.59149215474,0.6216816665742808,0.0950576488205246,3.35013,1.2702982020797209,3.350129999998644,1.2830106754275763,1.2833865156561384,2.611147408328099,19555.47824346135,1994.103821739468,0.00029292091652098997,9.626551122330348e-05,0.00019665540529768648,0.0006588211729499384,0.09505764882052453,0.0950576488205247,0.4972502279785992,3.979039320256561e-13,28268.10533194068,17573.762833658195,0.85,1.0314475471687432,0.6113079943828246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384128125225193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.658037067158,1541.6876713113845,0.4972502279785992,5.641832032177402
214.8,-27.801077142866337,4.733733096797477,35.07672552923098,24.726266925595723,5.133375933839678,-24.50730583879438,-38.22545644417403,1.8396046297677249,-5.137047033248791,-5.137047033249182,40.13744078520741,36979.178229870755,25417.258834870143,62396.437064740894,65982.4970974701,119667.86778584335,77074.84970474169,48071.53083714254,32225.90985288794,28268.11185350312,17574.12660827642,1541.6886530559339,102626.19086580395,0.621694391877063,0.09505729808807654,3.35013,1.2702994911605492,3.3501299999998246,1.2830121355972783,1.2833879058240443,2.611144436634982,19555.546277019228,1994.110759231667,0.00029286602548433185,9.624756695702694e-05,0.0001966184585273049,0.00065869739646608,0.09505729808807638,0.09505729808807652,0.49724689464526584,3.979039320256561e-13,28268.11185350312,17574.12660827642,0.85,1.0314479894820556,0.6112864905783572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438423613244312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.683866118314,1541.6886530559339,0.49724689464526584,5.641939116972743
215.0,-27.802909438945054,4.734284988621507,35.07670210989469,24.726045468729012,5.133251545043346,-24.508967628130804,-38.2271250715479,1.8393097342291358,-5.1371188582060086,-5.13711885820637,40.137501589080024,36978.27168732198,25418.864905581784,62397.13659290377,65982.16356433836,119669.14929707776,77075.08925706589,48071.19738004969,32226.546530017997,28268.12082715761,17574.485693461163,1541.6898846172714,102625.78935949379,0.6217068973533285,0.09505694562953854,3.35013,1.2703007450746369,3.3501300000001866,1.2830136245917407,1.2833893248719608,2.611141406285551,19555.607056593628,1994.1169570234106,0.00029281117105489375,9.622966661520431e-05,0.00019658150443968944,0.0006585735954685368,0.0950569456295386,0.09505694562953877,0.4972435613119325,3.410605131648481e-13,28268.12082715761,17574.485693461163,0.85,1.031448544455919,0.6112649809113428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384344088385639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15122.70956887398,1541.6898846172714,0.4972435613119325,5.6420465977910315
215.20000000000002,-27.804740831342716,4.7348342220556345,35.07667851141187,24.725823872163915,5.133128157681661,-24.51062850384086,-38.22879355922339,1.8390158301797601,-5.137189055428848,-5.1371890554292685,40.13756112493092,36977.36800506389,25420.459939523626,62397.82794458751,65981.82607398607,119670.4110621259,77075.32488629532,48070.86681737295,32227.17563213596,28268.125048616195,17574.840228973342,1541.690831356309,102625.38171006803,0.6217193463927202,0.09505658708801372,3.35013,1.2703020709706467,3.350130000001326,1.283015108888156,1.283390739267132,2.611138385504422,19555.66684079454,1994.1230533153055,0.0002927563531315163,9.621177084748796e-05,0.00019654458228402833,0.0006584499014471918,0.09505658708801368,0.09505658708801387,0.4972402279785991,3.979039320256561e-13,28268.125048616195,17574.840228973342,0.85,1.0314491744387788,0.6112436435385634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384451992472054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15122.735292144353,1541.690831356309,0.4972402279785991,5.64215338949905
215.4,-27.806571322879602,4.735380807783572,35.076654742716116,24.725607234891527,5.133006385692485,-24.512288407063327,-38.230461872275896,1.8387234698762174,-5.137259410949127,-5.1372594109495315,40.13762088179995,36976.46714305192,25422.048563237742,62398.51570628966,65981.49994204112,119671.67839628775,77075.5721157781,48070.5393167889,32227.814221099106,28268.129891008888,17575.196069613317,1541.6918126688495,102624.97496716154,0.6217318279410969,0.09505622946657293,3.35013,1.2703033303795381,3.350130000000584,1.283016585910032,1.2833921464321836,2.6111353795350847,19555.729568229104,1994.129449733508,0.0002927015716143379,9.619388002711935e-05,0.00019650769158721857,0.0006583263128170885,0.09505622946657284,0.09505622946657284,0.4972368946452658,3.979039320256561e-13,28268.129891008888,17575.196069613317,0.85,1.0314495727293043,0.6112222511070994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384559844868625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,51.0,15122.760962592438,1541.6918126688495,0.4972368946452658,5.6422595802716815
215.60000000000002,-27.808401009907726,4.735924907658932,35.07663120845964,24.725574266072385,5.13308769852151,-24.513925758122852,-38.232100499421335,1.8386124467714318,-5.137294538858782,-5.137294538859204,40.13774063439165,36975.46616720723,25423.5400747842,62399.00624199143,65981.10828964559,119672.82412162723,77075.82706427525,48070.184941953936,32228.491247023678,28268.17575719743,17575.52123176123,1541.6928531842022,102624.71572810321,0.6217423219213671,0.09505603786530811,3.35013,1.2703044002177188,3.3501299999983813,1.2830172167985734,1.2833927072591014,2.6111340955808484,19555.794254143555,1994.1360458610795,0.0002926468236051407,9.617631054760565e-05,0.00019647051305753506,0.0006582017599094399,0.09505603786532485,0.09505603786532524,0.4972335613119325,3.979039320256561e-13,28268.17575719743,17575.52123176123,0.85,1.0314453561158599,0.6111984014694115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438466764573924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.786580922548,1541.6928531842022,0.4972335613119325,5.64236591475164
215.8,-27.81022972386424,4.736465979067979,35.076606959472606,24.725129885505908,5.132708972662121,-24.515611276603913,-38.233802759181685,1.8380905254018105,-5.137459129503327,-5.13745912950371,40.13775717324534,36974.689562938984,25425.3571545721,62400.04671751108,65980.88065002377,119674.5015668977,77076.08053729385,48069.88945020915,32229.101207871885,28268.263762301816,17575.979128546824,1541.7020207061862,102624.29042378705,0.6217565845690854,0.09505563524502479,3.35013,1.2703059959085659,3.3501299999998273,1.2830197647450545,1.2833951857542807,2.611128910134674,19555.85856569738,1994.1426038144914,0.0002925921141324511,9.61580619343656e-05,0.00019643405219808548,0.0006580796112903722,0.09505563524502475,0.09505563524502486,0.49723022797859917,3.979039320256561e-13,28268.263762301816,17575.979128546824,0.85,1.0314506548884474,0.6111785130008254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384775400756147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15122.812738349894,1541.7020207061862,0.49723022797859917,5.642502313622152
216.0,-27.812057502923807,4.737004745566982,35.07658257493345,24.724975937884324,5.132656019726616,-24.517261855533334,-38.23545835968105,1.8378603723361928,-5.137457429422227,-5.137457429422552,40.13779415150889,36973.75466697876,25426.740100598054,62400.49476757682,65980.53376138717,119675.38703915881,77076.32927841991,48069.550184011794,32229.754549342357,28268.113177173596,17576.241508096173,1541.6927698483735,102623.71885497625,0.6217691785063648,0.09505512202023843,3.35013,1.2703071481687944,3.350129999999257,1.283020951308628,1.2833963025159567,2.611126495310156,19555.921676668346,1994.1490393425224,0.0002925374420379938,9.614031658782589e-05,0.00019639712545016795,0.0006579559018843712,0.09505512202023852,0.09505512202023846,0.4972268946452658,3.410605131648481e-13,28268.113177173596,17576.241508096173,0.85,1.0314494892557504,0.6111579805443842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384883099990062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15122.83756638295,1541.6927698483735,0.4972268946452658,5.642587114811913
216.20000000000002,-27.81388439372869,4.737540819243561,35.0765581509955,24.724741384293907,5.132514287944478,-24.518920513635063,-38.23712646318597,1.8375504078508487,-5.137548809514385,-5.137548809514776,40.137857901147946,36972.86641107597,25428.355794052717,62401.22220512869,65980.21448207415,119676.72927287268,77076.5754301258,48069.22735912761,32230.386745553544,28268.15899674579,17576.616686619516,1541.6965475540524,102623.3516777046,0.6217814428114304,0.09505480075169198,3.35013,1.270308464174159,3.350129999998796,1.283022510179878,1.2833977917402286,2.6111233227937025,19555.984130647743,1994.155407876058,0.000292482805911066,9.612244028940067e-05,0.00019636036562166535,0.0006578327516801098,0.09505480075169204,0.09505480075169201,0.49722356131193246,3.979039320256561e-13,28268.15899674579,17576.616686619516,0.85,1.0314499537052348,0.6111364489415372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384990745686894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15122.863272414543,1541.6965475540524,0.49722356131193246,5.642682156250082
216.4,-27.81571037195949,4.738074316002999,35.07653351551392,24.724519333709054,5.1323929036590945,-24.52057631530879,-38.23878656895829,1.8372588470084228,-5.137615759467394,-5.137615759467715,40.13791268710133,36971.953870170204,25429.90194433709,62401.85581450729,65979.868880527,119677.92090344206,77076.8018064995,48068.88679614272,32231.0166781742,28268.150078577964,17576.95545710651,1541.6967678066756,102622.9246393135,0.6217936231499844,0.09505442250452338,3.35013,1.270309710395522,3.3501299999992153,1.2830239831120827,1.2833991950472154,2.6111203251820574,19556.04156720025,1994.161264774439,0.00029242820646361683,9.61046527479918e-05,0.00019632355371562504,0.0006577094270093269,0.0950544225045234,0.09505442250452328,0.49722022797859916,3.410605131648481e-13,28268.150078577964,17576.95545710651,0.85,1.0314498390598539,0.6111150921932963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385098340591371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15122.888672782574,1541.6967678066756,0.49722022797859916,5.6427906187924695
216.60000000000002,-27.817535453651175,4.73860522566092,35.07650872901467,24.724307760503166,5.132271849884441,-24.522231276884405,-38.24045034181324,1.836967673117618,-5.137687669580544,-5.13768766958089,40.137970505829124,36971.05729783182,25431.454205247665,62402.511503079484,65979.55736319974,119679.16583546408,77077.06207764585,48068.5620122777,32231.666739297943,28268.15426701669,17577.306743531663,1541.6977965643116,102622.5136391038,0.621805957951803,0.0950540599493223,3.35013,1.270310992882587,3.350129999999764,1.2830254541673927,1.2834005965230264,2.611117331397011,19556.107603585224,1994.1679986116794,0.000292373643200761,9.608682896615344e-05,0.00019628681423460758,0.0006575863449717859,0.09505405994932224,0.09505405994932233,0.4972168946452658,3.410605131648481e-13,28268.15426701669,17577.306743531663,0.85,1.0314495227443112,0.6110936641279152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385205883268997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15122.914177768398,1541.6977965643116,0.4972168946452658,5.64289462992866
216.8,-27.81935964185285,4.739133555037729,35.07648377011978,24.724086303636454,5.132146745791878,-24.523885839232122,-38.242114044819004,1.8366729431711861,-5.137760570753983,-5.137760570754299,40.13802677128254,36970.16380794573,25433.00237391447,62403.1661818602,65979.22618108118,119680.38607593655,77077.30102011279,48068.23864697756,32232.291525705812,28268.157520940913,17577.65267681006,1541.6988331622094,102622.09891695077,0.621818123936398,0.09505369317792893,3.35013,1.2703122440492733,3.350130000000324,1.2830269417432139,1.283402014570309,2.6111143039975993,19556.168228425726,1994.1741806249563,0.00029231911601608506,9.606900898656905e-05,0.00019625010702951603,0.0006574633710627925,0.09505369317792885,0.09505369317792876,0.49721356131193245,3.410605131648481e-13,28268.157520940913,17577.65267681006,0.85,1.0314496365761923,0.6110725521961201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385313374661959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15122.939553953474,1541.6988331622094,0.49721356131193245,5.643000189573574
217.0,-27.821182926251822,4.7396593202713095,35.07645864507417,24.723869666364067,5.132024104466062,-24.52553934169677,-38.243773801345355,1.8363805199110117,-5.137832275787332,-5.13783227578772,40.13808269164608,36969.26000643469,25434.540859852004,62403.80086628669,65978.90305019775,119681.60215749334,77077.54854007438,48067.905496311425,32232.93671529217,28268.158247443585,17577.997585370533,1541.6997021872087,102621.68156115999,0.6218303092653795,0.09505332393264167,3.35013,1.2703135045571252,3.3501300000005556,1.2830284184847367,1.283403421826632,2.6111112986542584,19556.231029561008,1994.1805845585402,0.0002922646252025518,9.605123432043142e-05,0.00019621339088212039,0.000657340367195918,0.09505332393264164,0.09505332393264171,0.4972102279785991,3.979039320256561e-13,28268.158247443585,17577.997585370533,0.85,1.0314491151725909,0.6110510897233355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438542081494765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15122.964876078768,1541.6997021872087,0.4972102279785991,5.643105003839884
217.20000000000002,-27.823005322931508,4.74018252712146,35.076433352366365,24.72364817457276,5.131898980253327,-24.5271922933697,-38.245437224954344,1.8360859506915455,-5.13790519711489,-5.137905197115272,40.138137878072925,36968.372287251615,25436.075889909585,62404.448177161205,65978.57184926816,119682.8074950956,77077.78685594986,48067.5872939335,32233.555068907062,28268.159755917863,17578.340278873748,1541.7006642721524,102621.2633974829,0.6218423990332009,0.09505295350372094,3.35013,1.2703148414427412,3.3501299999988343,1.283029905168062,1.283404839073533,2.611108273085164,19556.291495421785,1994.186750360397,0.00029221017026423944,9.603342343132884e-05,0.00019617674683291062,0.0006572176048673388,0.09505295350372087,0.09505295350372095,0.4972068946452658,3.979039320256561e-13,28268.159755917863,17578.340278873748,0.85,1.0314492466510312,0.611030156654053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385528203516487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15122.990221808432,1541.7006642721524,0.4972068946452658,5.643209676628126
217.4,-27.82482680851958,4.740703189860121,35.07640789599355,24.723431572224968,5.131776053022029,-24.528844205179613,-38.24709296515209,1.835793449682085,-5.137977337053542,-5.137977337053887,40.138192903944145,36967.46119538012,25437.60235680357,62405.063552183696,65978.24973639743,119684.01181265834,77078.03469417985,48067.24615316267,32234.20949001909,28268.159719457337,17578.68269608443,1541.701521480543,102620.84372014846,0.6218545130118533,0.09505258167832507,3.35013,1.2703160568932073,3.3501299999991594,1.2830313821293355,1.283406246642288,2.61110526730849,19556.354377308602,1994.193162528346,0.0002921557518842452,9.60156978416775e-05,0.00019614005404256768,0.0006570946792496272,0.09505258167832505,0.09505258167832514,0.4972035613119325,3.410605131648481e-13,28268.159719457337,17578.68269608443,0.85,1.0314482617386371,0.6110084890624407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385635541313564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15123.01543874899,1541.701521480543,0.4972035613119325,5.643314013107143
217.60000000000002,-27.826647399211094,4.741221313016993,35.07638226961076,24.72320512114095,5.1316487679703195,-24.53049574724871,-38.24875237243248,1.8354971160079534,-5.138050961109627,-5.13805096111001,40.138246596484194,36966.56630297175,25439.126105877036,62405.69240884879,65977.9091586972,119685.19518198907,77078.26229965434,48066.91944392888,32234.82539525051,28268.15991741483,17579.02064957063,1541.7024611047589,102620.42165420199,0.6218664639271738,0.09505220691958982,3.35013,1.2703173338854685,3.3501300000006196,1.283032876901942,1.2834076720736853,2.6111022252908644,19556.4121257104,1994.1990512265047,0.0002921013695633997,9.599793602683323e-05,0.00019610343353656647,0.0006569719957938574,0.09505220691958977,0.09505220691958974,0.49720022797859914,3.979039320256561e-13,28268.15991741483,17579.02064957063,0.85,1.0314481522911754,0.6109874762697599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385742826960082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15123.040754166432,1541.7024611047589,0.49720022797859914,5.643418299878277
