time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
217.8,-27.828467084510283,4.741736915837756,35.07635648602572,24.722993443161272,5.131527845031815,-24.53214583803154,-38.25040783323345,1.8352065985530572,-5.138122621071432,-5.138122621071806,40.13830105948442,36965.66090679275,25440.63830754212,62406.29921433487,65977.59683754644,119686.39331098922,77078.52000070152,48066.58406994771,32235.484367504232,28268.15816590067,17579.361712982853,1541.7032207590446,102619.99955352125,0.6218785677444134,0.09505183265162113,3.35013,1.2703185636224226,3.3501299999999055,1.2830343444653285,1.2834090703344039,2.6110992386537246,19556.477510005967,1994.205718569131,0.00029204702359993286,9.598021947892103e-05,0.00019606680412101183,0.0006568492824899254,0.09505183265162119,0.09505183265162107,0.49719689464526584,3.979039320256561e-13,28268.15816590067,17579.361712982853,0.85,1.0314469774258548,0.6109658750939416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438585006140773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15123.065940928645,1541.7032207590446,0.49719689464526584,5.643521949813016
218.0,-27.830285880726294,4.742249996565923,35.07633053431924,24.722767061926447,5.131399950394793,-24.533795825719793,-38.25206699604166,1.834909895388261,-5.138197212404577,-5.138197212404895,40.13835410111794,36964.771823426934,25442.151563099855,62406.92338652679,65977.25854126204,119687.56897742255,77078.74908028624,48066.262362451154,32236.0963531501,28268.158873060667,17579.698141000747,1541.7042295235058,102619.57662516869,0.6218904534937385,0.09505145671861888,3.35013,1.2703198466589676,3.35012999999958,1.2830358408194409,1.2834104974401015,2.6110961934316355,19556.535632421223,1994.2116454060483,0.00029199271349154637,9.596246634358927e-05,0.00019603024714795708,0.0006567268118777854,0.0950514567186189,0.0950514567186187,0.4971935613119325,3.410605131648481e-13,28268.158873060667,17579.698141000747,0.85,1.031446848708449,0.6109449936244087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43859572440361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15123.09115143842,1541.7042295235058,0.4971935613119325,5.643626015235064
218.20000000000002,-27.83210379027297,4.742760578809687,35.076304429489646,24.72256034323948,5.131280773470222,-24.535444143392336,-38.253725914377696,1.8346211265895374,-5.138268801283914,-5.138268801284229,40.13840818739979,36963.88515519485,25443.650653741835,62407.53580893668,65976.95702112574,119688.76405691676,77079.01757469155,48065.94570876046,32236.74651770121,28268.156382049187,17580.038598587194,1541.7049537358203,102619.15321882168,0.6219025521505481,0.0950510810846322,3.35013,1.2703211368387564,3.3501299999995315,1.2830373000824777,1.283411887489626,2.611093223700233,19556.603755223772,1994.2185919986716,0.00029193843915109103,9.594471885739118e-05,0.00019599372029369984,0.0006566044421675327,0.0950510810846324,0.09505108108463205,0.49719022797859913,3.410605131648481e-13,28268.156382049187,17580.038598587194,0.85,1.0314459294701908,0.6109237992901124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386064375803647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.116232602624,1541.7049537358203,0.49719022797859913,5.643729399441335
218.4,-27.83392080340847,4.743268656591996,35.07627815742041,24.72233399692925,5.13115231833108,-24.537092582048093,-38.2553810957819,1.8343240969707595,-5.138344287335542,-5.138344287335922,40.13846055549739,36962.98874478562,25445.153330614394,62408.142075400014,65976.62081533301,119689.9315883659,77079.2479578178,48065.61588727053,32237.36896727475,28268.157442418502,17580.373395306167,1541.7060213598807,102618.72926312005,0.6219143724212279,0.09505070382177082,3.35013,1.2703223786642779,3.3501300000006697,1.283038797818119,1.2834133160690748,2.611090175680648,19556.662208375536,1994.2245525613268,0.00029188420085429875,9.592701437207304e-05,0.00019595718648222573,0.0006564820491496989,0.09505070382177076,0.09505070382177083,0.4971868946452658,3.979039320256561e-13,28268.157442418502,17580.373395306167,0.85,1.0314453204294733,0.6109026883677189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386171456850383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15123.141263358993,1541.7060213598807,0.4971868946452658,5.6438333360197035
218.60000000000002,-27.835736909693853,4.743774253170259,35.076251724892366,24.722117359656863,5.131029106217404,-24.538739680025106,-38.2570322608575,1.834031876548661,-5.138416835389421,-5.1384168353897985,40.13851256309358,36962.081891577145,25446.64205304215,62408.7239446193,65976.29952190326,119691.0946737141,77079.4947149315,48065.277084605295,32238.019589251337,28268.153098768707,17580.706899396035,1541.7067121462405,102618.30040633166,0.6219262658571708,0.0950503221458512,3.35013,1.2703236358752479,3.3501300000002034,1.2830402730429875,1.2834147221776466,2.6110871734793597,19556.724815959908,1994.2309367582109,0.0002918299988975181,9.590935585449643e-05,0.00019592064304302167,0.0006563596238777182,0.09505032214585128,0.0950503221458511,0.4971835613119325,3.979039320256561e-13,28268.153098768707,17580.706899396035,0.85,1.0314439200510852,0.6108811754159337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438627848660032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15123.166313681286,1541.7067121462405,0.4971835613119325,5.643936442599335
218.8,-27.837552125380075,4.744277370820471,35.07622513263786,24.721895867865555,5.130902973957235,-24.54038626834823,-38.258687127940334,1.8337371169253498,-5.138491332042463,-5.138491332042818,40.138564169334366,36961.19115069068,25448.129409872967,62409.32056056365,65975.9718646755,119692.25255746442,77079.73382597174,48064.95311198681,32238.645237761026,28268.151282915947,17581.039507391994,1541.7076071775255,102617.87274071312,0.6219380719819911,0.09504994121156404,3.35013,1.2703248875914142,3.35012999999921,1.2830417600447233,1.2834161401123485,2.6110841473181856,19556.785483571075,1994.2371231328818,0.0002917758327805388,9.589166075896997e-05,0.00019588417202156882,0.0006562374412146184,0.09504994121156404,0.09504994121156414,0.4971802279785992,3.410605131648481e-13,28268.151282915947,17581.039507391994,0.85,1.0314431460478415,0.6108601558183624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438638546443636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.191389291314,1541.7076071775255,0.4971802279785992,5.64403939782137
219.0,-27.83936629546071,4.7447781148716475,35.07619862312742,24.721798637788766,5.130909206597958,-24.542030102182107,-38.260334032215155,1.8335730132842099,-5.138543659611855,-5.138543659612168,40.1386512889594,36960.276656825954,25449.553569295822,62409.830226121776,65975.61672114753,119693.34188321972,77079.95120650055,48064.61114206057,32239.26673826665,28268.171592776365,17581.35450814599,1541.7083797970724,102617.53070138158,0.6219487684388728,0.09504965711408325,3.35013,1.270326005234383,3.3501299999991945,1.2830426373397528,1.2834169482142095,2.6110823619596344,19556.84063768435,1994.2427472872337,0.00029172170711250494,9.587405380246545e-05,0.0001958476533100395,0.0006561150987835627,0.09504965711426258,0.09504965711426666,0.4971768946452658,3.410605131648481e-13,28268.171592776365,17581.35450814599,0.85,1.0314406285830606,0.6108385626013799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386492391313588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.216335698962,1541.7083797970724,0.4971768946452658,5.644142181035839
219.20000000000002,-27.84117974043952,4.745276147737375,35.07617162743685,24.72141666747632,5.1306139220024365,-24.543680588918228,-38.26199696687979,1.8331147704811515,-5.138677359277267,-5.138677359277664,40.138676155932515,36959.42058619743,25451.180280563727,62410.60086676116,65975.31827012612,119694.721251058,77080.20043315107,48064.30274922227,32239.886315476444,28268.222700368147,17581.74329799389,1541.7144472896614,102617.09269203659,0.6219613975860221,0.09504924930961473,3.35013,1.2703274701489136,3.350129999998966,1.2830448869958926,1.283419129116992,2.61107778375857,19556.903871843304,1994.2491953769438,0.0002916676123162361,9.585627849670638e-05,0.0001958113338195297,0.000655993423768821,0.09504924930961454,0.09504924930961486,0.49717356131193247,3.979039320256561e-13,28268.222700368147,17581.74329799389,0.85,1.0314419320296127,0.6108176439048736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386599258098856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15123.241386465961,1541.7144472896614,0.49717356131193247,5.644262769342223
219.4,-27.842992274819814,4.745771940148372,35.07614448511339,24.721235304046445,5.130533210824902,-24.545320221043244,-38.263643242511876,1.832861157048324,-5.138703614570375,-5.1387036145707885,40.13871179993941,36958.5099893681,25452.524553401836,62411.034542769936,65974.97261233415,119695.61282132157,77080.43594191615,48063.97331895001,32240.51402551793,28268.115655585585,17582.01093917743,1541.7084409690406,102616.55240384469,0.6219732207620053,0.09504876178586952,3.35013,1.2703286432893952,3.3501299999991248,1.2830461818009056,1.283420354936636,2.6110751487508423,19556.963625479824,1994.2552885521382,0.0002916135539111378,9.583868426062025e-05,0.00019577486965051755,0.0006558712640622883,0.09504876178586948,0.09504876178586974,0.49717022797859917,3.979039320256561e-13,28268.115655585585,17582.01093917743,0.85,1.0314402238439806,0.6107973388944556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386706083669827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15123.266061194008,1541.7084409690406,0.49717022797859917,5.644352245137632
219.60000000000002,-27.844803917251227,4.746265243595799,35.07611728157351,24.721014964766823,5.130399497057518,-24.546964351029473,-38.265293918643124,1.8325599308357414,-5.138790263799535,-5.138790263799893,40.138766581202475,36957.61803869172,25454.017931543905,62411.63597023563,65974.6743479372,119696.83122772785,77080.70069360903,48063.64438436336,32241.173676939634,28268.138948246753,17582.35863734932,1541.711013997976,102616.15037947387,0.6219850082645718,0.0950484048071809,3.35013,1.2703299532504753,3.350130000002772,1.2830476986920356,1.283421802952973,2.6110720617909915,19557.030798675776,1994.2621383118371,0.0002915595313257924,9.582104599080408e-05,0.0001957384853349883,0.0006557493718753044,0.09504840480718106,0.09504840480718088,0.49716689464526587,3.410605131648481e-13,28268.138948246753,17582.35863734932,0.85,1.0314385218161843,0.6107757043551092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386812857097373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15123.291014226852,1541.711013997976,0.49716689464526587,5.644447129252155
219.8,-27.84661467015877,4.746756128128718,35.0760898933739,24.72079322850334,5.130274430332429,-24.548606815498914,-38.26694438522679,1.8322665756725371,-5.138863009831539,-5.138863009831876,40.13881483596028,36956.72851497707,25455.46928024853,62412.1977952256,65974.34228988343,119697.94031545518,77080.93426555218,48063.320490645725,32241.79308322939,28268.128745323233,17582.68033733864,1541.711460980483,102615.7097214523,0.6219966130672011,0.09504801055426412,3.35013,1.2703311824379488,3.35012999999898,1.2830491787870277,1.2834232142081299,2.6110690497204123,19557.090060898936,1994.2681813768145,0.00029150554447286464,9.580341295877674e-05,0.0001957021315140879,0.0006556275818492913,0.09504801055426414,0.0950480105542641,0.4971635613119325,3.410605131648481e-13,28268.128745323233,17582.68033733864,0.85,1.031437422313366,0.6107548547110899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386919579477928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15123.315824227175,1541.711460980483,0.4971635613119325,5.644551612428801
220.0,-27.848419777684903,4.747244689506981,35.07606260810258,24.72054414628076,5.130293539221471,-24.55007577600423,-38.2684335700236,1.8319495377214412,-5.138915766036632,-5.138915766037001,40.1389014472836,36955.30030732867,25456.86317302575,62412.163480354415,65973.43252463464,119698.44460931925,77081.15542496734,48063.023208269544,32242.369129664214,28268.14891165886,17582.864977321882,1541.712248286161,102615.36657812778,0.6220027010707461,0.09504772517194704,3.35013,1.270332435802557,3.350130000001094,1.28305076902183,1.2834247358627606,2.611065813517314,19557.146173796908,1994.2739032999964,0.0002914517350950872,9.578750558022342e-05,0.00019566422951486378,0.0006555006052246307,0.09504772517217284,0.09504772517205262,0.49716022797859916,3.410605131648481e-13,28268.14891165886,17582.864977321882,0.85,1.0314266924261448,0.6107252342822718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387026250952184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15123.340583402896,1541.712248286161,0.49716022797859916,5.644652859161016
220.20000000000002,-27.85022879008426,4.747730571750198,35.076034841316016,24.72032429594549,5.129985556124736,-24.551888970388514,-38.27024849653242,1.8316457364289744,-5.13905414827633,-5.139054148276712,40.13892530742267,36954.98800150199,25458.470654069293,62413.45865557128,65973.72268470847,119700.39935816516,77081.43039398371,48062.69571077723,32243.03853689609,28268.206019387406,17583.3829662338,1541.7188034656879,102614.93128536447,0.6220197685758498,0.09504731899624284,3.35013,1.2703338336804886,3.3501299999989262,1.283052297719751,1.28342619582482,2.611062702552245,19557.215939347472,1994.2810174062981,0.0002913978184893372,9.576812194857172e-05,0.0001956296965407655,0.0006553849152721148,0.09504731899624275,0.09504731899624284,0.4971568946452658,3.979039320256561e-13,28268.206019387406,17583.3829662338,0.85,1.0314357127049085,0.6107127406234215,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387132591344474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15123.368518574862,1541.7188034656879,0.4971568946452658,5.644773332293388
220.4,-27.8520368670637,4.74821427259485,35.07600690959604,24.72013266468423,5.129902441183392,-24.553524830466507,-38.27188282795248,1.8313904045862144,-5.139078734476243,-5.139078734476653,40.138956229624235,36954.05258581358,25459.779493209116,62413.8320790227,65973.35074270735,119701.21870378099,77081.63731359925,48062.33915670556,32243.664618770763,28268.08846786452,17583.634453683208,1541.7122612776463,102614.37371988411,0.6220312517301083,0.09504681358321403,3.35013,1.2703349414328113,3.3501299999995773,1.2830536001878547,1.28342742953853,2.6110600519802913,19557.268439302163,1994.286370911796,0.0002913439389390222,9.575067019516984e-05,0.00019559326874385235,0.0006552628774168421,0.09504681358321397,0.09504681358321422,0.4971535613119325,3.979039320256561e-13,28268.08846786452,17583.634453683208,0.85,1.0314332157864305,0.6106921498854296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387239163266181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.389878415037,1541.7122612776463,0.4971535613119325,5.644862443089267
220.60000000000002,-27.853844066602235,4.748695531605167,35.075978922226575,24.719902441743784,5.129764603778333,-24.555165373466803,-38.273532945290185,1.8310859106429556,-5.139166446572972,-5.139166446573348,40.139007485298876,36953.175146354384,25461.244593809675,62414.419740164056,65973.03290673252,119702.38519292777,77081.87961440725,48062.02185402942,32244.286400419813,28268.107692385573,17583.970867511827,1541.714710121823,102613.96172715693,0.6220427295261907,0.09504644574060474,3.35013,1.2703362156776712,3.3501300000002283,1.2830551319747194,1.2834288926829724,2.6110569347428547,19557.329916225986,1994.2926398133907,0.00029129009470119267,9.57330528572615e-05,0.00019555704184393116,0.0006551415125926091,0.09504644574060463,0.09504644574060467,0.49715022797859915,3.979039320256561e-13,28268.107692385573,17583.970867511827,0.85,1.0314320012598017,0.6106711806788012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387345681571315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.414795679273,1541.714710121823,0.49715022797859915,5.644955102095398
220.8,-27.85564570804445,4.749174514110729,35.07595099659559,24.71981415236371,5.129768604134882,-24.556807682065077,-38.27517192168159,1.8309305780867742,-5.139217911783817,-5.139217911784196,40.13908877180786,36952.279434745906,25462.61049667943,62414.889931425336,65972.71554714705,119703.44302340629,77082.09773156546,48061.661618932885,32244.92901403619,28268.11697957982,17584.279032923678,1541.7149639413442,102613.59985250526,0.622053426679468,0.09504614082454066,3.35013,1.2703372382605451,3.350129999999731,1.283055967420056,1.283429659507097,2.6110552345868254,19557.38525723797,1994.298283026107,0.00029123642518235677,9.571555742934814e-05,0.00019552086775300863,0.0006550203246853868,0.09504614082474572,0.09504614082454266,0.49714689464526585,3.979039320256561e-13,28268.11697957982,17584.279032923678,0.85,1.0314286598299804,0.6106498000223669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438745214967337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15123.439342221245,1541.7149639413442,0.49714689464526585,5.64505795631344
221.0,-27.85745113719616,4.749650877688308,35.075922611156905,24.719432775769405,5.129479312758688,-24.55844082435639,-38.276820921432204,1.8304689999189077,-5.13935178384628,-5.1393517838466645,40.13911138927388,36951.40476078829,25464.181853452552,62415.58661424084,65972.39893495927,119704.74544198439,77082.3602182066,48061.3660440357,32245.549082412108,28268.164653572567,17584.65105441345,1541.7208914491232,102613.15481793652,0.6220655380324127,0.09504572552102054,3.35013,1.270338669107296,3.3501299999988086,1.2830582320199098,1.2834318557687558,2.611050626070115,19557.4518557416,1994.3050741834982,0.0002911826519632677,9.569795798730101e-05,0.00019548469397596667,0.0006548991378297052,0.09504572552102047,0.09504572552102042,0.4971435613119325,3.979039320256561e-13,28268.164653572567,17584.65105441345,0.85,1.0314287912745506,0.6106286076244403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387558291811553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15123.464056949597,1541.7208914491232,0.4971435613119325,5.645175871107827
221.20000000000002,-27.859255655475327,4.750125078749829,35.0758940844324,24.719251586962514,5.129396431461604,-24.560073457610375,-38.27845850083975,1.8302142335966598,-5.1393814700217035,-5.139381470022063,40.13914394136179,36950.49388518299,25465.47936308762,62415.9732482706,65972.06131038646,119705.59879862235,77082.60034007793,48061.03291487456,32246.186028003744,28268.05812514827,17584.910876931808,1541.715074430198,102612.60896188735,0.6220770736737535,0.09504523116871373,3.35013,1.270339902690612,3.350129999999784,1.2830595315664197,1.2834330867423884,2.611047981468173,19557.512779822348,1994.311286710788,0.00029112891500773384,9.568048339119218e-05,0.00019544843161654166,0.0006547776542115247,0.09504523116871373,0.09504523116871397,0.4971402279785992,3.410605131648481e-13,28268.05812514827,17584.910876931808,0.85,1.0314261397747215,0.6106082031144123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387664658583743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15123.488516244106,1541.715074430198,0.4971402279785992,5.6452644639459875
221.4,-27.861059294704273,4.750596874884141,35.07586549142391,24.71902136402207,5.129258045145095,-24.56171085059927,-38.280104322452075,1.8299096010400875,-5.139470045275743,-5.139470045276102,40.13919356638613,36949.614836391476,25466.922319412628,62416.53715580411,65971.7454229927,119706.74381581836,77082.8432102041,48060.7126236028,32246.81176289033,28268.07607341305,17585.24274312217,1541.7175101308242,102612.19282588267,0.6220884186618418,0.09504485869824922,3.35013,1.2703411791333932,3.3501300000007603,1.2830610637192443,1.2834345504352012,2.6110448635148247,19557.574401194426,1994.3175703420054,0.0002910752133531213,9.566292381306024e-05,0.0001954122895400611,0.0006546565735568449,0.09504485869824929,0.0950448586982493,0.49713689464526584,3.410605131648481e-13,28268.07607341305,17585.24274312217,0.85,1.0314244872211416,0.6105871820558031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387770973176794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15123.513149359496,1541.7175101308242,0.49713689464526584,5.645358042179587
221.60000000000002,-27.86286204400091,4.751066341568993,35.075836723248784,24.718799557909392,5.129132579524669,-24.563346150298244,-38.28174605788661,1.8296166858219554,-5.139543362931022,-5.139543362931366,40.13923753039733,36948.72490273041,25468.319989088428,62417.04489181884,65971.41448656653,119707.794208907,77083.07508442255,48060.38550058644,32247.432870929017,28268.05973325204,17585.551727341906,1541.71771948017,102611.73910902385,0.6220997087626718,0.09504445043419509,3.35013,1.270342401177622,3.3501300000003638,1.2830625411286245,1.2834359594141647,2.6110418569722365,19557.633232668337,1994.3235694827833,0.0002910215473085995,9.564541079751482e-05,0.0001953761365110847,0.0006545354562098802,0.09504445043419504,0.095044450434195,0.4971335613119325,3.410605131648481e-13,28268.05973325204,17585.551727341906,0.85,1.0314225697554085,0.6105663742077446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438787723746339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15123.53756277007,1541.71771948017,0.4971335613119325,5.645460184450863
221.8,-27.86466390652435,4.751533470313742,35.075807805336446,24.71856818245726,5.129000999040106,-24.564981263289702,-38.28338772347195,1.8293183558054533,-5.1396209969288975,-5.139620996929314,40.13928143071359,36947.83813213448,25469.722753150865,62417.56088528535,65971.0719426661,119708.84504786236,77083.29299419896,48060.059183667436,32248.037567257245,28268.050352045397,17585.861344168436,1541.7184400811097,102611.29068087027,0.6221108681057649,0.09504404662551699,3.35013,1.2703436221228914,3.350129999999314,1.2830640437336234,1.2834373936414725,2.6110387991634187,19557.688521063097,1994.329207330036,0.0002909679167652505,9.562790148913391e-05,0.0001953400152761166,0.0006544144453769765,0.09504404662551708,0.09504404662551696,0.4971302279785991,3.979039320256561e-13,28268.050352045397,17585.861344168436,0.85,1.0314209498888676,0.6105457144124039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387983450800244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15123.562003179686,1541.7184400811097,0.4971302279785991,5.645559520640016
222.0,-27.866464871733072,4.751998281595014,35.075778743824294,24.718351545184873,5.128876077387176,-24.566614902592764,-38.28502540765328,1.829026108246813,-5.139696177137239,-5.139696177137577,40.13932593367469,36946.94081628892,25471.11323123642,62418.054047525344,65970.75649771518,119709.90767279883,77083.53994458239,48059.72426315584,32248.68409047394,28268.037943847234,17586.173352554502,1541.7189102394623,102610.84105688488,0.6221221786771471,0.09504364220654414,3.35013,1.2703448337269947,3.350129999999682,1.2830655178870365,1.2834387994546923,2.6110357992606827,19557.751177684157,1994.3355965272706,0.00029091432202191556,9.561043759549077e-05,0.0001953038844264248,0.0006542934023334986,0.09504364220654404,0.09504364220654415,0.4971268946452658,3.410605131648481e-13,28268.037943847234,17586.173352554502,0.85,1.0314182914951318,0.6105244893359394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388089613371349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15123.5863902641,1541.7189102394623,0.4971268946452658,5.645658849370763
222.20000000000002,-27.86826495572214,4.752460775453157,35.075749536506784,24.71813012324276,5.128748000369364,-24.56824806420911,-38.286666793841846,1.8287311088563205,-5.1397736653675565,-5.139773665367892,40.139370226311506,36946.05959242268,25472.503685114203,62418.56327753689,65970.43560741119,119710.9682585197,77083.78009126341,48059.40407627499,32249.306683320472,28268.02896599431,17586.485206862497,1541.719641199007,102610.3936941447,0.6221334083115089,0.0950432395685923,3.35013,1.2703460892895242,3.350129999998776,1.2830670048110093,1.2834402180873308,2.611032773376836,19557.812108059654,1994.3418096964463,0.00029086076258475304,9.559293718121247e-05,0.00019526782540354057,0.0006541725999191633,0.09504323956859226,0.09504323956859229,0.49712356131193247,3.410605131648481e-13,28268.02896599431,17586.485206862497,0.85,1.0314162480522824,0.6105037374169497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388195724553454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15123.61080238712,1541.719641199007,0.49712356131193247,5.645758504147801
222.4,-27.87006414843091,4.752920961650442,35.075720173192835,24.717898747790628,5.128616464575126,-24.56988076942661,-38.28830433832479,1.8284330855708495,-5.139851186554438,-5.139851186554802,40.13941261084509,36945.16831526901,25473.888281628504,62419.05659689751,65970.09274393965,119711.9979274355,77083.99680086384,48059.07237219319,32249.91603185627,28268.01690186735,17586.790183686797,1541.720240251644,102609.94025292556,0.6221444625825533,0.09504283047028646,3.35013,1.2703473470499742,3.350130000000071,1.2830685057745073,1.2834416508090858,2.61102971892973,19557.867091943972,1994.3474164922754,0.00029080723873829023,9.557548067632605e-05,0.0001952317580619642,0.0006540517696361282,0.09504283047028643,0.09504283047028649,0.4971202279785991,3.410605131648481e-13,28268.01690186735,17586.790183686797,0.85,1.0314142200668999,0.6104829845350073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438830178529273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15123.635085757123,1541.720240251644,0.4971202279785991,5.645858078369715
222.60000000000002,-27.871862452310403,4.753378858970426,35.07569067374162,24.717687034886353,5.128493095483167,-24.57151185779274,-38.289941603410966,1.8281425009654566,-5.139926619867936,-5.139926619868362,40.139456476563694,36944.279485797044,25475.261608009878,62419.541093806925,65969.78880670214,119713.05426950757,77084.25488905005,48058.74556814475,32250.565912116992,28268.003854795552,17587.10092593388,1541.7206951071892,102609.48889834427,0.622155742452621,0.09504242414756678,3.35013,1.2703485784353687,3.350129999999454,1.283069971958593,1.2834430487867103,2.6110267352653116,19557.93257446503,1994.3540938511144,0.0002907537503947599,9.55580300944247e-05,0.00019519572030033517,0.0006539310384497619,0.09504242414756671,0.09504242414756693,0.49711689464526576,3.979039320256561e-13,28268.003854795552,17587.10092593388,0.85,1.0314113723145801,0.6104618735718318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388407794994256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15123.659391376423,1541.7206951071892,0.49711689464526576,5.645956722086977
222.8,-27.87365987077015,4.753834459818657,35.07566101802007,24.717450804915302,5.128358612769348,-24.573143260593035,-38.29157893834633,1.8278420025921733,-5.140006119233817,-5.140006119234171,40.13949802784906,36943.39406716558,25476.639491061032,62420.03355822661,65969.43963585017,119714.07278172742,77084.46370353564,48058.41813485068,32251.161742983288,28267.993654816215,17587.40370495187,1541.7214711477543,102609.03529808154,0.6221666779649705,0.09504201435022706,3.35013,1.270349787841551,3.3501300000016525,1.283071484331364,1.283444493011697,2.6110236576147,19557.98555518899,1994.359496381434,0.00029070029743794614,9.554058171209532e-05,0.00019515971572585083,0.0006538104184446446,0.09504201435022708,0.09504201435022704,0.49711356131193246,3.410605131648481e-13,28267.993654816215,17587.40370495187,0.85,1.0314095288992784,0.6104413358767536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388513753800312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15123.683648008155,1541.7214711477543,0.49711356131193246,5.646056130766591
223.0,-27.875456406275635,4.754287790199574,35.07563121785616,24.717229173425608,5.128231618998592,-24.57477311961281,-38.29321599388493,1.8275483323357762,-5.14008182978057,-5.140081829780956,40.13953961228314,36942.511111678774,25478.001771449864,62420.51288312864,65969.11432519974,119715.09340251828,77084.69860427691,48058.09539075595,32251.78134835662,28267.977305868673,17587.70655691908,1541.7217966664357,102608.57697658316,0.6221777514045097,0.095041600558923,3.35013,1.2703510219743475,3.3501299999984835,1.2830729647739894,1.2834459053423888,2.611020644948371,19558.0451545568,1994.365573825598,0.0002906468797797786,9.552313925008485e-05,0.00019512374052969373,0.0006536898968607428,0.0950416005589231,0.09504160055892277,0.4971102279785991,3.979039320256561e-13,28267.977305868673,17587.70655691908,0.85,1.0314071680252914,0.610420661502416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388619661909645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15123.707848665072,1541.7217966664357,0.4971102279785991,5.646154405313633
223.20000000000002,-27.87725206163035,4.754738851937129,35.075601281829314,24.71701264092701,5.128105202240983,-24.576402128634708,-38.29485294464973,1.8272552692453565,-5.14015938397182,-5.140159383972223,40.1395822316351,36941.630959561044,25479.362957466583,62420.99391702763,65968.8044262059,119716.13305902263,77084.94881574338,48057.77534909861,32252.414962938637,28267.965675350144,17588.0139168795,1541.722416098672,102608.12431699851,0.6221888804759788,0.09504119228287455,3.35013,1.2703522467659787,3.3501299999999223,1.283074442314107,1.2834473148147383,2.6110176381955097,19558.10863858473,1994.3720473948526,0.000290593497322208,9.550570084633483e-05,0.0001950877964758732,0.000653569479607717,0.09504119228287461,0.0950411922828745,0.4971068946452658,3.979039320256561e-13,28267.965675350144,17588.0139168795,0.85,1.0314045162752397,0.6103998449770088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388725519465406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15123.732000341406,1541.722416098672,0.4971068946452658,5.646252719537498
223.4,-27.87904682670753,4.755187651815142,35.07557120120631,24.716791218984895,5.12797663427562,-24.57803055139113,-38.29648601878432,1.8269603589592371,-5.140237619327365,-5.1402376193276815,40.13962395330069,36940.74068470907,25480.72007319277,62421.460757901834,65968.48516260297,119717.15891739863,77085.18863941042,48057.44416151661,32253.049419882016,28267.953681602885,17588.31830232029,1541.7230529929118,102607.66964365047,0.6221999123257009,0.09504078168689685,3.35013,1.2703535012295473,3.350129999999632,1.2830759284034574,1.2834487328841817,2.6110146140521833,19558.169487004638,1994.3782522068839,0.00029054015035154317,9.548830667118076e-05,0.0001950518436803624,0.0006534490330688925,0.0950407816868969,0.09504078168689661,0.4971035613119325,3.410605131648481e-13,28267.953681602885,17588.31830232029,0.85,1.031401621900254,0.6103788567873674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388831326630658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15123.75609954819,1541.7230529929118,0.4971035613119325,5.646351574897722
223.60000000000002,-27.880840717503695,4.755634199687322,35.07554097333357,24.716564767900877,5.127846377536478,-24.579658356033587,-38.29812276000155,1.8266640160664316,-5.140315810677862,-5.140315810678266,40.13966446027794,36939.86640475811,25482.07127669139,62421.937681449504,65968.15473062583,119718.16562353168,77085.41643262857,48057.12810676123,32253.653695408153,28267.939616214448,17588.618430723178,1541.7235981247095,102607.21101703859,0.6222108391880946,0.0950403669069746,3.35013,1.2703547320654618,3.350129999999449,1.283077421108581,1.2834501576160675,2.611011576453027,19558.22728304104,1994.3841457624205,0.00029048683837762856,9.547087637412151e-05,0.00019501596200350706,0.0006533288247868092,0.09504036690697457,0.09504036690697455,0.49710022797859915,3.979039320256561e-13,28267.939616214448,17588.618430723178,0.85,1.0313994438322556,0.6103584585844696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388937082806568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15123.780221851775,1541.7235981247095,0.49710022797859915,5.646450004593461
223.8,-27.8826337238588,4.756078504850082,35.075510597305254,24.71633335752415,5.127714347171298,-24.581285541902556,-38.299755624588556,1.826366165215034,-5.140394078584052,-5.140394078584454,40.1397038089723,36938.98196444958,25483.41690234393,62422.39886679351,65967.8134608472,119719.15413250946,77085.63249398346,48056.80099758553,32254.25721821992,28267.923769318317,17588.914528721,1541.7240699163679,102606.74877155665,0.6222216626964238,0.09503994826568199,3.35013,1.270355945318006,3.350130000000971,1.2830789207805335,1.2834515893619212,2.6110085246837507,19558.28210245153,1994.3897357865867,0.000290433561687771,9.545349029008838e-05,0.0001949800713976826,0.0006532085865915185,0.09503994826568199,0.09503994826568196,0.49709689464526585,3.979039320256561e-13,28267.923769318317,17588.914528721,0.85,1.0313970489537803,0.6103379184576225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389042788933597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.804216255667,1541.7240699163679,0.49709689464526585,5.646547849448908
224.0,-27.88442583525761,4.756520582469137,35.075480087289684,24.71611672025176,5.127588278021021,-24.582911325975125,-38.30138450777156,1.8260737687385422,-5.140471040274974,-5.140471040275346,40.13974427301173,36938.08700624206,25484.753428567044,62422.8404348091,65967.50201256524,119720.16305835312,77085.88008432116,48056.46507799807,32254.90556258121,28267.907617220837,17589.215083398074,1541.7244648949682,102606.28843522852,0.6222326505935907,0.09503953200177268,3.35013,1.2703571591200307,3.3501300000001897,1.2830803949314344,1.2834529956248089,2.611005524855693,19558.344921442746,1994.3961415409692,0.0002903803205796401,9.543614951310467e-05,0.00019494417106653546,0.0006530883158151324,0.0950395320017727,0.09503953200177255,0.4970935613119325,3.979039320256561e-13,28267.907617220837,17589.215083398074,0.85,1.0313935713689055,0.6103167560388486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389148444410953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15123.828233763343,1541.7244648949682,0.4970935613119325,5.6466451370232935
224.20000000000002,-27.88621708102842,4.75696043013353,35.07544943071805,24.715885414648824,5.127455316455806,-24.584537020136306,-38.30302089974282,1.8257752555637217,-5.140550793696889,-5.14055079369721,40.13978332137631,36937.221373673594,25486.091401364156,62423.312775037746,65967.16428107269,119721.14938706889,77086.09877970243,48056.15587230345,32255.4921193322,28267.89370463204,17589.510932424473,1541.7250927190914,102605.82711196497,0.6222434227401321,0.09503911394137504,3.35013,1.2703584251226854,3.350129999997975,1.2830818975554579,1.2834544304134488,2.6110024670932583,19558.40040916235,1994.4017997136996,0.0002903271141673171,9.541873172982024e-05,0.00019490838243749686,0.0006529684192553314,0.09503911394137499,0.0950391139413748,0.4970902279785992,3.410605131648481e-13,28267.89370463204,17589.510932424473,0.85,1.0313916170618669,0.6102966790573752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389254048616864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.852276602993,1541.7250927190914,0.4970902279785992,5.6467430047502365
224.4,-27.888007437489243,4.757398068785299,35.07541863887261,24.71566874245184,5.127329165973899,-24.586161232588932,-38.304649538453646,1.8254829610735877,-5.140627876433371,-5.140627876433752,40.1398228987956,36936.33206671092,25487.416808939055,62423.74887564998,65966.85305475467,119722.14615275073,77086.34597587326,48055.824987829605,32256.134431159622,28267.876289057003,17589.808847875138,1541.7254389372142,102605.36408115097,0.6222543451092032,0.09503869478568135,3.35013,1.2703596372762695,3.3501299999990617,1.283083371092334,1.2834558361517416,2.610999468528625,19558.46312814496,1994.4081952700421,0.00029027394313966225,9.540139938863047e-05,0.0001948725437510318,0.0006528483549966441,0.09503869478568139,0.09503869478568129,0.49708689464526584,3.979039320256561e-13,28267.876289057003,17589.808847875138,0.85,1.031388173599652,0.6102756844297037,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389359603277454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15123.876114720479,1541.7254389372142,0.49708689464526584,5.646840186333294
224.60000000000002,-27.88979690784852,4.757833494978026,35.07538770234526,24.7154374368489,5.127195982724347,-24.58778535073731,-38.306278142239876,1.8251844256131327,-5.140707974677184,-5.140707974677533,40.13986116236345,36935.445965725405,25488.744284363063,62424.19025008847,65966.51609181595,119723.12202294217,77086.5647695357,48055.49464344517,32256.744584545035,28267.861646763165,17590.102462893767,1541.7260519919812,102604.90067474254,0.6222650543115253,0.09503827442234543,3.35013,1.2703608615184203,3.350129999999158,1.2830848736811395,1.283457270995502,2.6109964108520414,19558.51864080061,1994.4138559855414,0.0002902208073866835,9.538407032791171e-05,0.00019483673705877178,0.0006527283979227031,0.09503827442234541,0.09503827442234541,0.4970835613119325,3.410605131648481e-13,28267.861646763165,17590.102462893767,0.85,1.0313853180889865,0.6102550394887066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438946510699509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15123.900053615216,1541.7260519919812,0.4970835613119325,5.646937654431157
224.8,-27.891580916192606,4.758266836286884,35.07535691353026,24.715368181373947,5.127158357602107,-24.58946299046807,-38.30795221785081,1.8250404318701747,-5.14076043155444,-5.140760431554758,40.139941815733046,36934.73762789111,25489.99521469223,62424.73284258334,65966.40310655165,119724.2698019499,77086.80890768977,48055.14342900416,32257.406087428462,28267.871480706017,17590.431563245125,1541.7263778167867,102604.53795775532,0.622276480040293,0.09503796835309433,3.35013,1.2703619247628373,3.350129999998769,1.2830856547990572,1.283457984378405,2.6109948213275445,19558.580583898627,1994.4201724236746,0.0002901678427345771,9.536626045822688e-05,0.00019480158227635022,0.0006526106248314692,0.09503796835325053,0.09503796835328997,0.49708022797859913,3.410605131648481e-13,28267.871480706017,17590.431563245125,0.85,1.0313828428512468,0.6102365674624616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43895705599567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15123.923938921653,1541.7263778167867,0.49708022797859913,5.64703448686084
225.0,-27.893368638162663,4.75869776749686,35.07532557049465,24.714966967608802,5.126911903648935,-24.591028867926394,-38.309534546546615,1.8245721334126732,-5.140891076780349,-5.140891076780732,40.13994484018041,36933.697573382306,25491.441274014796,62425.1388473971,65965.87546873123,119725.19835446341,77087.02727444544,48054.8493790966,32257.975439276488,28267.881611717385,17590.720318738226,1541.7305242944572,102604.02593688724,0.6222864719882885,0.09503748282343585,3.35013,1.270363282528706,3.3501300000008127,1.283087949397512,1.2834602115508522,2.61099015197913,19558.63598823885,1994.425822094074,0.00029011477675722485,9.534942947449993e-05,0.0001947653472827249,0.0006524892328922753,0.09503748282343584,0.09503748282343577,0.4970768946452658,3.979039320256561e-13,28267.881611717385,17590.720318738226,0.85,1.0313796762068657,0.6102135413343285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438967569249732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15123.946858989075,1541.7305242944572,0.4970768946452658,5.647152558998822
225.20000000000002,-27.895155467563427,4.759126662532212,35.07529417631467,24.71477708257737,5.126815635625465,-24.59264691687542,-38.31115843551231,1.8243070849374285,-5.140936630200599,-5.140936630201019,40.13997324043079,36932.80500858115,25492.662978788074,62425.46798736922,65965.55370159421,119726.01087708738,77087.27281088973,48054.52411787649,32258.609658903595,28267.794196705087,17590.973501649907,1541.7263066653816,102603.48692244658,0.6222973529254123,0.09503699147948143,3.35013,1.2703645056718962,3.3501300000001906,1.2830892955218969,1.2834614900193089,2.610987412717315,19558.69828611316,1994.4321747093206,0.0002900617462027358,9.533215927428155e-05,0.00019472958692845428,0.0006523694310566226,0.09503699147948126,0.09503699147948169,0.4970735613119325,3.979039320256561e-13,28267.794196705087,17590.973501649907,0.85,1.0313757965249502,0.6101932818722844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389781045340175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15123.97156125051,1541.7263066653816,0.4970735613119325,5.647231818355938
225.4,-27.896941422544327,4.759553343939118,35.07526270065881,24.714541620947443,5.126675109856111,-24.594268604884476,-38.31278665512798,1.824002292196267,-5.141025745713421,-5.141025745713747,40.14001283971295,36931.93058837362,25493.99115585613,62425.92174422975,65965.22749045711,119727.01515101445,77087.49870408476,48054.20180200127,32259.21878009277,28267.79650470121,17591.27464461352,1541.7280921949148,102603.03926535572,0.6223079553331269,0.0950365854144017,3.35013,1.2703657381562516,3.3501300000012666,1.28309082703269,1.2834629539725406,2.610984296215101,19558.755600072847,1994.4380191067132,0.00029000875051784884,9.53148459189711e-05,0.00019469390459887775,0.0006522498906138384,0.09503658541440156,0.0950365854144016,0.4970702279785992,3.410605131648481e-13,28267.79650470121,17591.27464461352,0.85,1.0313728745833735,0.61017267107258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389886347039513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.995378176915,1541.7280921949148,0.4970702279785992,5.647323781392479
225.60000000000002,-27.89872649220112,4.759977875120194,35.075231072254056,24.714319814834766,5.126547585744005,-24.595888195657647,-38.314410753641255,1.8237092892005156,-5.1411022380268605,-5.141102238027283,40.14004867519339,36931.04526377852,25495.281291354753,62426.32655513327,65964.90362588079,119727.95687542616,77087.7310257597,48053.87266365743,32259.842624558078,28267.771958190613,17591.56036792489,1541.7281011690231,102602.56346898386,0.6223186034592202,0.09503615286949779,3.35013,1.270366961848922,3.350130000000254,1.2830923034606156,1.28346436287191,2.6109812918091686,19558.814545076086,1994.4440298242607,0.0002899557900115967,9.52975792787425e-05,0.00019465821073285421,0.0006521303115224569,0.0950361528694978,0.09503615286949804,0.4970668946452658,3.979039320256561e-13,28267.771958190613,17591.56036792489,0.85,1.0313693507578894,0.6101520028232608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389991598662804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.019054216333,1541.7281011690231,0.4970668946452658,5.647421365944511
225.8,-27.900510692737118,4.760400246814461,35.075199308607075,24.71408850923183,5.126413928692245,-24.59750761742037,-38.31603858908636,1.8234108533755025,-5.141183047725008,-5.141183047725388,40.14008448921346,36930.17614066907,25496.57698344011,62426.75312410918,65964.56822533818,119728.89965041801,77087.9494543416,48053.55736967238,32260.435649632458,28267.754441639718,17591.84685193131,1541.728624541683,102602.09309732822,0.6223291237459493,0.09503572492423672,3.35013,1.2703681844426318,3.350129999999825,1.2830938051711087,1.2834657971055246,2.610978235962443,19558.869965102953,1994.4496810942528,0.00028990286418875173,9.528027580925506e-05,0.0001946225883794967,0.0006520109720078033,0.09503572492423666,0.09503572492423674,0.4970635613119325,3.979039320256561e-13,28267.754441639718,17591.84685193131,0.85,1.0313665918305852,0.6101318424519386,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439009679956532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15124.042758541182,1541.728624541683,0.4970635613119325,5.647517088504282
226.0,-27.90229401373874,4.760820475924525,35.07516740801356,24.71386195337402,5.1262831098871855,-24.59912596359577,-38.31766251297665,1.823115059744225,-5.141262061535713,-5.141262061536126,40.140119789535234,36929.29660822812,25497.862533961175,62427.159142189295,65964.23941194564,119729.83508487859,77088.17513092363,48053.23232720612,32261.04755968612,28267.733138971776,17592.13151927782,1541.7288966564436,102601.61878957113,0.6223396631342942,0.09503529328339097,3.35013,1.2703694064868611,3.3501300000013945,1.2830952944835967,1.2834672189822636,2.610975205351615,19558.92722410327,1994.455519887349,0.000289849973343785,9.526301681103211e-05,0.00019458695653275286,0.0006518916006890713,0.09503529328339094,0.09503529328339104,0.49706022797859917,3.979039320256561e-13,28267.733138971776,17592.13151927782,0.85,1.031363236160042,0.6101113582987961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390201950699884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15124.066333866213,1541.7288966564436,0.49706022797859917,5.6476128202305445
226.20000000000002,-27.904076445002996,4.761238567631626,35.075135373990534,24.713635502290003,5.126151703423213,-24.600743567622445,-38.31928252531213,1.8228188260426956,-5.14134200547079,-5.14134200547117,40.140155042343586,36928.4068717622,25499.1449757397,62427.5518475019,65963.91284348414,119730.77109822404,77088.40255602606,48052.8965843043,32261.673301913073,28267.713279000185,17592.416455105813,1541.7292764869028,102601.14551059838,0.6223501802735155,0.09503486248526816,3.35013,1.2703705939138308,3.350129999999584,1.2830967857800726,1.28346864288866,2.610972170710608,19558.9849267408,1994.461403918851,0.00028979711776471714,9.524580226275703e-05,0.00019455131550196012,0.0006517721986025817,0.09503486248526817,0.09503486248526793,0.4970568946452658,3.979039320256561e-13,28267.713279000185,17592.416455105813,0.85,1.0313594003476518,0.6100905520064669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390307051450686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.089933291543,1541.7292764869028,0.4970568946452658,5.647708314718953
