time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
226.4,-27.905858002243892,4.7616545338997724,35.07510321309054,24.71341893486681,5.126024135093231,-24.602360001024635,-38.32090609995646,1.8225261338739567,-5.141421287114156,-5.141421287114481,40.14019099606061,36927.53284811527,25500.420239111703,62427.95308722697,65963.60667168771,119731.72039698108,77088.65137725191,48052.57755367936,32262.304248413944,28267.693486181674,17592.704325931038,1541.7296269707183,102600.67363213096,0.6223607997777046,0.09503443335179612,3.35013,1.2703718126611787,3.3501299999999685,1.2830982604822727,1.2834700502404497,2.610969169844249,19559.048058034794,1994.4678415192543,0.0002897442969710483,9.52285527444129e-05,0.00019451574422663543,0.0006516530302059781,0.09503443335179611,0.09503443335179612,0.4970535613119325,3.410605131648481e-13,28267.693486181674,17592.704325931038,0.85,1.0313556157882786,0.6100699525883102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439041210121429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.11355694756,1541.7296269707183,0.4970535613119325,5.647803805035542
226.60000000000002,-27.90763868869226,4.76206837288767,35.07507090903135,24.71318266997116,5.125888108129314,-24.60397649650268,-38.322529709525384,1.8222259159397058,-5.14150312507752,-5.141503125077928,40.1402247350216,36926.662053115724,25501.696607261412,62428.35866037714,65963.26261730467,119732.63345782076,77088.85917491646,48052.258610727615,32262.889515765386,28267.67423325467,17592.98439848432,1541.7301253101896,102600.19790573759,0.6223711315375063,0.0950339994482983,3.35013,1.2703730176715182,3.350129999999758,1.2830997702335205,1.2834714926957795,2.610966097663852,19559.1007807694,1994.4732177419814,0.00028969151085260654,9.521130574151127e-05,0.00019448020511109529,0.0006515339695488336,0.09503399944829825,0.09503399944829824,0.49705022797859916,3.979039320256561e-13,28267.67423325467,17592.98439848432,0.85,1.0313526720026263,0.610049861855343,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390517100914715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15124.137055238243,1541.7301253101896,0.49705022797859916,5.647899665780755
226.8,-27.90941849372844,4.762480106934216,35.075038475337585,24.712961038481467,5.125759153749145,-24.605591491229884,-38.324149302765704,1.8219321512506084,-5.141581862802298,-5.141581862802722,40.14025884224988,36925.780640640536,25502.959572072617,62428.74021271315,65962.94404797477,119733.5541299231,77089.09454396532,48051.93113663127,32263.51489703783,28267.650509875704,17593.26585640523,1541.730279258661,102599.71940996416,0.622381610748257,0.09503356343765114,3.35013,1.2703742072964088,3.350130000000754,1.2831012498031888,1.283472905005508,2.6109630869067164,19559.16049895691,1994.4793073023827,0.0002896387597097763,9.519410427796656e-05,0.00019444465543180973,0.0006514148735017688,0.09503356343765101,0.09503356343765143,0.49704689464526586,3.979039320256561e-13,28267.650509875704,17593.26585640523,0.85,1.0313487241331536,0.6100292368800664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390622050740294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15124.160498710116,1541.730279258661,0.49704689464526586,5.647994437891815
227.0,-27.91119742043381,4.762889733344896,35.075005907364265,24.712729663029336,5.125625068726465,-24.607206208416972,-38.32576882615683,1.8216338567096386,-5.141663336010879,-5.141663336011283,40.14029225109805,36924.90231233995,25504.22415359216,62429.12646593212,65962.61003068362,119734.46429800845,77089.31244240703,48051.604724063254,32264.119687048635,28267.630113732663,17593.545303025105,1541.7307103791766,102599.2421550217,0.622391945565964,0.09503312801030198,3.35013,1.2703754276921972,3.350130000000614,1.283102750441823,1.2834743384348917,2.610960033283708,19559.215784475815,1994.4849448563798,0.0002895860434367687,9.517690642748016e-05,0.00019440913700928856,0.0006512958821689279,0.09503312801030193,0.095033128010302,0.4970435613119325,3.979039320256561e-13,28267.630113732663,17593.545303025105,0.85,1.0313451481477962,0.6100088372443407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439072695006303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.18396852212,1541.7307103791766,0.4970435613119325,5.648089413084984
227.20000000000002,-27.912975471492146,4.763297267687447,35.074973207083794,24.71250310717153,5.125493649908621,-24.608819870722105,-38.32738820984957,1.821338049138553,-5.141743273853706,-5.141743273854115,40.14032527185251,36924.02666573788,25505.479394469527,62429.50606020741,65962.28327213934,119735.36923115645,77089.53820380483,48051.28159740327,32264.729562668395,28267.606564547583,17593.823433339036,1541.7309303146571,102598.76169850554,0.6224023032570681,0.0950326895970797,3.35013,1.2703766502859066,3.3501299999974017,1.2831042394070233,1.2834757602319264,2.6109570034218237,19559.273064995716,1994.4907858438628,0.0002895333619396319,9.515971293079216e-05,0.00019437364900883972,0.0006511769927539842,0.09503268959707971,0.09503268959707972,0.49704022797859915,3.979039320256561e-13,28267.606564547583,17593.823433339036,0.85,1.0313414292982894,0.6099884628298105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390831799062438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15124.207385746995,1541.7309303146571,0.49704022797859915,5.64818405764857
227.4,-27.91475263658875,4.763702716600744,35.07494038120684,24.71228161538022,5.125363597935604,-24.610432598808597,-38.329003647062905,1.8210435601554669,-5.141823750203457,-5.1418237502037965,40.14035880574918,36923.140704176614,25506.730652021695,62429.87135619831,65961.96884252997,119736.28423373925,77089.77645726413,48050.94831891087,32265.364598170287,28267.584739187594,17594.103914356547,1541.731251057495,102598.28356933952,0.6224127061681959,0.09503225351003693,3.35013,1.2703778096893803,3.350129999998873,1.2831057221501665,1.283477175849943,2.6109539862280515,19559.333515020167,1994.4969500308637,0.0002894807155095189,9.51425641943802e-05,0.00019433815131513868,0.0006510580708653855,0.09503225351003697,0.09503225351003688,0.49703689464526585,3.410605131648481e-13,28267.584739187594,17594.103914356547,0.85,1.031337016279657,0.6099676475104364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390936597894608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15124.230751786381,1541.731251057495,0.49703689464526585,5.648278526510161
227.60000000000002,-27.91652893173052,4.764106085261641,35.074907423882294,24.712055164296203,5.125231291841575,-24.612044769215604,-38.33062278628347,1.8207471293266633,-5.141905100548456,-5.141905100548872,40.14039155974717,36922.27074947593,25507.978803462072,62430.249552938,65961.64545104567,119737.187314567,77090.0046978175,48050.62999624768,32265.97189063313,28267.563060059252,17594.38185358008,1541.731620694038,102597.80404995149,0.6224230159564097,0.09503181571316444,3.35013,1.2703790421737358,3.3501300000014886,1.283107213886514,1.2834786005079812,2.6109509507412887,19559.391424555128,1994.5028551600321,0.00028942810365784435,9.512537902435112e-05,0.00019430272463349322,0.0006509393868764046,0.09503181571316437,0.0950318157131645,0.4970335613119325,3.979039320256561e-13,28267.563060059252,17594.38185358008,0.85,1.0313332866450076,0.6099473751128359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391041345949487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15124.254142907448,1541.731620694038,0.4970335613119325,5.648373270572801
227.8,-27.918304431922962,4.764507523844032,35.07487470442437,24.711992788966768,5.125284269568216,-24.613644099385372,-38.33221740843726,1.8206239370117918,-5.141953388996626,-5.1419533889969555,40.14047849564812,36921.31866376818,25509.136850565545,62430.45551433372,65961.25045483156,119737.96368349291,77090.2018986205,48050.27010749376,32266.590879029704,28267.5763780958,17594.627771869058,1541.7318942854697,102597.45610877033,0.6224314223664014,0.09503152645175372,3.35013,1.2703799966210498,3.350130000002044,1.283107897168155,1.2834792165186986,2.6109495603556057,19559.44145863815,1994.507957216598,0.0002893755241493018,9.510845687602712e-05,0.00019426706727327465,0.0006508199300842157,0.09503152645177096,0.09503152645173624,0.4970302279785992,3.410605131648481e-13,28267.5763780958,17594.627771869058,0.85,1.0313259163069597,0.6099252758684337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439114604416844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.277406017063,1541.7318942854697,0.4970302279785992,5.648467642882768
228.0,-27.92007901083691,4.76490653573079,35.0748413585619,24.711557558644586,5.1249171400624025,-24.615271803945763,-38.333865185826994,1.8201099331712316,-5.1421198207523275,-5.142119820752698,40.14047118499049,36920.55452019082,25510.592867944983,62431.147388135796,65961.01474760791,119739.23567765293,77090.45973125713,48049.999503839936,32267.178030463547,28267.62806210004,17594.998047554065,1541.739581584294,102596.95647197866,0.6224433832545238,0.09503104446956992,3.35013,1.2703815071424467,3.3501299999993828,1.2831104040419792,1.283481656695446,2.6109444592192665,19559.506876320786,1994.514627963758,0.00028932298071090827,9.509097356576265e-05,0.0001942320071451456,0.0006507024740971667,0.0950310444695698,0.09503104446956989,0.49702689464526584,3.979039320256561e-13,28267.62806210004,17594.998047554065,0.85,1.0313264618816573,0.6099062159996963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391250696970457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15124.301106313942,1541.739581584294,0.49702689464526584,5.648589154441934
228.20000000000002,-27.921852672750035,4.765303779865922,35.07480791390336,24.711384332645707,5.124846887171593,-24.616875398085785,-38.33546794541178,1.819869612507339,-5.142134479908691,-5.142134479909053,40.14048241005395,36919.637520104385,25511.653518920564,62431.291039024945,65960.66158485637,119739.77691198439,77090.6782164619,48049.65415170982,32267.804516391203,28267.46180820746,17595.187363289882,1541.7304482769532,102596.32304078827,0.6224537414314687,0.09503046120273766,3.35013,1.270382600608282,3.3501300000007705,1.283111633742388,1.2834828193751495,2.610941956958836,19559.562310714096,1994.5202806987195,0.00028927047320101407,9.507397075401643e-05,0.00019419650244699763,0.0006505835287427602,0.09503046120273767,0.09503046120273768,0.4970235613119325,3.410605131648481e-13,28267.46180820746,17595.187363289882,0.85,1.0313209940179255,0.6098864308638879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391355296907313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15124.323688580189,1541.7304482769532,0.4970235613119325,5.648663538660336
228.4,-27.92362547675101,4.765698903571977,35.07477446400055,24.711144610215,5.124698463420789,-24.618486037766864,-38.33708680523557,1.8195590244366449,-5.142233436764627,-5.142233436765011,40.140518887873164,36918.77960720955,25512.92577636774,62431.7053835773,65960.34776891126,119740.74861101565,77090.90943297982,48049.341271278194,32268.40906855737,28267.47506573664,17595.48281534158,1541.7331869118618,102595.87785792291,0.6224639015130603,0.09503005512863984,3.35013,1.2703838385874406,3.3501299999987304,1.2831131912690403,1.2834843100196252,2.610938787626845,19559.62097531524,1994.5262628232108,0.0002892179998558562,9.505679999499667e-05,0.0001941611998608595,0.0006504652604898613,0.09503005512863985,0.09503005512863971,0.4970202279785991,3.979039320256561e-13,28267.47506573664,17595.48281534158,0.85,1.0313173132992914,0.6098660345871583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391459844228962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15124.347117777215,1541.7331869118618,0.4970202279785991,5.64874719697543
228.60000000000002,-27.92539722668745,4.766092252585417,35.07474149693068,24.71120248027148,5.124892558935358,-24.62006364361939,-38.33865554826332,1.8195589758620763,-5.142253608360306,-5.1422536083606385,40.140643660157814,36917.751732075194,25513.990591936094,62431.742324011284,65959.88257614481,119741.37775339423,77091.0969701385,48048.96612605127,32269.034271208035,28267.504585313338,17595.692695965536,1541.7327921157594,102595.61538423937,0.622470676279913,0.09502986413278897,3.35013,1.2703846452245489,3.3501300000017267,1.2831132996189487,1.2834843511193892,2.610938567151398,19559.668557523953,1994.5311148581784,0.0002891655664658471,9.504016354336394e-05,0.00019412540292248315,0.0006503453360926985,0.09502986413278834,0.09502986413279048,0.4970168946452658,3.410605131648481e-13,28267.504585313338,17595.692695965536,0.85,1.031306769486471,0.609842459271987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391564342416225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.370171007467,1541.7327921157594,0.4970168946452658,5.648843501933856
228.8,-27.927168332919933,4.766482931316162,35.07470754428329,24.710615642275684,5.124349268354134,-24.621710075239193,-38.340324874129124,1.8188910106733878,-5.142485131422632,-5.1424851314229825,40.14060610540876,36917.075266616244,25515.5927615533,62432.668028169544,65959.72944998414,119742.9352726689,77091.36262530842,48048.70844194045,32269.615759297747,28267.613061131462,17596.134482895875,1541.7461067167392,102595.10165353543,0.622483916305297,0.09502934972515736,3.35013,1.2703863502619788,3.3501299999986958,1.2831165246741811,1.2834875098612621,2.61093200467564,19559.73595995145,1994.5379879929894,0.00028911316087281807,9.50224633695905e-05,0.00019409069750322757,0.0006502290684264878,0.09502934972515732,0.09502934972515736,0.4970135613119325,3.410605131648481e-13,28267.613061131462,17596.134482895875,0.85,1.0313103068091,0.6098243343137308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391668779904603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15124.394174282206,1541.7461067167392,0.4970135613119325,5.648984023442935
229.0,-27.928938511364116,4.7668720885721445,35.07467351552071,24.710482370015256,5.124325100482846,-24.623305924716743,-38.3419226744212,1.8186925138354515,-5.142450492557771,-5.142450492558193,40.14060075726861,36916.15404687231,25516.505646410616,62432.65969328293,65959.35565190298,119743.20015119723,77091.57482780852,48048.373222777846,32270.22400558964,28267.33885288363,17596.25632916359,1541.7299017276393,102594.35234181327,0.6224942652275365,0.09502865668785859,3.35013,1.2703873959230259,3.3501300000005956,1.2831175589333852,1.2834884772199004,2.6109299001292263,19559.789800287523,1994.5434781793501,0.00028906079146962226,9.50055244476645e-05,0.00019405526702195777,0.0006501103717082713,0.09502865668785854,0.0950286566878588,0.4970102279785991,3.979039320256561e-13,28267.33885288363,17596.25632916359,0.85,1.0313044784977565,0.6098057520613462,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391773180881164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15124.416110255988,1541.7299017276393,0.4970102279785991,5.649043360571412
229.20000000000002,-27.930707830807037,4.767259098924521,35.07463956894608,24.710224067699187,5.1241609120434575,-24.6249150042966,-38.34353751791639,1.8183680855330318,-5.142563731589348,-5.1425637315897275,40.14063882997317,36915.29504118775,25517.79378857419,62433.08882976194,65959.03232310202,119744.20421549074,77091.79005298924,48048.05277107496,32270.81920212697,28267.37810381454,17596.560785796264,1541.7344605728092,102593.93043813136,0.6225041714576881,0.09502827149222669,3.35013,1.2703886339021846,3.350129999998938,1.283119180773125,1.2834900323725993,2.6109265999604396,19559.844407542645,1994.5490465696896,0.0002890084562067,9.498840767865637e-05,0.00019402004852804366,0.0006499923851752549,0.09502827149222674,0.09502827149222655,0.4970068946452658,3.979039320256561e-13,28267.37810381454,17596.560785796264,0.85,1.031300758994263,0.6097851717425471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391877528598207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.439423481235,1541.7344605728092,0.4970068946452658,5.649118798033153
229.4,-27.93247627881865,4.7676441446781705,35.074605449164494,24.71001158645379,5.124039079147213,-24.626519063488452,-38.34514782121403,1.8180818638170064,-5.142636456412788,-5.142636456413178,40.14066613978936,36914.42360345298,25518.97254781022,62433.3961512632,65958.72076666617,119745.02665258704,77092.03102337984,48047.733860166576,32271.441292459178,28267.33333811065,17596.819935974618,1541.7334112979913,102593.4224631976,0.6225143251220727,0.0950278058092876,3.35013,1.2703898367146031,3.350130000000459,1.2831206242570108,1.2834914091619967,2.610923662722582,19559.905546910973,1994.5552810502031,0.0002889561554375945,9.497134187148667e-05,0.0001939848135661078,0.0006498743434722248,0.09502780580928762,0.0950278058092875,0.4970035613119325,3.979039320256561e-13,28267.33333811065,17596.819935974618,0.85,1.0312960004931562,0.6097649618565715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391981827108422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15124.462342014303,1541.7334112979913,0.4970035613119325,5.649215967068752
229.60000000000002,-27.93424384605165,4.768027176641825,35.07457121083155,24.709770536888414,5.123898561240571,-24.628124198498593,-38.346754492353625,1.8177789136875309,-5.142722657069385,-5.142722657069801,40.14069454944048,36913.542846928736,25520.18082180744,62433.72366873617,65958.37581310436,119745.86907172974,77092.23200811817,48047.39904194245,32272.036629084127,28267.312436817938,17597.08512455869,1541.7340508301036,102592.93516411626,0.6225241668761772,0.09502735845671013,3.35013,1.2703909972170369,3.3501299999988072,1.2831221457344735,1.2834928640119523,2.610920566788556,19559.95654105973,1994.5604810062287,0.000288903889424476,9.495431738085818e-05,0.0001939495720436178,0.0006497562797904853,0.0950273584567101,0.09502735845671033,0.49700022797859916,3.979039320256561e-13,28267.312436817938,17597.08512455869,0.85,1.0312916249028699,0.6097446275272188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392086075677035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.485297674546,1541.7340508301036,0.49700022797859916,5.649307769832285
229.8,-27.93601054787494,4.76840822981466,35.07453684936134,24.709548835549526,5.123768736550845,-24.629727485067175,-38.34836465595288,1.817485673743073,-5.142802681369062,-5.142802681369466,40.140722742828146,36912.67742721678,25521.368096299124,62434.0455235159,65958.05992713576,119746.70909233848,77092.46537155783,48047.08287163875,32272.647222132313,28267.281068903598,17597.34910584729,1541.7339367165596,102592.43930717313,0.6225341964426095,0.09502690367821011,3.35013,1.27039222475607,3.350129999999748,1.2831236218324507,1.2834942735131518,2.61091756320067,19560.015750381073,1994.566518676722,0.00028885165769867836,9.493725871262102e-05,0.00019391439898605736,0.0006496384454751604,0.09502690367820996,0.09502690367821028,0.49699689464526586,3.979039320256561e-13,28267.281068903598,17597.34910584729,0.85,1.0312870742656703,0.6097244986773862,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439219027375095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.508272422245,1541.7339367165596,0.49699689464526586,5.649400138296425
230.0,-27.937776387142573,4.768787299809469,35.07450237313115,24.709327378682815,5.123637046318235,-24.63133018175535,-38.349974679853744,1.8171908409309876,-5.14288571110842,-5.1428857111087485,40.1407518190233,36911.81487545379,25522.558003114413,62434.3728785682,65957.7512745224,119747.56534824615,77092.70505067587,48046.76865160738,32273.26266563165,28267.256070609335,17597.617100518786,1541.7342445617062,102591.95010245411,0.6225442277298282,0.09502645515452908,3.35013,1.2703934319643304,3.3501300000005036,1.2831251052961556,1.2834956904259232,2.6109145446318447,19560.076562125796,1994.5727197489252,0.00028879946016174173,9.492020435561035e-05,0.00019387925580613137,0.0006495207112537949,0.09502645515452914,0.095026455154529,0.4969935613119325,3.410605131648481e-13,28267.256070609335,17597.617100518786,0.85,1.0312824234390563,0.6097043045876234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392294422234089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15124.53112364863,1541.7342445617062,0.4969935613119325,5.649492414291828
230.20000000000002,-27.939541340800044,4.7691643921850115,35.07446776455517,24.709091009013378,5.123499780366072,-24.632932638862343,-38.35157716004176,1.816891078428401,-5.142969423222269,-5.142969423222641,40.14077861909375,36910.929263676415,25523.744574674707,62434.673838351126,65957.4111991955,119748.38421799865,77092.91113209314,48046.42919657426,32273.8688172432,28267.228444128443,17597.876811296148,1541.7344719322382,102591.45446833182,0.6225540238612077,0.09502599962364075,3.35013,1.2703945413650946,3.3501300000007674,1.2831266116954683,1.2834971303254972,2.6109114794005266,19560.128849411565,1994.5780515682284,0.0002887472974809432,9.490323271701057e-05,0.00019384406476393264,0.0006494028166875936,0.09502599962364082,0.09502599962364056,0.49699022797859915,3.979039320256561e-13,28267.228444128443,17597.876811296148,0.85,1.0312775397645078,0.6096838500353297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392398521292653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15124.55392400152,1541.7344719322382,0.49699022797859915,5.649585147844419
230.4,-27.94130543755084,4.769539523977623,35.07443303586951,24.708864418230974,5.123367189377477,-24.634533857062955,-38.353186974395044,1.816595608889577,-5.143051126287162,-5.143051126287563,40.1408055745514,36910.07235948982,25524.920924432856,62434.99328392268,65957.08825568155,119749.2069634043,77093.13563235947,48046.11973616783,32274.462106879597,28267.197783289896,17598.137194027648,1541.734470173279,102590.95677220698,0.6225639106127016,0.09502554244351549,3.35013,1.270395758464001,3.3501300000004033,1.283128097994923,1.2834985501628737,2.6109084550755868,19560.1858099553,1994.5838599272229,0.0002886951687937936,9.488618622636186e-05,0.00019380898256743175,0.0006492852867686301,0.09502554244351546,0.09502554244351545,0.49698689464526585,3.979039320256561e-13,28267.197783289896,17598.137194027648,0.85,1.0312732323029785,0.6096640301314753,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392502569565475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15124.576821812661,1541.734470173279,0.49698689464526585,5.649676758223585
230.60000000000002,-27.943068654084232,4.769912697578857,35.074398189221576,24.70863793222236,5.123233724805973,-24.63613437027968,-38.35478917518628,1.816299441001504,-5.143134230288581,-5.143134230288955,40.140832723006355,36909.19214070735,25526.09583925961,62435.28797996696,65956.76867340307,119750.0342439848,77093.36290434455,48045.78637164914,32275.085036328237,28267.169731322123,17598.398782278702,1541.73464951993,102590.46147504105,0.6225737825735829,0.09502508743417742,3.35013,1.2703969447920098,3.3501299999987135,1.2831295874849444,1.2834999732360695,2.610905424265504,19560.24347374367,1994.5897399972132,0.0002886430747750129,9.486922316553488e-05,0.000193773851609478,0.0006491675934924606,0.09502508743417747,0.09502508743417734,0.4969835613119325,3.979039320256561e-13,28267.169731322123,17598.398782278702,0.85,1.0312679668040396,0.609643500764182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392606568742625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15124.599519280018,1541.73464951993,0.4969835613119325,5.649768461271604
230.8,-27.94483100636799,4.770283920234559,35.0743632184499,24.708406486921035,5.123098372874701,-24.63773429427308,-38.356395008135564,1.8160016607798442,-5.1432175968828915,-5.143217596883313,40.14085885691073,36908.32788992104,25527.26640657852,62435.59429649956,65956.43869826586,119750.8455438388,77093.5788578781,48045.46804953327,32275.678675938703,28267.140438994422,17598.65684187224,1541.7347879915053,102589.96325768494,0.6225835570404906,0.09502462925510773,3.35013,1.2703981107892468,3.3501300000016534,1.2831310844316715,1.2835014038118304,2.6109023782896275,19560.298265797563,1994.595327231783,0.00028859101493868065,9.485222446125733e-05,0.0001937387904774233,0.0006490501341421302,0.09502462925510771,0.09502462925510788,0.4969802279785992,3.979039320256561e-13,28267.140438994422,17598.65684187224,0.85,1.031263413386371,0.6096235429647751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439271051744781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15124.622315611923,1541.7347879915053,0.4969802279785992,5.6498602759007515
231.0,-27.946592497159717,4.770653201769057,35.07432812559189,24.708174971770518,5.122963239004494,-24.63933342096396,-38.35800070138646,1.815704162808722,-5.143300615434953,-5.143300615435347,40.14088443085629,36907.46639800434,25528.431079301343,62435.89747730568,65956.10782525921,119751.64855906417,77093.79369797136,48045.15227071647,32276.26825250543,28267.109654503613,17598.91303098664,1541.7348449530489,102589.4627999166,0.6225932982215153,0.09502416879170839,3.35013,1.2703993603074926,3.3501300000001533,1.2831325799942384,1.2835028330466163,2.610899335137327,19560.352775347717,1994.6008856589883,0.0002885389891893319,9.483523004964017e-05,0.00019370375913969174,0.0006489327746066555,0.09502416879170852,0.09502416879170822,0.49697689464526584,3.979039320256561e-13,28267.109654503613,17598.91303098664,0.85,1.031258902884531,0.6096036870405872,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392814416620325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15124.644985772902,1541.7348449530489,0.49697689464526584,5.6499515977734465
231.20000000000002,-27.94834857613651,4.771020768824479,35.0742934920099,24.708233260922157,5.123118153176067,-24.640932263450377,-38.35958743058143,1.815701840476411,-5.1433325386523165,-5.143332538652736,40.140995865744074,36906.55887625062,25529.459766753826,62436.01864300445,65955.77600402574,119752.37222020328,77093.99032526149,48044.773197441,32276.907919800546,28267.1364494237,17599.14570801655,1541.7349046310853,102589.17248420026,0.6226009394161804,0.09502394509395697,3.35013,1.2704001158429308,3.3501299999983107,1.283132697768493,1.2835028843115737,2.610899095492025,19560.402663918198,1994.6059728774044,0.00028848713187366165,9.481843911436703e-05,0.00019366869275929462,0.0006488152976736957,0.09502394509439208,0.09502394509387804,0.4969735613119325,3.979039320256561e-13,28267.1364494237,17599.14570801655,0.85,1.0312495521812537,0.6095819871427515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43929182664207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.66760520474,1541.7349046310853,0.4969735613119325,5.650042653874478
231.4,-27.950108370233345,4.77138584076625,35.074257965890844,24.707655154075496,5.122619495361279,-24.642532623801173,-38.36121215773744,1.8150437489291649,-5.1435488524128345,-5.14354885241322,40.14096073179192,36905.769704107304,25530.956834937137,62436.72653904444,65955.50218025228,119753.68300554212,77094.25234731851,48044.519871173725,32277.480529049764,28267.2239903527,17599.530961957345,1541.7465731158672,102588.6471130882,0.6226126402777958,0.09502342241953837,3.35013,1.2704017961537466,3.3501299999992606,1.2831358759184177,1.2835059967052234,2.6108926286564236,19560.46914454685,1994.612752014893,0.00028843517345794785,9.480124892697548e-05,0.00019363392453097236,0.0006486988195889465,0.09502342241953816,0.09502342241953848,0.4969702279785992,3.979039320256561e-13,28267.2239903527,17599.530961957345,0.85,1.0312500000563327,0.6095623060193529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439302179857427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15124.690551026724,1541.7465731158672,0.4969702279785992,5.650176702354895
231.60000000000002,-27.951867240917764,4.771749436813231,35.074222365941786,24.70750822629782,5.122580828948957,-24.644119744306114,-38.36279724547637,1.8148333323373165,-5.143529154181124,-5.14352915418149,40.14095431304303,36904.846291681024,25531.842371811406,62436.68866349243,65955.13121361028,119753.94604724892,77094.45870459473,48044.173782665464,32278.094357699178,28266.97246182723,17599.654406028603,1541.732076558625,102587.91337621448,0.622622547561322,0.09502274190597629,3.35013,1.2704028110438959,3.35012999999921,1.283136964908923,1.2835070193826459,2.6108904128077954,19560.52150182396,1994.6180909713269,0.0002883832509153548,9.47844809136444e-05,0.0001935987700017104,0.0006485810473458301,0.09502274190597633,0.09502274190597643,0.49696689464526583,3.410605131648481e-13,28266.97246182723,17599.654406028603,0.85,1.0312432035066472,0.6095434067599184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439312555117056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15124.712682731915,1541.732076558625,0.49696689464526583,5.650237446896481
231.8,-27.9536252625772,4.772111004474041,35.07418683474195,24.707254499103897,5.122419652368815,-24.64571835267756,-38.36440283395348,1.8145127424691767,-5.14364022019106,-5.143640220191445,40.1409868074504,36903.997266979655,25533.059403513627,62437.056670493286,65954.81322730075,119754.8715903813,77094.67649648877,48043.86053616757,32278.684400356884,28266.998959566918,17599.94138557115,1541.7359779389744,102587.47078511282,0.6226321163681396,0.09502233534041882,3.35013,1.2704040292417633,3.350130000001655,1.283138567961762,1.2835085563137134,2.6108871509657834,19560.576760309435,1994.6237257686812,0.0002883313620356258,9.476749882488058e-05,0.00019356386321074518,0.0006484641050582137,0.09502233534041887,0.0950223353404187,0.4969635613119325,3.979039320256561e-13,28266.998959566918,17599.94138557115,0.85,1.0312387804647591,0.6095231768646124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393229250737922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15124.73555438919,1541.7359779389744,0.4969635613119325,5.650312545473727
232.0,-27.955382410128813,4.772470701314178,35.07415113814656,24.707032238971465,5.122292148060275,-24.647312806663294,-38.36600025007499,1.8142225445947644,-5.143716442731204,-5.143716442731582,40.14100886027743,36903.12316320731,25534.18189591783,62437.30505912514,65954.48776593625,119755.62091483662,77094.89786075088,48043.53325802184,32279.294003032264,28266.951252982522,17600.18489361919,1541.7349717492073,102586.95037918526,0.6226417817790713,0.09502185552841935,3.35013,1.2704052078770474,3.350129999999456,1.2831400291210329,1.283509951354268,2.6108841778514864,19560.632925181482,1994.6294529917436,0.00028827950754516454,9.475060596382915e-05,0.0001935289015813354,0.0006483469790546792,0.09502185552841941,0.09502185552841932,0.4969602279785992,3.979039320256561e-13,28266.951252982522,17600.18489361919,0.85,1.0312333125714759,0.609503083257525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439333290166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.757962512085,1541.7349717492073,0.4969602279785992,5.650407118681552
232.20000000000002,-27.957138700011775,4.77282849202626,35.07411533428927,24.706796009000414,5.122153192095222,-24.648907633866756,-38.367601472977526,1.8139221259502176,-5.1438027983618895,-5.143802798362314,40.14103274252079,36902.26548881417,25535.32557275058,62437.591061564744,65954.15381429074,119756.4025259535,77095.1065901351,48043.21826465863,32279.875917196074,28266.92313891219,17600.436821869658,1541.735306783446,102586.44873067237,0.6226513135290955,0.0950213929077942,3.35013,1.2704064161842692,3.350130000000889,1.2831415379095732,1.2835113940811573,2.6108811078299716,19560.685884313392,1994.634853320287,0.00028822768694484406,9.473367563787161e-05,0.00019349401130697245,0.0006482300920998276,0.09502139290779421,0.09502139290779439,0.4969568946452658,3.979039320256561e-13,28266.92313891219,17600.436821869658,0.85,1.0312286039052916,0.6094833428703162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393436502455907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15124.780480834888,1541.735306783446,0.4969568946452658,5.650496483350775
232.4,-27.958894121728168,4.773184398598847,35.074079409577664,24.706564389076107,5.12201796869312,-24.650501306277466,-38.36919878432525,1.8136251532424121,-5.143885914584416,-5.143885914584791,40.14105554267169,36901.39732266808,25536.456056447867,62437.85337911595,65953.82296027805,119757.16695830174,77095.31938300855,48042.89374539857,32280.472930677755,28266.887941575813,17600.68455449307,1541.7351775756038,102585.93948859209,0.6226608528986821,0.0950209230965623,3.35013,1.2704075689939787,3.350130000000918,1.2831430305501512,1.283512820699142,2.610878070672778,19560.739874439874,1994.6403587810184,0.00028817590053048265,9.471678945515197e-05,0.00019345911107533067,0.0006481131717867975,0.0950209230965622,0.09502092309656208,0.4969535613119325,3.979039320256561e-13,28266.887941575813,17600.68455449307,0.85,1.0312233676187976,0.6094633488736999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393540054092846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15124.802869647974,1541.7351775756038,0.4969535613119325,5.650586775996079
232.60000000000002,-27.960644144422492,4.773538653549879,35.07404397702065,24.706622713152342,5.122185562747758,-24.652081238841266,-38.37076759720219,1.8136226572160867,-5.143916503488185,-5.143916503488606,40.14116858541141,36900.45009659384,25537.4470293741,62437.89712596794,65953.44857047762,119757.81078424331,77095.5167322264,48042.51825850963,32281.109415240855,28266.915184391586,17600.899299546436,1541.7351916603507,102585.65260001807,0.6226678498425359,0.0950207033968904,3.35013,1.2704083272768187,3.350129999998279,1.2831431486438225,1.283512872589331,2.6108778303814457,19560.789946178935,1994.6454646774318,0.0002881242819189927,9.470020725479297e-05,0.00019342407466419975,0.0006479957952547755,0.09502070339735169,0.0950207033967618,0.49695022797859917,3.979039320256561e-13,28266.915184391586,17600.899299546436,0.85,1.0312127858643132,0.6094410237261126,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393643555949818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.825283448445,1541.7351916603507,0.49695022797859917,5.650676540261899
232.8,-27.962393194019633,4.773890997259131,35.074009092422244,24.706686939485394,5.122406583065579,-24.653602868249813,-38.37228632820768,1.8136162572385697,-5.144009497677985,-5.144009497678323,40.14134713624124,36899.33295600374,25538.593774463945,62437.92673046768,65952.91429588586,119758.66037342223,77095.74726515147,48042.16592507666,32281.757044527563,28267.152303072413,17601.167293825034,1541.7473258919915,102585.65507090968,0.6226721073672472,0.09502077409294497,3.35013,1.2704091910598803,3.350130000001424,1.2831432848789357,1.2835129426739218,2.6108775531768336,19560.848437337878,1994.6514291157407,0.00028807270051562256,9.468415697023671e-05,0.00019338854354538585,0.0006478767613877035,0.09502077409389965,0.09502077409336243,0.4969468946452658,3.410605131648481e-13,28267.152303072413,17601.167293825034,0.85,1.0311982065939984,0.6094136682821413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393746740874442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.848214924568,1541.7473258919915,0.4969468946452658,5.6508114886236545
233.0,-27.96414474843328,4.774240365137783,35.073971840426545,24.705554858688288,5.121336450926188,-24.655210257217398,-38.37394975181667,1.8124019597269914,-5.144353527215685,-5.1443535272161025,40.14113420116767,36898.70841694739,25540.379272811257,62439.08768975864,65952.69938844671,119760.2351129327,77096.01679069185,48042.02581924863,32282.212190492468,28267.156451674728,17601.626554513085,1541.761606997285,102584.72240520673,0.6226882631298505,0.09501978483056409,3.35013,1.2704115867940708,3.3501299999993432,1.2831490580404945,1.283518651224725,2.6108658062813106,19560.916821761566,1994.6584023862958,0.0002880210537627551,9.466658042634446e-05,0.00019335447333641067,0.0006477626217585094,0.09501978483246908,0.09501978483250226,0.49694356131193246,3.979039320256561e-13,28267.156451674728,17601.626554513085,0.85,1.0312095582492238,0.6093987310587868,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393849869820712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.872097413754,1541.761606997285,0.49694356131193246,5.6509792902253695
233.20000000000002,-27.965896689051846,4.774589132860399,35.07393525292361,24.70571519751104,5.121552010249336,-24.656851291010803,-38.37556518903,1.8125066122082902,-5.144144601675293,-5.144144601675694,40.14112358840067,36897.91622476966,25540.73936643044,62438.6555912001,65952.50714606508,119759.83481490472,77096.19697821805,48041.60605692254,32282.87880143946,28266.58830240921,17601.579868955916,1541.7241944428617,102583.73439238439,0.6226991273458956,0.09501888519166704,3.35013,1.270412186277099,3.350130000000255,1.2831486761759399,1.283518202972597,2.610866583273975,19560.96253921052,1994.663064268687,0.00028796940415009664,9.464951381560082e-05,0.0001933198903344958,0.0006476467642063045,0.095018885191667,0.09501888519166714,0.49694022797859916,3.979039320256561e-13,28266.58830240921,17601.579868955916,0.85,1.03120074507198,0.6093846567053327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43939531478582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.893030603416,1541.7241944428617,0.49694022797859916,5.650951230578122
233.4,-27.967643229359023,4.774935938662113,35.07389972937058,24.705773696210258,5.121742985700806,-24.65840324585639,-38.37711102152241,1.8125030021616142,-5.144254942493831,-5.1442549424942134,40.14129957377212,36896.90217446775,25541.916518977538,62438.81869344529,65952.0546950272,119760.8208001348,77096.39876044705,48041.24623976462,32283.502800758248,28266.849586130058,17601.880515493798,1541.7382191273543,102583.75070216513,0.6227040074579329,0.09501896592335267,3.35013,1.2704130044532942,3.350129999999838,1.2831487991870467,1.2835182599567316,2.6108663329790844,19561.01373569981,1994.6682848577047,0.0002879179222342413,9.463318521967021e-05,0.00019328473701457106,0.000647528996014625,0.09501896592423192,0.09501896592411903,0.49693689464526586,3.979039320256561e-13,28266.849586130058,17601.880515493798,0.85,1.0311883619518938,0.6093589999066212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394056450069355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.914869673084,1541.7382191273543,0.49693689464526586,5.651024326188178
233.60000000000002,-27.96939354006745,4.775280187319796,35.07386278593637,24.705096578132384,5.121099712259167,-24.660044227069076,-38.37877552779389,1.8117503992608324,-5.144506533219783,-5.14450653322017,40.14122460491282,36896.28615147371,25543.45080539041,62439.736956864115,65951.93445166774,119762.3145913575,77096.64563610386,48040.99733590992,32284.053666882155,28266.929334299344,17602.311295467192,1541.7512689447774,102583.14253371937,0.6227174903680956,0.09501834590574039,3.35013,1.2704147743294016,3.350129999998482,1.2831524176937088,1.2835218133109911,2.6108589703017517,19561.076373361117,1994.6746721215825,0.000287866337681405,9.461560598527699e-05,0.000193250731696128,0.0006474150737771494,0.09501834590574026,0.09501834590574018,0.4969335613119325,3.979039320256561e-13,28266.929334299344,17602.311295467192,0.85,1.031192787665326,0.6093424800511293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394159435249463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15124.938049309421,1541.7512689447774,0.4969335613119325,5.651190818637113
233.8,-27.971142402610035,4.77562317446714,35.07382573175843,24.70506140906366,5.121029792553767,-24.661764357919846,-38.380477962177224,1.811651748036912,-5.144457490228888,-5.144457490229288,40.14118524695622,36895.80703765863,25544.207711593303,62440.01474925193,65952.04514277974,119762.82844723656,77096.8520220517,48040.613917514354,32284.709005041488,28266.57559286351,17602.488106733857,1541.7309202165457,102582.26588176137,0.6227315384880924,0.09501752156965411,3.35013,1.270415602396242,3.35012999999946,1.2831529843362148,1.2835223139879774,2.6108578173420596,19561.128737912837,1994.68001181982,0.00028781480430704214,9.459762930453313e-05,0.00019321717500250902,0.0006473026544911555,0.09501752156969727,0.09501752156968571,0.49693022797859915,3.979039320256561e-13,28266.57559286351,17602.488106733857,0.85,1.0311922391719544,0.6093315324797449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394262644149942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.958799986634,1541.7309202165457,0.49693022797859915,5.651231792321303
234.0,-27.972890922784956,4.775964292327464,35.073788965919476,24.704725958313816,5.120940373901728,-24.66320834304224,-38.381940115336306,1.8112577941590342,-5.144551934392723,-5.144551934393097,40.14122713309371,36894.495783813574,25545.329283805448,62439.82506761902,65951.21034508613,119763.12994161125,77097.04172815055,48040.327166878094,32285.23840141384,28266.59031271967,17602.633258396392,1541.733502530221,102581.83219984028,0.6227363492962712,0.09501712892512647,3.35013,1.2704168381774803,3.3501299999994685,1.2831549290209718,1.2835241931275687,2.6108538604579103,19561.176870428302,1994.684919970459,0.00028776328951249966,9.458219236782682e-05,0.00019318109714467285,0.0006471817889772828,0.09501712892512645,0.09501712892512637,0.49692689464526585,3.979039320256561e-13,28266.59031271967,17602.633258396392,0.85,1.0311798403711105,0.6093044019858308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394365769055355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15124.978735353798,1541.733502530221,0.49692689464526585,5.651290549591311
234.20000000000002,-27.974638587090755,4.776303535380304,35.07375203457709,24.704495665524178,5.12079609354107,-24.664795938199156,-38.383532607089705,1.8109534446494822,-5.144649539685645,-5.144649539685995,40.14125269361572,36893.6399133166,25546.45416829572,62440.09408161232,65950.91441345228,119763.95193753201,77097.28379059445,48040.00929045895,32285.86055570611,28266.58335578401,17602.89579999955,1541.7353009118683,102581.35021958326,0.6227457906191405,0.09501668416656765,3.35013,1.2704180640680716,3.3501299999998593,1.2831564554862311,1.2835256539703719,2.6108507545407025,19561.238286874024,1994.6911827050037,0.0002877118084165271,9.4565382006716e-05,0.0001931464264098111,0.0006470656375083004,0.09501668416656768,0.09501668416656779,0.4969235613119325,3.410605131648481e-13,28266.58335578401,17602.89579999955,0.85,1.0311738065086422,0.6092840772412796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439446887516903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15125.003427607007,1541.7353009118683,0.4969235613119325,5.65138995217844
234.4,-27.97638539781507,4.776640973445228,35.07371496354477,24.70426394082608,5.12066080433133,-24.666381865786363,-38.385124889295525,1.8106572723025958,-5.144732681329344,-5.144732681329747,40.14127161974507,36892.786331943906,25547.53716104556,62440.32349298947,65950.58334738431,119764.66232207122,77097.49346041695,48039.696444976355,32286.44112826733,28266.541813641346,17603.131659688665,1541.7348984127107,102580.82856885665,0.6227550499719583,0.09501620118084372,3.35013,1.2704192503960803,3.350129999999112,1.283157943725224,1.2835270766188935,2.610847726410053,19561.291484615344,1994.6966073649355,0.0002876603609380231,9.454857661764433e-05,0.00019311178432037876,0.0006469495820052305,0.09501620118084354,0.09501620118084379,0.49692022797859914,3.979039320256561e-13,28266.541813641346,17603.131659688665,0.85,1.0311684158134935,0.60926455707949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394571932209594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.025460005272,1541.7348984127107,0.49692022797859914,5.651481206158121
234.60000000000002,-27.978131344721756,4.776976603408715,35.073677787194825,24.704032425675564,5.120523939343097,-24.66796717337826,-38.38671329487113,1.8103597679996075,-5.144818356555106,-5.144818356555499,40.14129126089541,36891.922512816134,25548.62202190785,62440.54453472399,65950.25838374256,119765.3859982919,77097.70841215497,48039.37254122853,32287.039856584935,28266.505592641486,17603.370817263665,1541.7348495467356,102580.31243127576,0.6227643087883592,0.09501572336762608,3.35013,1.270420411997475,3.350130000002617,1.2831594381133709,1.2835285054616925,2.6108446857747434,19561.34602249218,1994.7021686806586,0.00028760894736470547,9.453181489299405e-05,0.00019307713247171144,0.0006468334938074546,0.09501572336762598,0.09501572336762615,0.49691689464526584,3.979039320256561e-13,28266.505592641486,17603.370817263665,0.85,1.031162487208611,0.609244631988554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394674940309948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.047443518415,1541.7348495467356,0.49691689464526584,5.651569153455989
234.8,-27.979876430566893,4.777310434199245,35.07364050052163,24.70380087560045,5.1203872454427115,-24.669551688753405,-38.388301560748346,1.8100625036291846,-5.144903750531228,-5.144903750531587,40.141310404101645,36891.06145186349,25549.701525681896,62440.76297754538,65949.93270553523,119766.10232211956,77097.9224180775,48039.051164405566,32287.634726302153,28266.468090902432,17603.60831657362,1541.7347315667328,102579.79433752825,0.6227735371805911,0.09501524355384525,3.35013,1.2704215697525068,3.3501299999997607,1.283160931315348,1.2835299331612133,2.61084164756001,19561.40032039529,1994.7077055258717,0.0002875575676016045,9.451505738777913e-05,0.00019304251021382538,0.0006467175047426429,0.09501524355384533,0.0950152435538452,0.4969135613119325,3.410605131648481e-13,28266.468090902432,17603.60831657362,0.85,1.0311566033111923,0.6092248045227752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394777898864453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15125.06945161731,1541.7347315667328,0.4969135613119325,5.651657469176099
