time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
235.0,-27.981620658212357,4.7776424712688295,35.07360310118049,24.703564401157223,5.120248500871014,-24.671135636683815,-38.38988972185177,1.8097634793424742,-5.144989667856748,-5.144989667857124,40.14132867996608,36890.20325219248,25550.77775824933,62440.98101044181,65949.59727211432,119766.80504818312,77098.12569022033,48038.73167029849,32288.215577690935,28266.430017819468,17603.84284330497,1541.7346143549594,102579.27412782429,0.622782673022639,0.09501476135401558,3.35013,1.2704227093746887,3.350130000001182,1.2831624326641013,1.2835313690529597,2.610838592776178,19561.451894907746,1994.7129646625247,0.00028750622155070533,9.449830373247494e-05,0.0001930079178182304,0.0006466016157203882,0.09501476135401557,0.0950147613540155,0.49691022797859913,3.979039320256561e-13,28266.430017819468,17603.84284330497,0.85,1.0311509611918406,0.6092051714514132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394880808033612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.091409567976,1541.7346143549594,0.49691022797859913,5.651745546559274
235.20000000000002,-27.98336401705249,4.777972728391659,35.073565602061755,24.703342734742932,5.1201157851248205,-24.672718199600435,-38.391473901551194,1.8094699676727617,-5.145074155608938,-5.145074155609298,40.14134811858264,36889.33444623684,25551.845726302465,62441.1801725393,65949.29139753101,119767.52863951566,77098.36026020492,48038.40330891075,32288.841056993526,28266.391515682186,17604.081926968523,1541.734408949908,102578.75582245312,0.6227919795564207,0.09501428155944482,3.35013,1.270423853392713,3.3501299999991123,1.283163908220059,1.283532779187985,2.6108355904797333,19561.511410355473,1994.7190335492216,0.0002874549095104145,9.44815948110092e-05,0.0001929733146994053,0.0006464856907739187,0.09501428155944483,0.09501428155944497,0.49690689464526583,3.410605131648481e-13,28266.391515682186,17604.081926968523,0.85,1.0311442549180232,0.6091849189409667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394983667984182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.113316675415,1541.734408949908,0.49690689464526583,5.651833200424806
235.4,-27.985106523265706,4.778301201371712,35.073527990603075,24.703106365073495,5.119976203184693,-24.6743006816843,-38.39306185310704,1.809170361603306,-5.145161405217493,-5.14516140521787,40.14136622516184,36888.48181982572,25552.91621196817,62441.39803179389,65948.95913817697,119768.23069187708,77098.56584688164,48038.08852853038,32289.41924261251,28266.355341731927,17604.316502801412,1541.734438799399,102578.23676067861,0.6228010753409982,0.09501380022134194,3.35013,1.2704250485124065,3.350129999999221,1.2831654121510911,1.2835342177491036,2.6108325304559616,19561.56357211493,1994.7243525684032,0.0002874036309908009,9.44648488459638e-05,0.0001929387821448371,0.0006463700022268831,0.09501380022134205,0.09501380022134168,0.4969035613119325,3.979039320256561e-13,28266.355341731927,17604.316502801412,0.85,1.0311386232013775,0.6091653863405877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395086478088706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15125.135250604944,1541.734438799399,0.4969035613119325,5.651921446465633
235.60000000000002,-27.986848179552027,4.778627905059384,35.073490266379444,24.70286978585648,5.119837674901897,-24.67588229330951,-38.394649664964504,1.8088717886593686,-5.1452469638321645,-5.1452469638325455,40.141383226125825,36887.6318714524,25553.977787396718,62441.60965884912,65948.62272064861,119768.91508844765,77098.76734511512,48037.776495918886,32289.98983244026,28266.314580402333,17604.546944522448,1541.7341877974911,102577.71200157561,0.6228101259698027,0.0950133132898369,3.35013,1.2704261809913442,3.3501300000010077,1.2831669111951358,1.2835356514645717,2.610829480382801,19561.614696548444,1994.7295658097767,0.00028735238589880667,9.444810709617931e-05,0.00019290427880262734,0.000646254411545046,0.09501331328983686,0.0950133132898369,0.4969002279785992,3.979039320256561e-13,28266.314580402333,17604.546944522448,0.85,1.0311330961208176,0.6091460208663161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395189239299242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15125.157056165626,1541.7341877974911,0.4969002279785992,5.652009036546988
235.8,-27.988588975456,4.778952846694821,35.07345243802542,24.70263816593217,5.119700813333132,-24.67746296375338,-38.396233530342556,1.808574801630482,-5.145332597474805,-5.145332597475191,40.14140060775721,36886.771510426945,25555.03501873778,62441.80652916472,65948.29746311934,119769.60704826706,77098.98027604322,48037.454323350714,32290.584391880562,28266.274566409957,17604.7791206008,1541.7339727850635,102577.18855534498,0.6228192215157113,0.09501282773210225,3.35013,1.2704273343505341,3.3501299999992353,1.2831684027718115,1.2835370777536446,2.610826445510411,19561.66872170236,1994.7350748423123,0.00028730117452841435,9.443140968903876e-05,0.0001928697648393756,0.0006461387852813373,0.09501282773210219,0.09501282773210215,0.4968968946452658,3.979039320256561e-13,28266.274566409957,17604.7791206008,0.85,1.0311269045868527,0.609126235160798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395291951773033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15125.178811593214,1541.7339727850635,0.4968968946452658,5.652096083265718
236.0,-27.990328913772146,4.779276031340656,35.07341450448857,24.702406615857058,5.119563583795446,-24.67904289901798,-38.39781725602222,1.8082775690413309,-5.1454188084645125,-5.145418808464903,40.141417871971946,36885.913923296735,25556.089212499315,62442.003135796054,65947.97359487443,119770.29811013675,77099.19418461915,48037.13451304144,32291.17741286412,28266.235302763,17605.011184575786,1541.7338183584613,102576.66546509432,0.6228282965880111,0.09501234239767502,3.35013,1.2704284915560855,3.35012999999944,1.28316989542836,1.283538505165897,2.6108234084478954,19561.722994906548,1994.7406091689363,0.0002872499967837192,9.441471648176463e-05,0.00019283528030195459,0.0006460232575979871,0.09501234239767495,0.09501234239767513,0.4968935613119325,3.979039320256561e-13,28266.235302763,17605.011184575786,0.85,1.0311207222312953,0.6091065035507727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395394614891477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.200593154877,1541.7338183584613,0.4968935613119325,5.65218332997461
236.20000000000002,-27.99206799725162,4.779597466353961,35.07337646524412,24.702175065781944,5.11942632452573,-24.68062206775319,-38.399400911852695,1.807980395027308,-5.145505054817193,-5.145505054817609,40.141434785148455,36885.05908419023,25557.138992016793,62442.19807620702,65947.64979609784,119770.98430631908,77099.4078658661,48036.81715395857,32291.767457675036,28266.195518204437,17605.242183348582,1541.7336431140113,102576.14129250382,0.6228373454789903,0.09501185590525892,3.35013,1.2704296476626769,3.350129999999945,1.2831713877456468,1.2835399322816663,2.610820372082728,19561.777210432483,1994.7461376140154,0.00028719885257015023,9.43980267371679e-05,0.00019280082583298232,0.000645907830647849,0.09501185590525887,0.09501185590525899,0.49689022797859916,3.979039320256561e-13,28266.195518204437,17605.242183348582,0.85,1.031114572018845,0.6090868528533848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395497228817367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15125.222324719653,1541.7336431140113,0.49689022797859916,5.652270527566406
236.4,-27.993801713173358,4.77991739992443,35.073338958783765,24.70223338985818,5.119608270993991,-24.682171141933168,-38.40093857198951,1.8079776996841688,-5.1455349720075105,-5.145534972007892,40.14154621293269,36884.06444193465,25558.03985772573,62442.10429966038,65947.22727040215,119771.48610031114,77099.60609537647,48036.44326667447,32292.403143002222,28266.218972183273,17605.42526370325,1541.7334605798683,102575.84830083852,0.6228433056797839,0.09501162991333847,3.35013,1.2704304092423993,3.350129999999362,1.283171505451462,1.283539984604346,2.610820132591172,19561.82750552068,1994.751266285702,0.00028714787455483585,9.438182433780711e-05,0.00019276605021702875,0.0006457913278135745,0.09501162991375046,0.09501162991339496,0.49688689464526586,3.979039320256561e-13,28266.218972183273,17605.42526370325,0.85,1.031101800514754,0.6090637989051226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395599793710963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.244004892884,1541.7334605798683,0.49688689464526586,5.652357559035298
236.60000000000002,-27.995539127067904,4.780234967632125,35.07330048738512,24.701636074483417,5.119065927739208,-24.683782659254558,-38.40257216999305,1.8073094599258652,-5.145768673292935,-5.145768673293324,40.14149489336645,36883.38917798975,25559.459375383027,62442.84855337278,65947.03585845891,119772.80354294016,77099.83760343384,48036.19092296478,32292.940756076736,28266.308309098225,17605.814952239336,1541.746054361754,102575.29311392854,0.6228551234818471,0.09501107094134797,3.35013,1.2704320302093404,3.3501300000000795,1.2831747293290332,1.2835431438617806,2.61081357310689,19561.88624409165,1994.7572559530165,0.00028709679616249127,9.436461385151532e-05,0.00019273218231097595,0.0006456778659254699,0.095011070941352,0.09501107094134817,0.4968835613119325,3.979039320256561e-13,28266.308309098225,17605.814952239336,0.85,1.0311034155355965,0.60904634300031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395702043420808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.26655372465,1541.746054361754,0.4968835613119325,5.652491909712378
236.8,-27.997275623131024,4.7805513008235065,35.07326196880254,24.701502837147586,5.1190378838676125,-24.68534857634423,-38.40413497583938,1.8071108370808384,-5.145739994388123,-5.145739994388539,40.141476812596075,36882.47167069552,25560.200085171018,62442.67175586654,65946.6753526553,119772.8983143981,77100.0504927147,48035.846810754854,32293.55964662205,28266.022876571795,17605.900147080883,1541.7296524505732,102574.51055894655,0.6228644271590638,0.09501034102176406,3.35013,1.2704330319119617,3.3501300000018386,1.2831757615273494,1.2835441108558383,2.6108114729445786,19561.940258678766,1994.7627639080386,0.00028704575311239036,9.434815189760453e-05,0.00019269760121478583,0.0006455620147576904,0.09501034102176405,0.09501034102176412,0.49688022797859915,3.979039320256561e-13,28266.022876571795,17605.900147080883,0.85,1.0310948185937625,0.6090278389315156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395804512604577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,58.0,15125.287129345816,1541.7296524505732,0.49688022797859915,5.652544858203351
237.0,-27.999011276791524,4.780865779935866,35.0732235571341,24.70124935442584,5.118872570747047,-24.686927463276888,-38.40571852689607,1.8067887572324164,-5.145857533688911,-5.145857533689279,40.14150221491836,36881.62926688124,25561.312532584747,62442.94179946599,65946.37229101708,119773.73308631916,77100.27431208106,48035.53128794521,32294.158915706503,28266.048262717333,17606.1681645414,1541.7338212683258,102574.05339848364,0.622873349712764,0.09500991726565569,3.35013,1.2704342325264588,3.350130000001262,1.2831773698118296,1.2835456541437869,2.6108082006552817,19561.99704646354,1994.768554650522,0.0002869947431734086,9.433147412872375e-05,0.00019266326904468484,0.00064544699752467,0.09500991726565576,0.09500991726565583,0.49687689464526585,3.410605131648481e-13,28266.048262717333,17606.1681645414,0.85,1.0310886423405916,0.6090076468566192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395906929034736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15125.309068716597,1541.7338212683258,0.49687689464526585,5.652614416047384
237.20000000000002,-28.000746075973183,4.781178577213783,35.07318498363707,24.70102203022691,5.1187414570362195,-24.68850216078259,-38.407297677453585,1.8064975418456497,-5.14593662016415,-5.145936620164559,40.14151494092743,36880.7747879661,25562.32163324923,62443.09642121533,65946.04198703384,119774.35348682696,77100.48212059289,48035.21492152526,32294.741332297366,28265.989866543896,17606.38368609306,1541.7324919688697,102573.50668589241,0.6228822613048579,0.09500940877068259,3.35013,1.2704353809403255,3.3501299999997904,1.2831788339914925,1.2835470533283297,2.610805221575383,19562.04977195033,1994.7739311538935,0.00028694376668697585,9.43148454180075e-05,0.00019262892126896837,0.000645331928010809,0.09500940877068269,0.09500940877068254,0.4968735613119325,3.979039320256561e-13,28265.989866543896,17606.38368609306,0.85,1.0310822736963599,0.6089882677749399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396009297157935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15125.330540398136,1541.7324919688697,0.4968735613119325,5.652705729550148
237.4,-28.00247555191108,4.781489771133795,35.07314662069248,24.700906534586125,5.118684975337917,-24.6901080011838,-38.4089001576416,1.806317424391469,-5.145999024201558,-5.1459990242019344,40.14157483211,36880.02075611177,25563.283647989505,62443.304404101276,65945.8371251837,119775.10250247919,77100.69257051135,48034.876200701285,32295.351522011188,28265.98172930599,17606.626230611506,1541.732524818527,102573.08987528778,0.6228910214131027,0.09500904263610455,3.35013,1.270436399676837,3.350130000000421,1.2831797793570334,1.2835479337611257,2.6108032980995532,19562.103167618763,1994.779375996774,0.0002868929549205011,9.42979738112841e-05,0.000192594981109217,0.0006452182240634212,0.0950090426361367,0.09500904263651147,0.4968702279785992,3.979039320256561e-13,28265.98172930599,17606.626230611506,0.85,1.0310754577508112,0.6089697629850256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396111616259946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15125.352047451306,1541.732524818527,0.4968702279785992,5.652790711966309
237.60000000000002,-28.004208653414654,4.781799048605165,35.073107703980526,24.700526415277295,5.118437952409888,-24.691649363920597,-38.410451787617035,1.805878662915801,-5.146136297871294,-5.146136297871685,40.141550882709126,36879.07711108302,25564.43351717789,62443.510628260905,65945.38267414217,119775.77444066596,77100.88277467307,48034.57721161394,32295.895070065693,28265.958249345906,17606.85996703154,1541.735540438388,102572.49967861931,0.6228998080204472,0.09500847237563448,3.35013,1.2704376849113035,3.3501300000014043,1.2831819319819209,1.2835500216734577,2.610798918299608,19562.151426503486,1994.7842970334912,0.0002868420449457308,9.42816402349925e-05,0.00019256040471073827,0.0006451023886335856,0.09500847237563452,0.09500847237563428,0.49686689464526584,3.979039320256561e-13,28265.958249345906,17606.85996703154,0.85,1.0310700086888884,0.608948952017331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396213622764045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15125.37303449586,1541.735540438388,0.49686689464526584,5.652899310242101
237.8,-28.005940881259267,4.782106766492895,35.07306879222857,24.70032664658504,5.118331678763324,-24.693219262545544,-38.41202266104517,1.8056100600495597,-5.14619197811345,-5.14619197811378,40.14155672420303,36878.203452096524,25565.369267362188,62443.57271945871,65945.06155904909,119776.28104580607,77101.10727540599,48034.249168453396,32296.5090077251,28265.8502193948,17607.047343608578,1541.7309234302627,102571.90111660722,0.62290881777642,0.09500791512517114,3.35013,1.2704387844214216,3.350130000001418,1.2831832904342853,1.2835513152288724,2.6107961543562257,19562.2083871656,1994.7901054045572,0.00028679116894625385,9.426510675116972e-05,0.00019252606219508414,0.0006449873367416173,0.09500791512517115,0.09500791512517098,0.4968635613119325,3.410605131648481e-13,28265.8502193948,17607.047343608578,0.85,1.0310624208889207,0.6089294393865425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396315844479455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15125.394986823667,1541.7309234302627,0.4968635613119325,5.652965974920945
238.0,-28.00767226649172,4.782412756274905,35.073029829263085,24.700081021897518,5.1181827513283595,-24.69479266842978,-38.41360156713051,1.8053031532663668,-5.146288653741863,-5.146288653742251,40.14157275928057,36877.360839290006,25566.406130794174,62443.76697008418,65944.72974222671,119776.96191951269,77101.3064261998,48033.93752326299,32297.07655881867,28265.826046491795,17607.278530185584,1541.731931670123,102571.38737899372,0.6229175295009963,0.09500743691426815,3.35013,1.270439963056706,3.3501300000001115,1.283184827581122,1.283552787572274,2.610793026843366,19562.258916003204,1994.79525791205,0.0002867403259966412,9.42484914229509e-05,0.0001924918345736903,0.0006448726697603571,0.09500743691426819,0.09500743691426815,0.49686022797859913,3.979039320256561e-13,28265.826046491795,17607.278530185584,0.85,1.031056377482951,0.608910062974036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439641801603642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15125.416501919972,1541.731931670123,0.49686022797859913,5.653047538292453
238.20000000000002,-28.00940279780877,4.782717079136618,35.07299075340843,24.699854116793745,5.118048506877454,-24.696363837210864,-38.41517638703806,1.805009546279553,-5.146372739492904,-5.146372739493307,40.14158587261994,36876.507135367145,25567.40628297206,62443.9134183392,65944.41142341057,119777.59416853459,77101.5237336627,48033.61944561929,32297.671431159346,28265.776462151967,17607.497394803442,1541.73122713945,102570.84825747836,0.6229263653301716,0.09500693513737658,3.35013,1.2704410620173436,3.350129999999191,1.283186302593831,1.2835541978063978,2.6107900257570176,19562.31405157809,1994.8008801760125,0.00028668951641537945,9.42319217903902e-05,0.00019245759462498924,0.0006447579614810152,0.09500693513737617,0.09500693513737665,0.49685689464526583,3.979039320256561e-13,28265.776462151967,17607.497394803442,0.85,1.0310495123781678,0.6088904845762558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396520139264162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15125.43780373293,1541.73122713945,0.49685689464526583,5.653134207364158
238.4,-28.011132478686594,4.783019722054713,35.072951580050734,24.699617677275114,5.117907897150401,-24.697934877033592,-38.41675117202101,1.8047102954973462,-5.146461539747861,-5.14646153974826,40.1415992377588,36875.656484674844,25568.414249142657,62444.0707338175,65944.08247631864,119778.23173185145,77101.72798375037,48033.301992106295,32298.251101826754,28265.735006390154,17607.718004301547,1541.7311039617196,102570.31593922307,0.6229350837797388,0.09500643931742593,3.35013,1.2704422516422347,3.350129999999867,1.2831878038801945,1.2835556343642294,2.6107869712209224,19562.36587421617,1994.8061646144374,0.0002866387400869293,9.421535521682799e-05,0.00019242338487010133,0.0006446433543548726,0.09500643931742579,0.09500643931742579,0.4968535613119325,3.979039320256561e-13,28265.735006390154,17607.718004301547,0.85,1.0310429472432878,0.6088710280526236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396622213494006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15125.459134775447,1541.7311039617196,0.4968535613119325,5.653219422851966
238.60000000000002,-28.012861298536674,4.783320698913274,35.07291230247289,24.699381028208904,5.117768268348701,-24.699505043678542,-38.418322045449145,1.8044120134906045,-5.146548770936249,-5.146548770936646,40.14161157345376,36874.79545748729,25569.41388486354,62444.209342350834,65943.74965424892,119778.8528273795,77101.92840036875,48032.97420360732,32298.837996401584,28265.68928826704,17607.93475587118,1541.7307199236218,102569.77832364994,0.622943759704461,0.09500593829589266,3.35013,1.2704433374153452,3.3501300000018226,1.2831893005794603,1.2835570663765494,2.610783926024909,19562.416724220682,1994.8113498718403,0.00028658799730860493,9.419883247350099e-05,0.00019238916483510396,0.0006445287127890268,0.09500593829589273,0.09500593829589254,0.4968502279785992,3.979039320256561e-13,28265.68928826704,17607.93475587118,0.85,1.0310360229321567,0.6088513707729676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439672423892901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15125.480414023623,1541.7307199236218,0.4968502279785992,5.653304771664593
238.8,-28.01458927298857,4.783620018099583,35.072872932816495,24.699154367577307,5.117632235691237,-24.701074089670794,-38.41989648118613,1.804117052373456,-5.146635705478275,-5.146635705478697,40.14162487254538,36873.950056104106,25570.408488214074,62444.35854431818,65943.43817457157,119779.49133025968,77102.15108691977,48032.66296845221,32299.431242741724,28265.644667474036,17608.15541637453,1541.7303689168139,102569.24341522003,0.6229525497657112,0.09500544022779937,3.35013,1.270444458355196,3.3501299999998904,1.2831907817154267,1.283558482863406,2.610780912501099,19562.47322458585,1994.8171113056806,0.00028653728760819096,9.418227494760826e-05,0.00019235501266058272,0.000644414298564598,0.09500544022779939,0.09500544022779953,0.4968468946452658,3.979039320256561e-13,28265.644667474036,17608.15541637453,0.85,1.0310291468450952,0.608831896962659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396826214942615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.501719140448,1541.7303689168139,0.4968468946452658,5.653389612608437
239.0,-28.016316392153325,4.783917677717272,35.072833457528525,24.698912898916774,5.117489756968346,-24.702643010419113,-38.421467145066686,1.8038163752341427,-5.146724741461583,-5.146724741461922,40.14163657924727,36873.094635216636,25571.404229386422,62444.498864603054,65943.09867044291,119780.10376568744,77102.34329108785,48032.33925586167,32300.004483584642,28265.600865858112,17608.370465843527,1541.7301557098792,102568.7060760356,0.6229611232893547,0.09500493901617892,3.35013,1.270445624352433,3.350130000000376,1.2831922894621204,1.2835599260112662,2.6107778448421666,19562.52199091518,1994.8220840873469,0.0002864866112624654,9.416575976783583e-05,0.00019232085149462958,0.0006442998542177034,0.09500493901618108,0.09500493901617896,0.4968435613119325,3.410605131648481e-13,28265.600865858112,17608.370465843527,0.85,1.031022450850111,0.608812450935998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396928142454761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15125.522900529904,1541.7301557098792,0.4968435613119325,5.6534749426389945
239.20000000000002,-28.01804267130617,4.784213694574616,35.07279388537224,24.698681174218677,5.117352116240208,-24.704210691165937,-38.42304140618069,1.803520136099968,-5.1468115037138205,-5.1468115037141775,40.14164839357471,36872.254760101,25572.389885593642,62444.64464569464,65942.77566269237,119780.71906681664,77102.55333923276,48032.032436641304,32300.578780657175,28265.55351853063,17608.585930622332,1541.72967832794,102568.16618643724,0.6229697896798062,0.09500443570771384,3.35013,1.2704467656230554,3.350129999997458,1.2831937764323555,1.2835613484187742,2.610774819462043,19562.575284645027,1994.8275185353846,0.0002864359678098588,9.41492094490055e-05,0.00019228675836085332,0.0006441856377874455,0.09500443570771387,0.09500443570771377,0.49684022797859917,3.410605131648481e-13,28265.55351853063,17608.585930622332,0.85,1.031015887513293,0.6087932869471915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397030020880166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15125.544105001027,1541.72967832794,0.49684022797859917,5.653559482978411
239.4,-28.019767927590586,4.784508313976293,35.072754864806974,24.698734713625186,5.11753693679563,-24.705745625297435,-38.42456555049864,1.8035146345006738,-5.146842505050131,-5.1468425050505475,40.14175650588661,36871.24498289178,25573.22835899411,62444.473341885896,65942.32746119428,119781.1290887832,77102.74502832646,48031.66255001803,32301.202753676036,28265.57326859481,17608.74870203942,1541.7293883484253,102567.8638951646,0.6229751130363265,0.09500419955825845,3.35013,1.2704475261038168,3.350130000000917,1.2831939064683935,1.2835614135523838,2.610774554891886,19562.623920288912,1994.8324779908444,0.00028638536260022475,9.413318857234874e-05,0.000192252174027876,0.0006440697757760083,0.09500419955825859,0.09500419955825837,0.4968368946452658,3.979039320256561e-13,28265.57326859481,17608.74870203942,0.85,1.0310021012002457,0.6087701443665081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397131851117895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.56518505211,1541.7293883484253,0.4968368946452658,5.653644083694118
239.60000000000002,-28.02149254016112,4.784800659849654,35.07271487312794,24.698137293476634,5.116986921397524,-24.70735262381837,-38.42619076659901,1.8028470050548018,-5.147079913347341,-5.147079913347715,40.14169929095942,36870.58818091097,25574.592475983223,62445.1806568942,65942.16158528393,119782.41301394557,77102.97418910378,48031.40078473083,32301.748227081058,28265.658952678416,17609.131804995326,1541.7420050344997,102567.29449538485,0.6229867782129561,0.09500362451472974,3.35013,1.2704491371801123,3.350129999998495,1.2831971265729598,1.283564569674136,2.610768003313105,19562.682063304474,1994.8384069284082,0.00028633478449905454,9.41161080657288e-05,0.00019221867643332574,0.0006439575544795776,0.0950036245147297,0.09500362451472973,0.4968335613119325,3.979039320256561e-13,28265.658952678416,17609.131804995326,0.85,1.031003035536285,0.6087529563793587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397233622379402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.587216634303,1541.7420050344997,0.4968335613119325,5.653776893464449
239.8,-28.023216250210382,4.785091878216555,35.07267483889442,24.697998852375918,5.116956989033002,-24.70890722013823,-38.427744212653465,1.802647958960851,-5.147051414932321,-5.147051414932744,40.1416753124467,36869.6856557163,25575.268979859444,62444.95463557574,65941.7900415047,119782.42312495204,77103.17111475315,48031.066728964855,32302.338206431432,28265.36410358789,17609.19825861121,1541.7252038373042,102566.49326856449,0.6229956279380094,0.09500287472865887,3.35013,1.2704501037159934,3.3501300000000636,1.283198159749385,1.2835655382858173,2.6107659012340676,19562.732027575104,1994.8435018660914,0.00028628424108417214,9.40997845163488e-05,0.00019218445656782334,0.000643842913481562,0.09500287472865886,0.09500287472865898,0.49683022797859916,3.979039320256561e-13,28265.36410358789,17609.19825861121,0.85,1.0309942800198626,0.6087350889917643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439733535702872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15125.607172606979,1541.7252038373042,0.49683022797859916,5.6538270078291655
240.0,-28.024939119782395,4.7853813425414975,35.07263492079868,24.697740375436865,5.116788831408346,-24.71047488362468,-38.429314632061846,1.8023245952506326,-5.147170659413405,-5.147170659413719,40.14169550215585,36868.84517951435,25576.32140503468,62445.16658454903,65941.4796727273,119783.1847618878,77103.38238012121,48030.747886908255,32302.92721468106,28265.383684125823,17609.450376631048,1541.7292046311247,102566.02153235237,0.623004116038967,0.0950024350499318,3.35013,1.2704512785049156,3.3501300000010303,1.2831997730483913,1.2835670872281946,2.6107626188565902,19562.78563014063,1994.8489678066037,0.00028623373052262096,9.408328527062409e-05,0.00019215044525199687,0.0006437289711520723,0.09500243504993189,0.0950024350499317,0.49682689464526586,3.410605131648481e-13,28265.383684125823,17609.450376631048,0.85,1.0309874199542703,0.6087150959370837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397437039797059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15125.628512199037,1541.7292046311247,0.49682689464526586,5.653893727079719
240.20000000000002,-28.026661136790928,4.785669225761986,35.072594846496806,24.697507952246838,5.116655047677246,-24.71203834196317,-38.43088065097106,1.8020322528494692,-5.147251188881,-5.147251188881366,40.14170291774244,36867.992612793234,25577.27006770663,62445.262680499865,65941.14138080238,119783.7303439739,77103.57701320614,48030.428245197,32303.49863112127,28265.318895464894,17609.64956331114,1541.727668940868,102565.45960793966,0.6230125910992842,0.0950019100261692,3.35013,1.2704523565853019,3.3501299999995777,1.2832012415062763,1.2835684913304313,2.6107596311763808,19562.83501273838,1994.85400343016,0.0002861832531554263,9.406683491953075e-05,0.00019211641823589553,0.0006436149762246207,0.09500191002616934,0.09500191002616927,0.4968235613119325,3.410605131648481e-13,28265.318895464894,17609.64956331114,0.85,1.030980382819758,0.6086959283398647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397538674342405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.649459976703,1541.727668940868,0.4968235613119325,5.6539825416577125
240.4,-28.028382317308004,4.7859554950350285,35.07255469622122,24.697276472020917,5.116515488176011,-24.71360162494042,-38.43245040681211,1.8017347958084593,-5.147340985032429,-5.147340985032751,40.141714007768215,36867.15611610274,25578.23843617453,62445.39455227727,65940.82558317746,119784.33933304701,77103.7919147227,48030.12244764808,32304.07718563846,28265.275313695012,17609.86408113767,1541.7275022604094,102564.92124419512,0.6230211411599231,0.09500140752557557,3.35013,1.2704535176372151,3.3501300000005525,1.2832027337699239,1.2835699192870698,2.6107565950686893,19562.889537872947,1994.8595634465335,0.0002861328084982046,9.405034798078912e-05,0.00019208246051741548,0.0006435012134532091,0.09500140752557545,0.09500140752557545,0.49682022797859915,3.410605131648481e-13,28265.275313695012,17609.86408113767,0.85,1.0309734539916775,0.6086767415337392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397640259949815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15125.670443563722,1541.7275022604094,0.49682022797859915,5.654064973294201
240.60000000000002,-28.030102157884098,4.786240132991195,35.07251436901361,24.697014048602455,5.116336522782378,-24.715169350927304,-38.43402079129589,1.8014037158897656,-5.147436459746416,-5.147436459746783,40.14171222622363,36866.326746639956,25579.217226300294,62445.54397294025,65940.53849948822,119784.97558338799,77104.01605598375,48029.804303351615,32304.67972514682,28265.21985759948,17610.085438468952,1541.7270983465012,102564.3488628768,0.6230301949600525,0.09500086739378083,3.35013,1.270454682535492,3.350130000000815,1.2832043828576725,1.283571504173415,2.610753239900352,19562.94640732932,1994.8653625172021,0.0002860824112894017,9.40338571110881e-05,0.0001920485541783136,0.0006433876228093937,0.09500086739384873,0.09500086739387711,0.4968168946452658,3.410605131648481e-13,28265.21985759948,17610.085438468952,0.85,1.030966608878583,0.6086575510378022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397741797565464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.69130008691,1541.7270983465012,0.4968168946452658,5.654149248311402
240.8,-28.03182163526066,4.786523254488622,35.072474056610204,24.696821998246037,5.116248435853164,-24.716724244826615,-38.43557800920678,1.8011510454191457,-5.147506687858197,-5.147506687858586,40.14173059031287,36865.4529808848,25580.12710154406,62445.58008242886,65940.18215371213,119785.46546493316,77104.21292651966,48029.48375369242,32305.25463647471,28265.156209676985,17610.270956028427,1541.7251102428795,102563.8089048978,0.6230381613811601,0.09500036845083723,3.35013,1.2704557479778305,3.350129999999722,1.2832056659711484,1.2835727230047782,2.610750629334678,19562.99635761648,1994.8704560289684,0.000286032032893801,9.401750714399301e-05,0.00019201452574980798,0.0006432736231502043,0.09500036845083731,0.09500036845083727,0.49681356131193244,3.979039320256561e-13,28265.156209676985,17610.270956028427,0.85,1.030958502841265,0.6086379878538833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397843257486818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15125.712091691094,1541.7251102428795,0.49681356131193244,5.6542270865536794
241.0,-28.033540258851218,4.786804724548208,35.07243364370354,24.69657682757827,5.116095303040251,-24.718286583573178,-38.43714004671199,1.8008416277622465,-5.147610018848809,-5.147610018849188,40.14174438170537,36864.599196578965,25581.117964248297,62445.71716082726,65939.86605287567,119786.12323389345,77104.42209561422,48029.155239317515,32305.852062551898,28265.139216769483,17610.498030726096,1541.7267533628599,102563.29640908013,0.6230465696867301,0.09499988977835318,3.35013,1.2704568788083268,3.350129999999199,1.2832072138600448,1.2835742067297322,2.610747480075644,19563.049428312363,1994.8758677338708,0.00028598168767506027,9.40011092126362e-05,0.00019198057846242408,0.0006431598953243208,0.09499988977835333,0.09499988977835319,0.49681022797859914,3.979039320256561e-13,28265.139216769483,17610.498030726096,0.85,1.0309508865862973,0.6086180598659666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397944697333587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.733094719471,1541.7267533628599,0.49681022797859914,5.654315007815138
241.20000000000002,-28.035258043803182,4.787084625177733,35.07239310231395,24.69633490489798,5.115954791441432,-24.719846905166186,-38.43870550682766,1.800543652804422,-5.147695810660878,-5.147695810661267,40.14175097524833,36863.76055915134,25582.059622285422,62445.820181436764,65939.51836338671,119786.65966732468,77104.60364543904,48028.845841203765,32306.397560261415,28265.081681652544,17610.695849717675,1541.7257878415899,102562.7385355814,0.6230548366378558,0.09499936764454023,3.35013,1.270458001396619,3.350130000001152,1.2832087082812815,1.2835756370135705,2.610744439606504,19563.095491405762,1994.8805648621867,0.00028593137517619156,9.398467800277476e-05,0.00019194669717341678,0.0006430463886015787,0.09499936764454017,0.09499936764454016,0.49680689464526584,3.979039320256561e-13,28265.081681652544,17610.695849717675,0.85,1.0309442820776582,0.6085993114337306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398046088162433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15125.753949288046,1541.7257878415899,0.49680689464526584,5.654400650390115
241.4,-28.036974979761514,4.787362949689889,35.07235247598499,24.69609825583177,5.115814041603663,-24.721406486342506,-38.44026712523771,1.8002455481846467,-5.147784736797348,-5.147784736797817,40.1417593118668,36862.91156827779,25583.005292705842,62445.916860983634,65939.1892685085,119787.2267022786,77104.80342481064,48028.52572457993,32306.97522247857,28265.03214106425,17610.90093163808,1541.7253209239232,102562.19023220876,0.6230631843525293,0.09499885482859753,3.35013,1.2704590844223276,3.350130000001105,1.2832102032428392,1.2835770678800946,2.6107413980451413,19563.146179727068,1994.885733632491,0.0002858810956872749,9.396828975986842e-05,0.0001919128059274065,0.0006429328485215823,0.09499885482859742,0.09499885482859761,0.4968035613119325,4.547473508864641e-13,28265.03214106425,17610.90093163808,0.85,1.0309368894808775,0.6085799888888097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439814743086503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.774683222407,1541.7253209239232,0.4968035613119325,5.654482697703398
241.60000000000002,-28.038691069254,4.78763970751172,35.07231176416937,24.695871490426384,5.115677112939281,-24.722964923400884,-38.44182856902478,1.7999509670861449,-5.14787303303234,-5.1478730330326785,40.14176848563819,36862.06510208371,25583.945306901827,62446.01040898554,65938.88063773735,119787.80888942574,77105.0246712537,48028.209135599966,32307.572817393044,28264.98294478655,17611.109379625657,1541.7248382211505,102561.64380743547,0.6230716435961625,0.09499834417602415,3.35013,1.2704601993178946,3.350129999999205,1.2832116816952261,1.2835784822748277,2.610738390079342,19563.20231470589,1994.8914578072931,0.00028583084912102717,9.39519059895118e-05,0.00019187894313151536,0.0006428194037531835,0.09499834417602401,0.09499834417602412,0.4968002279785992,3.410605131648481e-13,28264.98294478655,17611.109379625657,0.85,1.0309291002044148,0.6085605046419342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398248724828517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.795441936934,1541.7248382211505,0.4968002279785992,5.654565621185893
241.8,-28.040406105420164,4.7879151436351,35.07227160832627,24.695924017019593,5.115862434888532,-24.724494962008347,-38.44334433143956,1.7999512914763176,-5.147905565479789,-5.147905565480212,40.14187339255133,36861.06413728197,25584.738325971928,62445.802463253895,65938.42733477894,119788.16556976276,77105.19333451318,48027.83013701484,32308.181330553714,28264.999909011873,17611.260468038196,1541.7245022795948,102561.33315082162,0.6230766150621182,0.09499809873982104,3.35013,1.2704609537543732,3.3501299999989156,1.2832117837232109,1.2835785199016367,2.6107381824999076,19563.245108200637,1994.8958215293335,0.0002857806415195542,9.393600406511211e-05,0.00019184463745444208,0.0006427044752752501,0.09499809873982111,0.09499809873982802,0.49679689464526583,3.979039320256561e-13,28264.999909011873,17611.260468038196,0.85,1.0309150218853809,0.6085376957749219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398349970200075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.816152095795,1541.7245022795948,0.49679689464526583,5.6546489683413865
242.0,-28.042120554708358,4.788188379936452,35.072230482731,24.695322615467035,5.115307945252178,-24.726088904738774,-38.444963784981496,1.7992762952826067,-5.148144909068549,-5.1481449090689315,40.141812170409544,36860.42489630301,25586.05821918886,62446.48311549187,65938.26324209031,119789.40361236826,77105.43402655669,48027.595680769286,32308.709273097113,28265.082151089082,17611.633862833645,1541.7370645991155,102560.75334480195,0.6230880125765016,0.09499751213891222,3.35013,1.2704625956015665,3.3501299999987855,1.2832150374782063,1.2835817101885,2.6107315626410728,19563.306176946324,1994.9020488083418,0.0002857304592147612,9.391901706084554e-05,0.00019181144215391565,0.0006425932667030974,0.09499751213891226,0.09499751213891208,0.49679356131193253,3.979039320256561e-13,28265.082151089082,17611.633862833645,0.85,1.0309158738007926,0.6085210126303107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43984511547732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.837725356687,1541.7370645991155,0.49679356131193253,5.654780240349376
242.20000000000002,-28.043834081813504,4.788460569542581,35.07218932005125,24.695184034667932,5.115277837596118,-24.72763435217025,-38.446500606928,1.7990781079528375,-5.1481166096114634,-5.148116609611883,40.141784306974934,36859.50271258868,25586.686236322745,62446.188948911426,65937.89182738177,119789.35929308152,77105.62760591379,48027.23849112059,32309.32123865911,28264.781229377008,17611.688293014526,1541.720009811228,102559.93992323818,0.6230965720233423,0.09499674935630026,3.35013,1.270463501694612,3.3501300000007275,1.28321606585618,1.283582674507278,2.610729470383264,19563.355292190667,1994.9070571694378,0.00028568031200919015,9.390289943259174e-05,0.0001917774125765984,0.0006424792631952395,0.09499674935630037,0.09499674935630031,0.4967902279785992,3.979039320256561e-13,28264.781229377008,17611.688293014526,0.85,1.0309057238093322,0.6085026638576905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398552306065764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.857170813251,1541.720009811228,0.4967902279785992,5.654828413817598
242.4,-28.045546788027533,4.788731080717002,35.07214828181823,24.694925487879686,5.115108802957872,-24.729192954563505,-38.44806582257149,1.7987549694938503,-5.148237189320241,-5.148237189320627,40.14180111680455,36858.68182109924,25587.693295346893,62446.375116446136,65937.58432714625,119790.07504055777,77105.83803479643,48026.93552874953,32309.891673385442,28264.79741806462,17611.93049907048,1541.7239289644342,102559.4590241073,0.6231047843213738,0.0949962995984181,3.35013,1.2704646731866527,3.350129999999453,1.2832176773305333,1.283584222130112,2.6107261918096754,19563.408682521862,1994.9125014680715,0.00028563019692492845,9.388648664859772e-05,0.00019174371027633072,0.0006423663561080439,0.09499629959841817,0.09499629959841813,0.4967868946452658,3.979039320256561e-13,28264.79741806462,17611.93049907048,0.85,1.030898813565025,0.6084832192114666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398653404293267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15125.878217674326,1541.7239289644342,0.4967868946452658,5.654893251159724
242.60000000000002,-28.04725864823941,4.7890000854575545,35.07210708921648,24.694688070472353,5.114972329768645,-24.730747538978893,-38.449622865859396,1.7984612205080963,-5.148319198296861,-5.148319198297279,40.141804515846125,36857.83581851165,25588.597155668696,62446.43297418035,65937.2382660204,119790.56385099882,77106.02058541226,48026.61813790341,32310.447163898723,28264.728429309725,17612.117316226275,1541.7222835257026,102558.8860893911,0.6231129147507749,0.09499576249482133,3.35013,1.2704657737957317,3.3501300000020664,1.2832191515765659,1.2835856325274186,2.6107231924367893,19563.454999537455,1994.9172244892452,0.0002855801146837328,9.387016218950786e-05,0.00019170995249422494,0.0006422532631494778,0.09499576249482126,0.0949957624948213,0.4967835613119325,3.979039320256561e-13,28264.728429309725,17612.117316226275,0.85,1.0308914891726983,0.6084643660965973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439875445542993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15125.898644487606,1541.7222835257026,0.4967835613119325,5.654980434472757
242.8,-28.04896966533482,4.7892675541518885,35.07206582765008,24.694456485472642,5.114832315288668,-24.732301718601963,-38.451179839298106,1.7981643685558153,-5.148409643284481,-5.148409643284795,40.141811963971755,36856.992701453746,25589.518783399464,62446.51148485321,65936.92368991356,119791.12237675869,77106.23314551184,48026.30215705212,32311.034431621905,28264.67990344567,17612.320799730045,1541.7219344794566,102558.33685677669,0.6231211837492975,0.09499524828758679,3.35013,1.270466878800653,3.350129999997907,1.2832206402402029,1.283587057388321,2.610720163738091,19563.508930604203,1994.9227239275597,0.0002855300651880271,9.385384108522432e-05,0.00019167622410280277,0.0006421402686535226,0.09499524828758671,0.09499524828758665,0.49678022797859916,3.410605131648481e-13,28264.67990344567,17612.320799730045,0.85,1.030883616814447,0.6084450362002096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398855457992261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15125.919182846555,1541.7219344794566,0.49678022797859916,5.655060914280125
243.0,-28.050679841985076,4.7895334969209635,35.07202447651777,24.694224760774546,5.114692822803184,-24.73385508947356,-38.45273667303843,1.7978680702916614,-5.14849925591551,-5.148499255915846,40.141818733025964,36856.15225612843,25590.434338554784,62446.58659468321,65936.60703091379,119791.67026678569,77106.44351656339,48025.98874177794,32311.616416428278,28264.62889731711,17612.521815328608,1541.7214375587148,102557.78438761669,0.6231294201425158,0.09499473086850647,3.35013,1.2704680211702364,3.3501299999989853,1.2832221262555845,1.2835884796419679,2.6107171404342986,19563.562306262407,1994.9281667299647,0.0002854800483465621,9.383752406703295e-05,0.00019164252427952917,0.000642027369864579,0.09499473086850649,0.09499473086850635,0.4967768946452658,3.410605131648481e-13,28264.62889731711,17612.521815328608,0.85,1.030875820567133,0.6084258287260564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398956412148578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.939670703374,1541.7214375587148,0.4967768946452658,5.6551434227673685
243.20000000000002,-28.052389176220498,4.789797916322602,35.071983030761544,24.693983152415626,5.114549317297019,-24.73540810336136,-38.45429347185416,1.7975682444378662,-5.148589795916621,-5.148589795917023,40.14182415151498,36855.314717742134,25591.348359017033,62446.66307675917,65936.27056443412,119792.19611009292,77106.63244596132,48025.676599269245,32312.1731629912,28264.577186641756,17612.717984650673,1541.7209553180865,102557.2287693047,0.6231375006371825,0.09499420985833966,3.35013,1.270469131669961,3.350130000001444,1.2832236286705674,1.2835899183417103,2.6107140837725757,19563.610241712147,1994.9330547854925,0.00028543006420385294,9.38212100359831e-05,0.00019160885416786986,0.0006419145706134059,0.09499420985833934,0.09499420985833966,0.49677356131193245,3.979039320256561e-13,28264.577186641756,17612.717984650673,0.85,1.0308684885922994,0.6084069301344661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399057318054553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.960109459702,1541.7209553180865,0.49677356131193245,5.655225595479488
243.4,-28.05409766728786,4.790060824422772,35.071941496209725,24.693746398575627,5.1144083290994615,-24.73696010649823,-38.45584628926588,1.7972707683098494,-5.148679035731277,-5.148679035731652,40.14182940942597,36854.46666797557,25592.255139897643,62446.72180787321,65935.94193937824,119792.72016197557,77106.82978171844,48025.35451031585,32312.75030155843,28264.523082699678,17612.91362718894,1541.7203061786088,102556.67098052755,0.6231456152879353,0.09499368689340473,3.35013,1.270470246565528,3.3501300000012515,1.2832251200548255,1.2835913460494033,2.6107110495599297,19563.660310035928,1994.938160333644,0.0002853801127688215,9.380494033756813e-05,0.0001915751724312534,0.0006418017324171149,0.09499368689340475,0.09499368689340469,0.49677022797859915,3.979039320256561e-13,28264.523082699678,17612.91362718894,0.85,1.0308605574198872,0.6083876775733643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399158175592028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.980497021228,1541.7203061786088,0.49677022797859915,5.655307095919283
