time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
243.60000000000002,-28.055805313033833,4.790322224357764,35.07189987486355,24.69350971458482,5.114266852107865,-24.73851139758164,-38.457399036828406,1.7969729366556666,-5.1487690529252745,-5.1487690529256716,40.141834689424755,36853.62135615671,25593.160039004844,62446.78139516155,65935.6151757398,119793.2455006408,77107.02853067603,48025.03471109295,32313.326466203427,28264.470285896146,17613.109666308665,1541.719751465333,102556.11424938502,0.6231537151820437,0.09499316484294727,3.35013,1.2704713251953947,3.3501299999996297,1.2832266130340753,1.2835927753944314,2.610708012109346,19563.710736919053,1994.9433024446732,0.000285330194091311,9.378867397774229e-05,0.00019154152011356868,0.0006416889927780699,0.09499316484294709,0.0949931648429474,0.49676689464526586,3.979039320256561e-13,28264.470285896146,17613.109666308665,0.85,1.0308526348475557,0.6083684671955224,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399258984714634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15126.000912450254,1541.719751465333,0.49676689464526586,5.655388518991126
243.8,-28.057512116079007,4.790582124126464,35.07185816945663,24.693277954962127,5.114127312863878,-24.74006173629584,-38.45895164469255,1.796676933080723,-5.148858706467308,-5.148858706467633,40.14184021804367,36852.77865133551,25594.0601387798,62446.83879011531,65935.29851527061,119793.77595543032,77107.23775270334,48024.71788876824,32313.91095992789,28264.417301379894,17613.30683950104,1541.7191709124295,102555.55785008904,0.6231618593687104,0.09499264324262226,3.35013,1.270472416463308,3.350129999998613,1.2832280974172139,1.2835941961826693,2.6107049921544676,19563.763821045104,1994.9487155190718,0.0002852803080816165,9.377241168732591e-05,0.00019150789639429058,0.0006415763489474046,0.09499264324262234,0.09499264324262224,0.4967635613119325,3.410605131648481e-13,28264.417301379894,17613.30683950104,0.85,1.0308445376826447,0.6083492184262518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399359745293363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.021277518012,1541.7191709124295,0.4967635613119325,5.655469956040197
244.0,-28.059218066181433,4.7908405260276865,35.07181637594045,24.69304127097132,5.1139854615497295,-24.741611538439823,-38.460500341001875,1.796378933808108,-5.148949322231033,-5.148949322231356,40.14184513336422,36851.92570984392,25594.958859267033,62446.88456911095,65934.97311994841,119794.29686091327,77107.43717503655,48024.38976493218,32314.49712233819,28264.36488169782,17613.50198643617,1541.7186616676863,102555.00070800126,0.6231699194430348,0.09499212059612222,3.35013,1.2704734978405758,3.350130000000342,1.283229591049923,1.283595626265258,2.6107019533885314,19563.8144187781,1994.9538750519393,0.00028523045502594106,9.37561929628423e-05,0.00019147426206309878,0.0006414636695654491,0.0949921205961222,0.09499212059612205,0.49676022797859914,3.410605131648481e-13,28264.36488169782,17613.50198643617,0.85,1.0308362109039038,0.6083297785849575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399460457480908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15126.041593626142,1541.7186616676863,0.49676022797859914,5.655551520470789
244.20000000000002,-28.060923179105412,4.791097438640123,35.07177449448045,24.69280451713132,5.113843922323638,-24.743160555765428,-38.46205270439384,1.7960812989836812,-5.149039428364574,-5.149039428364897,40.14184951734998,36851.08853044776,25595.852432537926,62446.94096298569,65934.6464610644,119794.80964649889,77107.63515805326,48024.07722743672,32315.064367351715,28264.310752896567,17613.695266685925,1541.7180536356336,102554.44121342895,0.6231779511864038,0.09499159558959827,3.35013,1.2704746154835451,3.350130000001485,1.2832310829179456,1.2835970546241897,2.6106989182198754,19563.86465132555,1994.958997346245,0.00028518063445051036,9.373993843600282e-05,0.00019144069601450755,0.0006413512189390822,0.09499159558959844,0.09499159558959817,0.4967568946452658,3.410605131648481e-13,28264.310752896567,17613.695266685925,0.85,1.0308284104784895,0.6083108063973826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399561120670985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15126.061936342157,1541.7180536356336,0.4967568946452658,5.655632780982935
244.4,-28.06262745753213,4.791352867530377,35.071732526955614,24.69256779821592,5.11370225909551,-24.744708834298997,-38.46360496301202,1.7957836358623447,-5.149129721147915,-5.1491297211482365,40.14185367573388,36850.25403603837,25596.74266584743,62446.9967018858,65934.32024059989,119795.31946364327,77107.83325776306,48023.76705320135,32315.62911617968,28264.256557195964,17613.88791842937,1541.717451796471,102553.88123155151,0.6231859621987809,0.09499107001611004,3.35013,1.2704756913660096,3.350130000003079,1.283232574854487,1.2835984830930758,2.6106958829188778,19563.914913480552,1994.9641226596802,0.00028513084626402156,9.372368760983517e-05,0.0001914071586541864,0.0006412388644221496,0.09499107001611015,0.09499107001610996,0.49675356131193243,3.410605131648481e-13,28264.256557195964,17613.88791842937,0.85,1.0308206429866331,0.6082919045889477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399661735791847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.082153971074,1541.717451796471,0.49675356131193243,5.655713778263232
244.60000000000002,-28.064330904231763,4.791606817278884,35.07169046974846,24.692326120007806,5.113558617885855,-24.746256561947913,-38.4651571168564,1.795484275601988,-5.14922042578695,-5.149220425787334,40.141856984995954,36849.42231144297,25597.63015089551,62447.052462338484,65933.98398269045,119795.81577146708,77108.02037482582,48023.458703578246,32316.179634719527,28264.20163788113,17614.077589134635,1541.7168387010836,102553.31905138356,0.6231938837263086,0.0949905419991131,3.35013,1.2704768364829944,3.3501300000002905,1.2832340746486115,1.2835999194630807,2.6106928316389726,19563.962389101896,1994.9689638257607,0.00028508109037264434,9.370744048343185e-05,0.00019137364988921249,0.0006411266057033474,0.0949905419991132,0.09499054199911298,0.4967502279785991,3.979039320256561e-13,28264.20163788113,17614.077589134635,0.85,1.0308131304314205,0.6082731989689417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399762302999806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.102321953513,1541.7168387010836,0.4967502279785991,5.6557946650528095
244.8,-28.066033495566778,4.791859298924254,35.071648332009616,24.69209429053592,5.113419091362531,-24.74780310811576,-38.46670155236495,1.7951887039114987,-5.149310026426178,-5.149310026426595,40.14186094802654,36848.56694257448,25598.511012778436,62447.077955352914,65933.66704290763,119796.32404115843,77108.22790883896,48023.12780850581,32316.77788925906,28264.145985472365,17614.26985596524,1541.7161401023811,102552.75755928489,0.623201913301003,0.09499001500892902,3.35013,1.27047787884716,3.3501300000016747,1.2832355566958489,1.2836013381233045,2.610689816471509,19564.01504494247,1994.9743332271948,0.00028503136745375616,9.369127673151446e-05,0.0001913400907222417,0.0006410141781313036,0.09499001500892902,0.09499001500892912,0.4967468946452658,3.979039320256561e-13,28264.145985472365,17614.26985596524,0.85,1.0308043186082851,0.6082536314363503,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43998628224564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15126.122440292966,1541.7161401023811,0.4967468946452658,5.6558751291199565
245.0,-28.067735247355476,4.792110313616327,35.07160611351054,24.691862530913227,5.113278820439583,-24.749348972991736,-38.46824962003154,1.794892546075875,-5.149400826094393,-5.149400826094779,40.141865123711284,36847.72739612054,25599.3911847561,62447.118580876646,65933.35296234471,119796.8367906774,77108.43776970539,48022.812203481335,32317.361740248944,28264.09264357658,17614.463285547667,1541.7155998899532,102552.19827161812,0.6232099331004283,0.094989490037426,3.35013,1.2704790190188215,3.350129999999047,1.2832370414149556,1.2836027594977157,2.610686795875214,19564.06829115574,1994.9797628298902,0.000284981677032306,9.367507755146456e-05,0.00019130659948084143,0.0006409019781187513,0.09498949003742599,0.09498949003742606,0.4967435613119325,3.979039320256561e-13,28264.09264357658,17614.463285547667,0.85,1.0307959624942453,0.608234446843495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399963292764868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15126.142661517952,1541.7155998899532,0.4967435613119325,5.6559559222730424
245.20000000000002,-28.06943616257272,4.792359863675209,35.07156380060357,24.691615928337,5.113132816996576,-24.750894658108628,-38.46979768769813,1.7945913125324426,-5.149492549788874,-5.149492549789231,40.14186724204808,36846.89082420685,25600.269964670933,62447.16078887778,65933.00807380854,119797.31546802277,77108.61461127405,48022.49736167206,32317.908055113327,28264.037429543292,17614.64915167218,1541.715023667277,102551.63356666257,0.6232177266104338,0.09498895906821186,3.35013,1.2704801058908926,3.3501300000003185,1.283238549760123,1.2836042045463483,2.6106837272198864,19564.11315966334,1994.984338144355,0.00028493201900847904,9.36588809593775e-05,0.00019127313804910155,0.0006407898779724366,0.09498895906821185,0.09498895906821198,0.4967402279785992,3.410605131648481e-13,28264.037429543292,17614.64915167218,0.85,1.0307883031701839,0.6082157073271761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44000637148567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.162758497521,1541.715023667277,0.4967402279785992,5.656036824073031
245.4,-28.07113624356081,4.792607965804963,35.07152140849936,24.691383994091325,5.112993482332267,-24.752438925338485,-38.47134551089255,1.7942961641099235,-5.149581829203441,-5.149581829203834,40.141870153506915,36846.056592850575,25601.138722147654,62447.19531499823,65932.69024840709,119797.80848874335,77108.82048209032,48022.1868265337,32318.48183950735,28263.979518188607,17614.83800374837,1541.7142116547566,102551.06829139558,0.623225685272407,0.09498842814955225,3.35013,1.2704811834217984,3.350130000000601,1.2832400296410449,1.2836056211639477,2.6106807164807018,19564.165393515108,1994.9896645149067,0.00028488239330098507,9.364268951204247e-05,0.0001912397037889426,0.0006406778688544503,0.09498842814955236,0.09498842814955215,0.4967368946452658,3.979039320256561e-13,28263.979518188607,17614.83800374837,0.85,1.0307800956830122,0.6081967580567758,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400164088905532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15126.182803874835,1541.7142116547566,0.4967368946452658,5.6561166983759
245.60000000000002,-28.072835561432942,4.792854766054814,35.07147932931801,24.691321094892942,5.113048475605872,-24.75396295339985,-38.472863962501265,1.7941758675718766,-5.149638379610508,-5.149638379610862,40.141931705826764,36845.12330705411,25601.919850089114,62447.04315714323,65932.28711373793,119798.17143141109,77109.00663221895,48021.84282553217,32319.070896318644,28263.964467584043,17614.99360162208,1541.7136602007324,102550.64923500209,0.6232315223090776,0.09498806121481644,3.35013,1.2704820911632853,3.350130000000394,1.283240693380081,1.2836062214458308,2.610679366141119,19564.21262380448,1994.9944806640883,0.00028483279782163894,9.362680782782109e-05,0.00019120598999381784,0.000640564923257989,0.09498806121484209,0.09498806121480802,0.4967335613119325,3.410605131648481e-13,28263.964467584043,17614.99360162208,0.85,1.030767817789981,0.6081755905054506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400264415047672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.202802547486,1541.7136602007324,0.4967335613119325,5.656196970857266
245.8,-28.074533996368853,4.793099733900683,35.071436630978866,24.690861242730193,5.112655173966611,-24.755531255535082,-38.47444548793135,1.7936524331328279,-5.149820379682865,-5.149820379683252,40.14189180191078,36844.411970377434,25603.01929247863,62447.431262856066,65932.05696173909,119799.06414363824,77109.21369372317,48021.56870236132,32319.60554595761,28263.987889420536,17615.28319102281,1541.72088430837,102550.06473737097,0.6232412517278345,0.0949874850254837,3.35013,1.2704834846453745,3.3501299999991123,1.2832432386110924,1.2836087037987318,2.6106741880253237,19564.26515975938,1994.9998378405858,0.0002847832360547451,9.361026909226177e-05,0.00019117296696248332,0.0006404542918100242,0.0949874850254772,0.0949874850254833,0.49673022797859917,3.979039320256561e-13,28263.987889420536,17615.28319102281,0.85,1.0307647288942343,0.6081582468309303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400364697477868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15126.223338036798,1541.72088430837,0.49673022797859917,5.656306597964872
246.0,-28.076231550922973,4.793343572308467,35.0713938876155,24.690687213465594,5.112581632926541,-24.757066668612094,-38.475976896565385,1.7934167506156613,-5.149839711314144,-5.149839711314534,40.14187290045157,36843.53016155898,25603.69695532923,62447.22711688821,65931.7124849943,119799.18907803253,77109.41422430954,48021.231900874314,32320.202581594694,28263.779637708994,17615.38136711227,1541.7101591394205,102549.34061037921,0.6232493174271061,0.09498680425278333,3.35013,1.2704844572255385,3.35012999999971,1.2832444407554353,1.2836098427254208,2.61067174234381,19564.316038680023,1995.0050260466137,0.00028473370791224045,9.359425702348874e-05,0.0001911394508887517,0.0006403420086059338,0.09498680425278339,0.09498680425278329,0.4967268946452658,3.979039320256561e-13,28263.779637708994,17615.38136711227,0.85,1.0307547445600371,0.6081397889658636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400464929123244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.242559332168,1541.7101591394205,0.4967268946452658,5.65636547478572
246.20000000000002,-28.077928270051057,4.793585895792459,35.071351188802694,24.690432438533776,5.11242039217659,-24.758610100377552,-38.47752077328039,1.7931022225030815,-5.149950379781956,-5.14995037978234,40.14188027581831,36842.69473440997,25604.60590960511,62447.30064401508,65931.39140861365,119799.76138202823,77109.60833849608,48020.9116642923,32320.77408244864,28263.76406380948,17615.590537574382,1541.7122211259477,102548.81683268087,0.6232570615083212,0.09498631164713073,3.35013,1.2704855358554052,3.350130000001455,1.2832460108323525,1.2836113497307653,2.610668548135212,19564.365289622096,1995.0100482450273,0.0002846842120693057,9.357811715293486e-05,0.00019110609491637085,0.0006402302617621815,0.09498631164713078,0.09498631164713066,0.4967235613119325,3.979039320256561e-13,28263.76406380948,17615.590537574382,0.85,1.0307464999280844,0.6081204191978392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400565110132528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.262731916504,1541.7122211259477,0.4967235613119325,5.656434842334142
246.4,-28.079624155209803,4.793826817429612,35.07130837360843,24.69020008519294,5.112283250520484,-24.760150371309873,-38.479064230900235,1.7928094666205643,-5.150036102068327,-5.150036102068672,40.1418801565722,36841.86076602304,25605.44701770808,62447.30778373112,65931.06479619554,119800.20715496203,77109.80475322007,48020.60072304767,32321.33781130267,28263.695341058403,17615.768436643215,1541.7107679578241,102548.2373149498,0.6232648712092843,0.09498576656640143,3.35013,1.2704866210790353,3.350129999998945,1.2832474792282955,1.2836127550674163,2.6106655607963183,19564.41512425997,1995.015129963848,0.0002846347484705959,9.356198423432349e-05,0.00019107276423627244,0.0006401185996508634,0.09498576656640137,0.09498576656640133,0.49672022797859916,3.410605131648481e-13,28263.695341058403,17615.768436643215,0.85,1.0307381961265374,0.6081016853349245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400665243156816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15126.282603676664,1541.7107679578241,0.49672022797859916,5.656517352392967
246.60000000000002,-28.081319209370278,4.79406631392438,35.071265488072456,24.689963401202135,5.11214012532191,-24.76169049260405,-38.48060761867089,1.7925114085557183,-5.150128677585599,-5.150128677585994,40.14188198751735,36841.029766668806,25606.302103139213,62447.33186980802,65930.74377797378,119800.68691993837,77110.00446814482,48020.290456839946,32321.904457005414,28263.641038825364,17615.954778004198,1541.7102726582696,102547.67275929713,0.6232726616434666,0.09498523552970213,3.35013,1.270487745315768,3.350129999999264,1.2832489723081522,1.2836141851361127,2.6106625232469063,19564.465796229728,1995.0202970667588,0.00028458531701665323,9.354585461558112e-05,0.00019103946240107213,0.0006400070341737037,0.0949852355297023,0.09498523552970195,0.4967168946452658,3.979039320256561e-13,28263.641038825364,17615.954778004198,0.85,1.0307298772131277,0.608082826772667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400765328280172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.30243237014,1541.7102726582696,0.4967168946452658,5.65659611507912
246.8,-28.0830134222882,4.7943043948549136,35.07122251099186,24.68971669385212,5.111994066436292,-24.763230150027045,-38.482147129811324,1.7922107941751655,-5.15022043686497,-5.150220436865291,40.141881737490024,36840.18852459771,25607.15144167953,62447.33996627724,65930.39874026754,119801.13215972413,77110.17889331591,48019.968677646095,32322.455795188685,28263.581977777063,17616.133257762038,1541.7095316558966,102547.10049756491,0.623280278897882,0.09498469653256199,3.35013,1.2704888222971933,3.3501299999990968,1.2832504772555893,1.2836156271172376,2.610659461561021,19564.510051645317,1995.0248098632376,0.0002845359179933734,9.352976807034974e-05,0.00019100614992302367,0.0006398954330416193,0.09498469653256211,0.09498469653256181,0.4967135613119325,3.410605131648481e-13,28263.581977777063,17616.133257762038,0.85,1.0307216359037434,0.6080640008618663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400865365676037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15126.32221101434,1541.7095316558966,0.4967135613119325,5.656675853878094
247.0,-28.0847067964391,4.7945410721015005,35.07117945603107,24.689479800313734,5.11185228446767,-24.764768624685455,-38.48368650125337,1.7919141127139842,-5.150310831605964,-5.150310831606382,40.141882040150236,36839.34975758476,25607.993652047797,62447.34340963255,65930.07238847626,119801.5876316313,77110.37316343028,48019.65053253869,32323.025145435102,28263.52159110725,17616.31391554691,1541.7086668145357,102546.52826885176,0.6232880024791269,0.094984157936776,3.35013,1.2704898822447288,3.3501299999985994,1.2832519637832882,1.2836170507147449,2.610656437355556,19564.55934214963,1995.029836095877,0.00028448655131568204,9.351368554057633e-05,0.00019097286577510571,0.000639783926819155,0.09498415793677595,0.09498415793677614,0.49671022797859915,3.979039320256561e-13,28263.52159110725,17616.31391554691,0.85,1.0307130340532822,0.608045048643866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400965354737911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.342015874106,1541.7086668145357,0.49671022797859915,5.656754552051925
247.20000000000002,-28.086399334349252,4.794776349294103,35.07113633125396,24.68925289520996,5.111713589307139,-24.766306037874365,-38.48522569807244,1.7916202928322644,-5.150401780584559,-5.150401780584907,40.14188372836168,36838.513517689404,25608.833684438454,62447.34720212786,65929.76936710464,119802.06743982405,77110.5915230217,48019.33567360645,32323.61761046139,28263.46438828096,17616.500145736984,1541.7079667484338,102545.96118148472,0.6232958530392124,0.09498362465004515,3.35013,1.2704909850517287,3.3501300000007252,1.2832534368916404,1.2836184609303403,2.6106534404574435,19564.614744672133,1995.0354855809205,0.0002844372168970804,9.349760738997884e-05,0.00019093960950710155,0.0006396725139980261,0.09498362465004503,0.09498362465004512,0.49670689464526585,3.410605131648481e-13,28263.46438828096,17616.500145736984,0.85,1.0307039907190796,0.6080258745330248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401065295609983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15126.36177221546,1541.7079667484338,0.49670689464526585,5.65683352673767
247.4,-28.088091039014795,4.79501022413501,35.071093121010314,24.68901121700185,5.111568535547584,-24.76784333691182,-38.486764825042314,1.791320833444629,-5.15049466730386,-5.150494667304254,40.141883811006664,36837.68027253763,25609.675095456103,62447.35536799373,65929.4379812145,119802.52079184292,77110.77909703014,48019.02138835327,32324.17523186319,28263.407715172318,17616.6806365501,1541.7073839904263,102545.39141377366,0.6233034888816023,0.0949830879989169,3.35013,1.2704920433508233,3.350129999999717,1.2832549362585366,1.2836198974530726,2.6106503901458997,19564.66233623042,1995.0403385692791,0.0002843879146374404,9.348153252313204e-05,0.00019090638211430837,0.0006395611979126079,0.09498308799891687,0.09498308799891693,0.4967035613119325,3.979039320256561e-13,28263.407715172318,17616.6806365501,0.85,1.0306956034635677,0.6080070945352024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440116518843944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.381480742712,1541.7073839904263,0.4967035613119325,5.656913195136925
247.60000000000002,-28.089781912953352,4.795242710902398,35.07104983043749,24.68877435838806,5.1114263925733985,-24.769379597046896,-38.4883038123138,1.7910240766669145,-5.150585615142575,-5.150585615142894,40.141883486477155,36836.84954581745,25610.50793956663,62447.357485384084,65929.11290185801,119802.96803972358,77110.9736791972,48018.71032315663,32324.737062267297,28263.347198298936,17616.859555612253,1541.706540441624,102544.81787394115,0.6233111539128864,0.09498254786415611,3.35013,1.2704931467073042,3.3501300000006413,1.2832564229484404,1.28362132133622,2.6106473656314626,19564.711705909205,1995.0453728754678,0.00028433864445063167,9.346546166865804e-05,0.00019087318278197363,0.0006394499758333734,0.09498254786415594,0.09498254786415605,0.4967002279785992,3.410605131648481e-13,28263.347198298936,17616.859555612253,0.85,1.0306871103040958,0.6079883527493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401265033401203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15126.401139362715,1541.706540441624,0.4967002279785992,5.656992060798866
247.8,-28.091471958943124,4.795473810355512,35.07100645907083,24.688532575406157,5.111281785210056,-24.77091535834348,-38.4898427297361,1.7907251846103933,-5.150677773384643,-5.150677773384997,40.14188267706782,36836.02160021978,25611.34032813181,62447.36192835159,65928.77968344887,119803.40787517035,77111.15901455938,48018.40093133019,32325.286759143546,28263.287863589678,17617.036952802115,1541.705807006771,102544.24431857668,0.623318739059278,0.09498200738865652,3.35013,1.27049424237106,3.3501299999991776,1.2832579195418143,1.2836227551665458,2.6106443209765344,19564.758729474815,1995.0501679446922,0.00028428940624299493,9.344939409626558e-05,0.00019084001214672935,0.0006393388498931224,0.09498200738865643,0.09498200738865663,0.49669689464526584,3.410605131648481e-13,28263.287863589678,17617.036952802115,0.85,1.0306788419630677,0.6079697670655989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401364830641978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15126.42074947711,1541.705807006771,0.49669689464526584,5.657070722693266
248.0,-28.093161166588796,4.795703530827147,35.070963006478216,24.68829072257506,5.111137523924955,-24.772450330373587,-38.49137773560358,1.790426687709751,-5.150769368985607,-5.150769368986014,40.14188133802629,36835.18323685452,25612.16771701889,62447.35095387341,65928.44506873957,119803.8395217106,77111.34278891953,48018.080957034275,32325.846479872504,28263.226735952132,17617.212458115253,1541.7049685693576,102543.66834930464,0.6233262968415897,0.09498146450212994,3.35013,1.2704952852847051,3.350129999998317,1.2832594142275535,1.2836241871299596,2.6106412802095678,19564.80535698065,1995.0549226270593,0.00028424020030463887,9.343336990627674e-05,0.00019080683039836212,0.0006392276867224649,0.09498146450212981,0.09498146450213006,0.4966935613119325,3.979039320256561e-13,28263.226735952132,17617.212458115253,0.85,1.0306701792818218,0.6079509271522232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401464580323842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.440309691243,1541.7049685693576,0.4966935613119325,5.65714914169808
248.20000000000002,-28.094849538445697,4.795931878876693,35.070919478455274,24.688053863961272,5.11099506354477,-24.773984369942433,-38.49291260177267,1.7901298950414744,-5.150860808607376,-5.150860808607778,40.141880366331854,36834.34746372921,25612.991170272515,62447.338634001724,65928.12109155525,119804.2782175508,77111.53752693208,48017.76389910603,32326.41514202894,28263.16595572303,17617.389556091122,1541.7041375634612,102543.09335652605,0.6233339033458056,0.09498092269429827,3.35013,1.2704963891906664,3.3501299999988126,1.2832609008958158,1.2836256111147706,2.610638255760266,19564.854766200795,1995.0599609653445,0.0002841910265483324,9.341734971320465e-05,0.00019077367683512778,0.0006391166179756666,0.09498092269429821,0.09498092269429842,0.4966902279785992,3.979039320256561e-13,28263.16595572303,17617.389556091122,0.85,1.0306613365299975,0.6079320370989635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401564281831352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15126.459896969609,1541.7041375634612,0.4966902279785992,5.657227295142884
248.4,-28.096537077219637,4.796158857921461,35.07087587424168,24.687817005347483,5.11085225095561,-24.775517694815445,-38.494447398092575,1.7898328685514315,-5.150952820967063,-5.150952820967455,40.14187935681044,36833.51438098849,25613.81257313896,62447.32695412745,65927.79844340673,119804.71706575103,77111.73319586704,48017.44913344899,32326.982291575616,28263.10604920533,17617.566769665955,1541.7033722621893,102542.51896919281,0.6233414947031735,0.09498038137588566,3.35013,1.2704974551824857,3.350130000001194,1.283262388592468,1.2836270361693005,2.6106352292258426,19564.90441161596,1995.0650233888189,0.00028414188488251846,9.340133278710872e-05,0.00019074055209540973,0.000639005645791395,0.09498038137588564,0.09498038137588555,0.49668689464526583,3.979039320256561e-13,28263.10604920533,17617.566769665955,0.85,1.030652515356979,0.6079131981756365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401663935313418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15126.479435879737,1541.7033722621893,0.49668689464526583,5.657305631721408
248.60000000000002,-28.098223785477725,4.796384475277143,35.07083219698525,24.687585106026404,5.110711359353806,-24.77705007996448,-38.4959819848649,1.7895376538405772,-5.151044490388983,-5.1510444903893635,40.14187863706238,36832.683865603605,25614.629586591254,62447.31345219486,65927.48596445125,119805.16160763451,77111.9394023347,48017.13730348715,32327.557887608385,28263.046056592,17617.74524971038,1541.702586525332,102541.94507206787,0.6233491328016735,0.09497984067013246,3.35013,1.2704985338123516,3.3501299999978116,1.283263867769978,1.2836284527431918,2.6106322200295153,19564.956730629703,1995.070358443475,0.000284092775219735,9.338532058480312e-05,0.00019070745463493186,0.0006388947649961243,0.0949798406701326,0.09497984067013238,0.49668356131193253,3.979039320256561e-13,28263.046056592,17617.74524971038,0.85,1.0306435220501247,0.6078943180616565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401763540927859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,72.0,15126.498925026972,1541.702586525332,0.49668356131193253,5.657383948825596
248.8,-28.099909653042836,4.796608731279306,35.07078843865168,24.687343357969098,5.110566230456698,-24.778582132108937,-38.4975127299316,1.7892387095228333,-5.151137442973436,-5.151137442973782,40.14187675457349,36831.84317127776,25615.446398701704,62447.28956997946,65927.15455334175,119805.58720268964,77112.12496752023,48016.813585456235,32328.12375784888,28262.986250646172,17617.919610582067,1541.70187136612,102541.3690806919,0.623356621071111,0.09497929739766148,3.35013,1.2704995838692414,3.350130000000254,1.28326536429185,1.2836298867076612,2.610629175555375,19565.003812506435,1995.0751594587791,0.00028404369784354916,9.336935099458738e-05,0.00019067434684896177,0.0006387838496091123,0.0949792973976615,0.09497929739766153,0.4966802279785992,3.410605131648481e-13,28262.986250646172,17617.919610582067,0.85,1.0306345198367246,0.6078753659755338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401863098824301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.518367212266,1541.70187136612,0.4966802279785992,5.657462410416602
249.0,-28.101594695616466,4.7968316361772985,35.07074460030786,24.687101470213406,5.110421749703176,-24.780113376797388,-38.49904717700554,1.7889404308841113,-5.151229358464946,-5.151229358465364,40.14187414249894,36831.018180415966,25616.25706120486,62447.275241620824,65926.82056786765,119806.00117570302,77112.30789985262,48016.50551240105,32328.669319390632,28262.923546630518,17618.091251589572,1541.7009802649227,102540.78943167158,0.6233640770574135,0.09497875052121175,3.35013,1.270500669642352,3.350129999997788,1.2832668576443427,1.2836313175425358,2.610626137535992,19565.050226371728,1995.0798923558737,0.0002839946522841741,9.335334531550929e-05,0.0001906413069686648,0.0006386731617149331,0.09497875052121169,0.09497875052121182,0.4966768946452658,3.979039320256561e-13,28262.923546630518,17618.091251589572,0.85,1.030626070182755,0.6078569061859116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440196260840014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15126.537835206836,1541.7009802649227,0.4966768946452658,5.657540289591362
249.20000000000002,-28.103274537782024,4.7970534511601,35.07070136318038,24.687158816400938,5.110617548075212,-24.78160036209861,-38.500522217340745,1.7889433726060129,-5.151261504304955,-5.151261504305378,40.14197220884489,36830.00637860656,25616.911010323605,62446.91738893016,65926.3483037387,119806.18788234459,77112.48409180083,48016.142167390164,32329.268804900734,28262.928568282274,17618.204347284325,1541.7001086681018,102540.45624348609,0.6233679678565278,0.0949784812823274,3.35013,1.2705013823183258,3.3501299999999525,1.283266944735924,1.2836313419212428,2.610625960360417,19565.094930056654,1995.0844508631035,0.00028394576585141475,9.333796169268603e-05,0.00019060780415872873,0.0006385609229462819,0.09497848128263665,0.09497848128234229,0.4966735613119325,3.979039320256561e-13,28262.928568282274,17618.204347284325,0.85,1.0306098820665648,0.6078341432606114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402062070580277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15126.557178013027,1541.7001086681018,0.4966735613119325,5.657617802522143
249.4,-28.104957969484886,4.797273257149368,35.07065714291123,24.686547356564574,5.11004519678583,-24.783178494807654,-38.502120052557416,1.7882657221085978,-5.151509813312202,-5.151509813312561,40.14189856378837,36829.4073142965,25618.116406439465,62447.52372073596,65926.21066544307,119807.33206735575,77112.70004731294,48015.8966961662,32329.78150127416,28263.004995473202,17618.558738180844,1541.7128569384536,102539.84796417897,0.6233788212188602,0.09497786207748435,3.35013,1.2705029324023056,3.350130000001475,1.2832702086729832,1.2836345439232781,2.6106193203568058,19565.149722612558,1995.090038148864,0.00028389678272973504,9.332130004950417e-05,0.00019057548268023086,0.0006384526417915218,0.09497786207748415,0.09497786207748446,0.49667022797859917,3.410605131648481e-13,28263.004995473202,17618.558738180844,0.85,1.030609868455021,0.6078183467643218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402161227092223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15126.57765978598,1541.7128569384536,0.49667022797859917,5.657745709144476
249.60000000000002,-28.106640332369135,4.797492416051357,35.07061334251277,24.686604493204527,5.110236091515411,-24.784674046134374,-38.50360392881555,1.7882698052875357,-5.151441432028605,-5.151441432028934,40.141924742323575,36828.41702609705,25618.50465880675,62446.9216849038,65925.75422964891,119806.98619959997,77112.87170859732,48015.53450506871,32330.374670587342,28262.727311144306,17618.540836105734,1541.694853784513,102539.15666841812,0.6233843125662734,0.09497723967875385,3.35013,1.2705036263959486,3.350129999999429,1.2832702905562794,1.2836345630178512,2.610619153777624,19565.193276770668,1995.094479436981,0.0002838478384805126,9.330582919002428e-05,0.00019054200929048833,0.0006383405015843437,0.09497723967875361,0.09497723967876079,0.4966668946452658,3.410605131648481e-13,28262.727311144306,17618.540836105734,0.85,1.0305945667500414,0.6077988388381327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44022605967807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.59563240013,1541.694853784513,0.4966668946452658,5.657787719151652
249.8,-28.108322092616792,4.7977096704451965,35.07056909352568,24.68609089208769,5.109782474895428,-24.786232993152662,-38.505176338925935,1.7876933754312851,-5.151667946523787,-5.151667946524197,40.1418847158501,36827.73585447609,25619.647363696185,62447.38321817227,65925.54623622315,119808.01694537018,77113.07629072684,48015.26590897968,32330.900424163505,28262.823345450844,17618.867027875054,1541.7073889555415,102538.62834824232,0.6233937357398148,0.09497671119334809,3.35013,1.2705050248233603,3.350129999999382,1.2832730819292395,1.2836372924035353,2.6106134751642274,19565.245183654904,1995.099772466123,0.000283798919528614,9.328943786482663e-05,0.00019050948166378736,0.0006382315298063039,0.09497671119334813,0.09497671119334816,0.49666356131193246,3.979039320256561e-13,28262.823345450844,17618.867027875054,0.85,1.0305916080616828,0.6077813602362546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402359904675006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15126.61583473091,1541.7073889555415,0.49666356131193246,5.657879655498324
250.0,-28.11000297225235,4.797925975899614,35.07052474525406,24.68592011081057,5.109719605548045,-24.787752328648953,-38.50669007571412,1.7874689619446364,-5.151672753167816,-5.151672753168206,40.141854533701185,36826.8546473685,25620.216727349634,62447.07137471813,65925.17691494117,119807.96640047176,77113.24997652521,48014.927708952455,32331.469186191953,28262.572758180962,17618.924318412435,1541.6941235118486,102537.84960635476,0.6234012900793829,0.09497597634795164,3.35013,1.2705059501482174,3.350129999999805,1.2832742302019846,1.2836383782653047,2.6106111391893974,19565.289251475744,1995.104266133261,0.0002837500339483864,9.327366068346167e-05,0.00019047637326492474,0.0006381206123660223,0.0949759763479562,0.09497597634795185,0.49666022797859916,3.979039320256561e-13,28262.572758180962,17618.924318412435,0.85,1.0305810500650598,0.6077636260207995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402459178291414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15126.634213970974,1541.6941235118486,0.49666022797859916,5.657938467103724
250.20000000000002,-28.111683043257255,4.798140864017571,35.070480485974194,24.685665510501735,5.109555362878333,-24.789281074415438,-38.5082240687683,1.7871533940365496,-5.151788118205445,-5.151788118205836,40.14185824835218,36826.046601759,25621.067129225277,62447.113730984274,65924.86664523272,119808.4925959367,77113.4483010885,48014.62825761477,32332.022270526366,28262.55882147869,17619.123977070223,1541.6964851648663,102537.32003207444,0.6234086619106909,0.0949754763379675,3.35013,1.270507087572478,3.350129999999186,1.2832758038774617,1.2836398896905112,2.6106079378084335,19565.339570680902,1995.1093972641936,0.0002837011796335582,9.325767489288721e-05,0.00019044350474067102,0.0006380104985368642,0.09497547633796734,0.09497547633796763,0.49665689464526586,3.979039320256561e-13,28262.55882147869,17619.123977070223,0.85,1.0305725793560052,0.6077448830918296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402558401219472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15126.65371621959,1541.6964851648663,0.49665689464526586,5.658002184103547
250.4,-28.11336226822357,4.798354464515732,35.0704361157172,24.685437941830628,5.109419410947175,-24.790806229291018,-38.509746187459655,1.786863372014637,-5.1518745456210695,-5.151874545621461,40.14185348550847,36825.20057239134,25621.839701103272,62447.04027349461,65924.55219210699,119808.87548439734,77113.65168642606,48014.3000667105,32332.61291079507,28262.483591187076,17619.28812162472,1541.694784585317,102536.72650294431,0.6234161291868503,0.09497491620243816,3.35013,1.2705081288376827,3.3501300000017764,1.283277258253555,1.2836412818238434,2.6106049791292008,19565.391173913296,1995.114659329465,0.0002836523576593449,9.324181534765858e-05,0.00019041054231168635,0.0006379000701146498,0.09497491620243825,0.09497491620243811,0.4966535613119325,3.979039320256561e-13,28262.483591187076,17619.28812162472,0.85,1.0305626012403806,0.6077257517229424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402657577706355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15126.672762209782,1541.694784585317,0.4966535613119325,5.658082851567017
250.60000000000002,-28.11504066344079,4.798566745990831,35.070391680283436,24.685196263622515,5.109272937301675,-24.79233168950764,-38.51127211293203,1.7865639633685082,-5.1519696093254765,-5.151969609325884,40.14185003448192,36824.37082475784,25622.63111494054,62447.001939698384,65924.22562110653,119809.28138492267,77113.83913190522,48013.984335556415,32333.171995943114,28262.424648875607,17619.458425123838,1541.6942095930017,102536.14815647935,0.6234234551360338,0.0949743698672501,3.35013,1.2705091865872964,3.3501299999998424,1.283278756379525,1.2836427177601983,2.6106019314553444,19565.43873286094,1995.1195089924636,0.00028360356753944605,9.322591863960898e-05,0.00019037764889983706,0.0006377898729088111,0.0949743698672501,0.0949743698672502,0.49665022797859915,3.979039320256561e-13,28262.424648875607,17619.458425123838,0.85,1.0305534625846111,0.6077070424869979,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402756705541953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15126.691994949942,1541.6942095930017,0.49665022797859915,5.658159277637112
250.8,-28.11671823138136,4.798777727135977,35.07034716922144,24.68495926531034,5.109130071603142,-24.79385604420645,-38.512797898706026,1.7862678844282536,-5.1520616176842395,-5.152061617684559,40.14184571063858,36823.54354813029,25623.411312912882,62446.954861043174,65923.90263614444,119809.67321947706,77114.0311009971,48013.67201298294,32333.732320015737,28262.35927041974,17619.6252348,1541.693207222173,102535.56312734415,0.6234307994676597,0.09497381725830957,3.35013,1.2705102371936667,3.350129999999633,1.283280238901665,1.2836441381289245,2.6105989155317406,19565.487439546385,1995.1244756921462,0.00028355480918943366,9.321002589082892e-05,0.00019034478329860475,0.0006376797688721548,0.09497381725830958,0.09497381725830939,0.49664689464526585,3.410605131648481e-13,28262.35927041974,17619.6252348,0.85,1.030544268153754,0.6076884264585564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440285578568598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15126.7111006903,1541.693207222173,0.49664689464526585,5.658236357698549
251.0,-28.118394974723024,4.798987409039766,35.07030258846338,24.684722336847358,5.108986555272285,-24.79537972169143,-38.51432354478163,1.7859713022406907,-5.152154671630342,-5.152154671630667,40.141841570204186,36822.718949109694,25624.190857726364,62446.90980683606,65923.58214525694,119810.06890617353,77114.22506839006,48013.361872242815,32334.29244016361,28262.29590319023,17619.79304623809,1541.6923428196362,102534.98001359604,0.6234381349127825,0.0949732664024652,3.35013,1.2705113378027453,3.350129999999415,1.2832817237106184,1.2836455608256234,2.610595894963013,19565.53665324377,1995.1294940926587,0.00028350608251896426,9.3194137100271e-05,0.00019031194541869326,0.0006375697577055268,0.09497326640246515,0.09497326640246509,0.4966435613119325,3.410605131648481e-13,28262.29590319023,17619.79304623809,0.85,1.0305350765458592,0.6076698367978065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402954818282505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.730158365099,1541.6923428196362,0.4966435613119325,5.658312998949455
251.20000000000002,-28.12007057624674,4.799196055506987,35.07025861788053,24.684773745853477,5.109185312948041,-24.79686313229173,-38.51579421954227,1.7859778689964925,-5.152187291936457,-5.152187291936841,40.14193849525546,36821.70801842683,25624.81211966786,62446.52013809468,65923.08007512407,119810.19200335784,77114.36921551076,48012.997158825194,32334.857840761735,28262.29980856591,17619.891895427016,1541.691446013303,102534.64374126946,0.623441546327616,0.09497299376517539,3.35013,1.2705119493743404,3.3501299999995373,1.2832817934692438,1.28364556812319,2.610595753052186,19565.573226467073,1995.133223523535,0.00028345739673184777,9.317882317565447e-05,0.0001902785735561933,0.0006374579576278099,0.09497299376518117,0.09497299376517841,0.49664022797859914,3.979039320256561e-13,28262.29980856591,17619.891895427016,0.85,1.0305189642634593,0.6076474449760827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403053803487746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.749167978996,1541.691446013303,0.49664022797859914,5.658389729604595
251.4,-28.121745723229186,4.799402736517532,35.07021365065375,24.6841583744623,5.108604362317765,-24.798434128652485,-38.51738716531543,1.785292767741103,-5.152438581413321,-5.152438581413782,40.14186061910325,36821.12259127825,25625.991393673135,62447.113984951386,65922.9581521337,119811.32368610514,77114.5970241428,48012.76146328766,32335.372845394602,28262.37414029832,17620.244097362396,1541.7042490009085,102534.02568039316,0.6234523685056703,0.09497236338502782,3.35013,1.2705135736381634,3.350130000000122,1.283285091599013,1.2836488047337142,2.610589043643945,19565.631026414314,1995.139117477866,0.00028340873184665795,9.316223868379549e-05,0.00019024649316286247,0.0006373504841397004,0.09497236338502782,0.09497236338502779,0.49663689464526584,4.547473508864641e-13,28262.37414029832,17620.244097362396,0.85,1.0305187418881283,0.6076318744981011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403152722572699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.769227996701,1541.7042490009085,0.49663689464526584,5.658517046849818
251.60000000000002,-28.123419969389477,4.799608664414392,35.070168664242,24.684013926330977,5.108573678322845,-24.7999442740677,-38.51888818955047,1.7850979830010838,-5.152408136316865,-5.15240813631728,40.14181734691835,36820.221767108,25626.443261884055,62446.66502899205,65922.56913303045,119811.05673424239,77114.75962629361,48012.41226037135,32335.941517691404,28262.04433932788,17620.248760498467,1541.6858378362451,102533.16018611442,0.6234598088142943,0.09497154590898693,3.35013,1.2705144247831774,3.350129999999063,1.2832861010716765,1.2836497520817138,2.610586990073605,19565.67228207549,1995.143324384524,0.0002833601008179112,9.314661370227874e-05,0.00019021348711563245,0.0006372399095906937,0.09497154590898688,0.09497154590898707,0.4966335613119325,3.979039320256561e-13,28262.04433932788,17620.248760498467,0.85,1.0305072709237353,0.6076146136933522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403251616108919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15126.786789495964,1541.6858378362451,0.4966335613119325,5.6585569202287695
251.8,-28.125092346175077,4.799812957584026,35.07012325536841,24.683513526711636,5.108109838996228,-24.80151873722059,-38.52047404563052,1.78453622996146,-5.152584750462438,-5.152584750462852,40.14173555541867,36819.621991443026,25627.42409822071,62447.04608966374,65922.44001991747,119811.85415213596,77114.95924311916,48012.14121437433,32336.46447638314,28261.990033997776,17620.517242647235,1541.6894359732626,102532.4346262976,0.6234705065514008,0.09497082144689634,3.35013,1.2705158094735816,3.3501299999970637,1.2832888232827782,1.2836524127328457,2.6105814522953925,19565.72292915537,1995.1484889493734,0.00028331153175851955,9.313010829032912e-05,0.00019018142346819043,0.0006371324922034888,0.09497082144738243,0.09497082144754457,0.4966302279785992,3.979039320256561e-13,28261.990033997776,17620.517242647235,0.85,1.0305055895273063,0.6076000170125722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403350457748365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.806139391847,1541.6894359732626,0.4966302279785992,5.658614071551276
252.0,-28.126764902270757,4.800016587393161,35.070078501178685,24.683589033689373,5.108341888362377,-24.802978404423932,-38.52191856186835,1.7845553905155571,-5.152535690089337,-5.152535690089752,40.14178907960741,36818.53170278892,25627.822114518498,62446.35381730742,65921.90692206156,119811.51795396407,77115.14206712642,48011.76684785387,32337.0835769695,28261.788917384,17620.503543917075,1541.675687281931,102531.85547602072,0.6234744585852665,0.09497031290674392,3.35013,1.2705164413759484,3.3501300000006458,1.2832888340128368,1.2836523611377235,2.610581430467343,19565.769315536247,1995.1532190438375,0.0002832629651579809,9.311507627953024e-05,0.00019014788887845066,0.0006370201469683639,0.09497031290674383,0.09497031290674399,0.4966268946452658,3.979039320256561e-13,28261.788917384,17620.503543917075,0.85,1.030487057710951,0.6075778341621719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403449190307929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.82373978896,1541.675687281931,0.4966268946452658,5.658651917776668
