time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
252.20000000000002,-28.12843669391604,4.80021849317168,35.07003364704081,24.683267797250323,5.108099350747105,-24.804507527471014,-38.52345625692976,1.7841701843020608,-5.152735500182871,-5.1527355001832955,40.14181587467796,36817.76725139674,25628.856532889058,62446.623784285795,65921.63607779321,119812.44370653966,77115.35067054714,48011.481844150556,32337.632029329536,28261.951095857396,17620.802884173994,1541.6897844516154,102531.50718062131,0.6234814724718999,0.09496998267891393,3.35013,1.270517671662383,3.3501300000009473,1.2832907321126437,1.2836541974852251,2.610577569187911,19565.822242708513,1995.1586161134042,0.0002832144284154803,9.30990770892315e-05,0.00019011535132624878,0.0006369111419386058,0.09496998267891381,0.09496998267891414,0.4966235613119325,3.979039320256561e-13,28261.951095857396,17620.802884173994,0.85,1.030479428468728,0.6075580945060036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403547934734462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15126.844118832378,1541.6897844516154,0.4966235613119325,5.658757451581932
252.4,-28.130107652227107,4.800419253756386,35.06998852154313,24.683043092396133,5.107977727922906,-24.806023807890366,-38.524973241705425,1.78389388358617,-5.152801580874666,-5.1528015808750345,40.14180037777897,36816.933920336785,25629.543649175906,62446.47756951269,65921.28296569984,119812.65152488594,77115.51744939231,48011.168404029355,32338.16560595884,28261.82491001019,17620.92541665029,1541.6848873625934,102530.85338513712,0.6234885918640396,0.09496936403195537,3.35013,1.2705187140265481,3.3501299999988072,1.2832921218203734,1.2836555253373685,2.610574742131027,19565.86455808684,1995.162931081138,0.0002831659235188261,9.308329587140348e-05,0.00019008262764742264,0.00063680151336046,0.09496936403195533,0.09496936403195563,0.49662022797859917,3.410605131648481e-13,28261.82491001019,17620.92541665029,0.85,1.0304700881604443,0.6075402587832908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403646635309564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.862583042821,1541.6848873625934,0.49662022797859917,5.658849635714249
252.60000000000002,-28.13177778146645,4.800618727436445,35.069943374301914,24.682791844848566,5.1078244643520705,-24.807542506338045,-38.52649050587786,1.7835891892236762,-5.152901968471667,-5.152901968472039,40.14179514671165,36816.10484593452,25630.315791964345,62446.42063789886,65920.9470188671,119813.03455043114,77115.69045907995,48010.84828614739,32338.713525480627,28261.771739599702,17621.091301251035,1541.684821459755,102530.27609037998,0.6234956344425071,0.09496881738924076,3.35013,1.2705197223229332,3.3501299999999588,1.2832936439970923,1.283656985736567,2.6105716456019405,19565.90845436385,1995.1674072556734,0.0002831174503317703,9.306751421950138e-05,0.00019004993611226891,0.0006366919924677954,0.09496881738924078,0.09496881738924075,0.4966168946452658,3.979039320256561e-13,28261.771739599702,17621.091301251035,0.85,1.0304607358298203,0.6075216177707569,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403745287964618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15126.88141089282,1541.684821459755,0.4966168946452658,5.65892066525241
252.8,-28.133447096747094,4.800816961172681,35.06989815207381,24.68255952643233,5.10768410354424,-24.809059181698068,-38.52801126250995,1.783296188495229,-5.152992653684578,-5.152992653684959,40.141788332736226,36815.29081862505,25631.059758258423,62446.35057688347,65920.6315193056,119813.39136642338,77115.88798847483,48010.54728779439,32339.26744520049,28261.70008885935,17621.25022219353,1541.6834831153374,102529.68138724039,0.6235028383568388,0.09496825487003917,3.35013,1.2705208113929256,3.3501299999980683,1.2832951115308233,1.2836583915172777,2.610568660238782,19565.95857181769,1995.172517813697,0.0002830690084033089,9.305169872208476e-05,0.00019001730968122414,0.0006365826896823594,0.09496825487003915,0.09496825487003899,0.4966135613119325,3.979039320256561e-13,28261.70008885935,17621.25022219353,0.85,1.0304513792091927,0.60750335046934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403843892949406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.900182579411,1541.6834831153374,0.4966135613119325,5.658996824800256
253.0,-28.13511557464758,4.8010139437952155,35.06985286718705,24.682322597969346,5.107539623180904,-24.810575515260393,-38.52952440557999,1.782999563793766,-5.15308719270115,-5.1530871927015625,40.14178221134677,36814.45350680449,25631.810426479202,62446.2639332837,65920.31433937057,119813.76064752626,77116.0821691349,48010.221336569106,32339.845369517545,28261.63588167648,17621.41239683711,1541.6826546431816,102529.09380092088,0.6235099932152904,0.09496769887212322,3.35013,1.270521824634634,3.3501300000030585,1.2832965959173646,1.2836598141963986,2.610565640599366,19566.007839625523,1995.1775417319395,0.00028302059840068847,9.303596486864256e-05,0.00018998463353204592,0.000636473220334713,0.0949676988721231,0.09496769887212325,0.49661022797859916,3.979039320256561e-13,28261.63588167648,17621.41239683711,0.85,1.0304412143730122,0.6074843839906824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403942451154352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15126.918833724922,1541.6826546431816,0.49661022797859916,5.6590721891085085
253.20000000000002,-28.136783231118272,4.801209682095503,35.06980750527377,24.68207568107175,5.107391913782978,-24.812091432323147,-38.531041285581864,1.7827001149878448,-5.153181393565319,-5.153181393565701,40.14177425283696,36813.63208036298,25632.557019827596,62446.189100190575,65919.97429365806,119814.09941293724,77116.25212092903,48009.90990763394,32340.38023699454,28261.56809945159,17621.567652451482,1541.6816549674563,102528.4998994456,0.6235169821590127,0.09496713626193035,3.35013,1.2705228829337285,3.3501299999993694,1.2832980934242777,1.2836612500398235,2.61056259427668,19566.05096004921,1995.181938791454,0.0002829722198486586,9.302019462547429e-05,0.00018995202522318429,0.0006363639782609463,0.09496713626193046,0.09496713626193015,0.49660689464526586,3.979039320256561e-13,28261.56809945159,17621.567652451482,0.85,1.030432037490044,0.6074661473915548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404040961194777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15126.93758670357,1541.6816549674563,0.49660689464526586,5.659147896308974
253.4,-28.138450068574613,4.801404187635231,35.06976207878609,24.681838577985786,5.107248538985441,-24.81360617863497,-38.53255795603616,1.7824046490457988,-5.15327413320432,-5.153274133204701,40.1417668424232,36812.813061084606,25633.296676162823,62446.10973724743,65919.65270974764,119814.4482119067,77116.4417195962,48009.60207093317,32340.93294295892,28261.49882599624,17621.725033733364,1541.6805195654852,102527.90589374964,0.6235240792510297,0.0949665739332611,3.35013,1.2705239236494523,3.3501299999995235,1.2832995722789948,1.2836626672658868,2.6105595859044417,19566.09906530695,1995.1868441625786,0.0002829238726648167,9.30044290304107e-05,0.000189919443634406,0.0006362548257029325,0.09496657393326108,0.09496657393326104,0.4966035613119325,3.979039320256561e-13,28261.49882599624,17621.725033733364,0.85,1.0304225080492022,0.6074477869375322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404139424010554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15126.956214380916,1541.6805195654852,0.4966035613119325,5.659222680527867
253.60000000000002,-28.140116076618618,4.801597460419604,35.06971658822416,24.681601544749014,5.10710440190248,-24.815120254566487,-38.534070749860234,1.782108579850334,-5.1533681043862885,-5.153368104386655,40.14175971118788,36811.98365089181,25634.036329376115,62446.01998026793,65919.33405534194,119814.80241017848,77116.63371277404,48009.28330832392,32341.500449389026,28261.432025460428,17621.88378594198,1541.6795511753164,102527.314346497,0.6235311703266349,0.09496601388429468,3.35013,1.2705249275499955,3.3501300000010517,1.283301053887422,1.2836640872869243,2.610556571937399,19566.147778103517,1995.1918114854225,0.00028287555713838917,9.298870619198275e-05,0.00018988685094640642,0.0006361456359610845,0.09496601388429471,0.09496601388429485,0.49660022797859915,3.410605131648481e-13,28261.432025460428,17621.88378594198,0.85,1.030412513555897,0.6074290821845788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404237839742442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.974795693532,1541.6795511753164,0.49660022797859915,5.659297734677889
253.8,-28.141776948845038,4.801789751339224,35.06967167918603,24.681649391446285,5.107285896935866,-24.81659687744459,-38.53553269347174,1.7821058255170432,-5.153404597481369,-5.1534045974817415,40.141848618922396,36810.9968212904,25634.625448213985,62445.62226950438,65918.87801262886,119814.93252667523,77116.79715279643,48008.91596139595,32342.090212667194,28261.429065832373,17621.984810485043,1541.678545887638,102526.95728123258,0.6235348102686621,0.09496571814084923,3.35013,1.270525597366504,3.3501300000007905,1.2833011660684188,1.2836641376939097,2.6105563437331036,19566.189246350725,1995.1960400698226,0.0002828273981166186,9.29735141859436e-05,0.000189853883930675,0.0006360351921726723,0.0949657181411036,0.09496571814094254,0.4965968946452658,3.979039320256561e-13,28261.429065832373,17621.984810485043,0.85,1.0303959739126627,0.6074069172802958,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440433620777467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15126.99340411229,1541.678545887638,0.4965968946452658,5.659372924455333
254.0,-28.14344136323765,4.801980176112111,35.06962582486015,24.681041843164735,5.106725668548705,-24.818151395491935,-38.537108002323635,1.7814357008029944,-5.153649003020689,-5.153649003021074,40.14177142521296,36810.389999195424,25635.74513626795,62446.13513546337,65918.71287754954,119815.95124836483,77117.00110614052,48008.6782277864,32342.58097594903,28261.493234547335,17622.31102899852,1541.6905739510596,102526.33262894323,0.6235449373728316,0.09496508261870248,3.35013,1.2705271606380117,3.350130000000309,1.2833043935396333,1.2836673041499924,2.6105497782639167,19566.240993698586,1995.201316830782,0.0002827791439587749,9.295714669508144e-05,0.00018982199726369346,0.0006359283676930173,0.0949650826187024,0.09496508261870247,0.4965935613119325,3.979039320256561e-13,28261.493234547335,17622.31102899852,0.85,1.0303950014741414,0.6073913425579567,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44044342738324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.012980803847,1541.6905739510596,0.4965935613119325,5.65949618311088
254.20000000000002,-28.14510489836841,4.802169887807676,35.06957995368599,24.680892924685054,5.106688929553984,-24.81965250468093,-38.538603752944596,1.781236535866494,-5.153625445264083,-5.153625445264454,40.14172707137065,36809.510738635036,25636.172982660733,62445.68372129577,65918.32919218425,119815.67509290465,77117.16340919229,48008.344955643,32343.13161505477,28261.172918059674,17622.31452523329,1541.6729081786198,102525.47243637411,0.6235521284388074,0.09496426892492345,3.35013,1.2705280359601603,3.350129999999676,1.2833054226404537,1.2836682716562253,2.6105476848270226,19566.282173471907,1995.205515999032,0.0002827309228665547,9.294160828003655e-05,0.00018978931458651813,0.000635818876475732,0.09496426892492349,0.09496426892492328,0.4965902279785992,3.979039320256561e-13,28261.172918059674,17622.31452523329,0.85,1.0303836369770598,0.6073745259880372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404532550304647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15127.030237680301,1541.6729081786198,0.4965902279785992,5.659536348159058
254.4,-28.146767628978722,4.802358258814011,35.06953424042414,24.680638883169763,5.106519213862008,-24.82116618842364,-38.54012024877591,1.780917773306902,-5.153749467864884,-5.153749467865263,40.14172905665237,36808.70621643488,25636.97739619913,62445.68361263401,65918.03933420639,119816.18700451459,77117.3744846439,48008.0413668724,32343.70346419055,28261.170274109074,17622.512270150317,1541.6761803490333,102524.94828764594,0.6235591838280965,0.09496377236128493,3.35013,1.2705291371187193,3.3501300000008465,1.2833070099298656,1.283669797548388,2.6105444559077795,19566.335727851547,1995.2109770259515,0.00028268273266084283,9.292585680617951e-05,0.00018975687585466334,0.0006357102025069832,0.09496377236128492,0.09496377236128475,0.49658689464526584,3.979039320256561e-13,28261.170274109074,17622.512270150317,0.85,1.0303739577493927,0.607355546608018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404630776128289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.04903586302,1541.6761803490333,0.49658689464526584,5.659592908499778
254.60000000000002,-28.14842953014729,4.802545450159064,35.0694883963388,24.680396227072947,5.106377243165184,-24.82267635079766,-38.54162864210082,1.7806240638155728,-5.153837149051412,-5.153837149051826,40.141717233172116,36807.876775036515,25637.68519296804,62445.56196800456,65917.69429028279,119816.4649436406,77117.53944007945,48007.72192483334,32344.241683606782,28261.085460389768,17622.65317426311,1541.674125908637,102524.33370843504,0.623566040977538,0.0949631895529595,3.35013,1.2705301492614671,3.350130000000675,1.2833084802162413,1.283671206444841,2.6105414650073016,19566.377580591656,1995.2152448177162,0.00028263457405168697,9.291019193804317e-05,0.0001897243821136438,0.0006356013442503815,0.0949631895529595,0.09496318955295971,0.4965835613119325,3.979039320256561e-13,28261.085460389768,17622.65317426311,0.85,1.0303642420679566,0.6073373168596555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404728955714645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15127.06736859167,1541.674125908637,0.4965835613119325,5.659672639505445
254.8,-28.15009060485505,4.802731433549673,35.069442497165916,24.680149310175352,5.106228706808069,-24.824186425833446,-38.54313696557654,1.7803245277864916,-5.1539326307740225,-5.1539326307744355,40.14170781474791,36807.05031441517,25638.40996563458,62445.46028004975,65917.35711242,119816.78444161729,77117.70977306008,48007.402975055455,32344.78533111625,28261.01736356272,17622.80433907748,1541.673174958238,102523.73674783335,0.623572892382805,0.0949626233550974,3.35013,1.2705311625031754,3.350129999999313,1.2833099776377164,1.2836726425243434,2.610538418914838,19566.420797730556,1995.2196517394377,0.00028258644694033997,9.2894530235184e-05,0.00018969191670515598,0.0006354925809114443,0.09496262335509742,0.09496262335509748,0.4965802279785992,3.979039320256561e-13,28261.01736356272,17622.80433907748,0.85,1.030354479333252,0.6073189146564465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404827087590357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.08581309067,1541.673174958238,0.4965802279785992,5.659745459561523
255.0,-28.15175086844804,4.802916225660176,35.06939653864142,24.679917061608307,5.1060869890169585,-24.825695088812562,-38.544648921210296,1.7800312093814528,-5.1540254184942,-5.154025418494611,40.141699139156366,36806.23919787552,25639.124733698576,62445.363931574095,65917.04641424475,119817.11722644116,77117.90861001986,48007.10139365055,32345.34135152146,28260.946078497822,17622.958232577683,1541.6719547798116,102523.1387393248,0.6235799107230174,0.09496205676756755,3.35013,1.2705322570679711,3.3501299999986194,1.2833114459759802,1.2836740495521104,2.6105354319910776,19566.471246941725,1995.2247961272938,0.0002825383508699369,9.287883326604564e-05,0.00018965951760389123,0.0006353840397103241,0.09496205676756758,0.09496205676756768,0.49657689464526583,3.979039320256561e-13,28260.946078497822,17622.958232577683,0.85,1.0303446487079142,0.6073006738842873,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404925171929581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15127.104208709206,1541.6719547798116,0.49657689464526583,5.659819476913169
255.20000000000002,-28.15341029776168,4.803099819150997,35.069350510836045,24.679670144710713,5.105938309921332,-24.827203696983094,-38.54615326328201,1.779731709142724,-5.154121115026157,-5.154121115026536,40.14168932249681,36805.40493075948,25639.843905507147,62445.24883626663,65916.70970356796,119817.43128495934,77118.07881008991,48006.77403728133,32345.89419200953,28260.877675884236,17623.108221501312,1541.6710010454567,102522.54077350315,0.6235867273343596,0.09496148944583892,3.35013,1.270533227999695,3.3501299999986696,1.283312943107485,1.2836754854217942,2.610532386502555,19566.514430358347,1995.2291996103,0.0002824902864992477,9.286321777254337e-05,0.00018962706872670433,0.000635275331753394,0.09496148944583885,0.0949614894458388,0.49657356131193253,3.979039320256561e-13,28260.877675884236,17623.108221501312,0.85,1.030334513977749,0.6072820544045017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440502320963665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.12248128606,1541.6710010454567,0.49657356131193253,5.659893860861373
255.4,-28.155068921324478,4.8032822296589615,35.0693044203714,24.679432936850958,5.10579458829614,-24.828711084050244,-38.54766500936819,1.7794367510218831,-5.154214351009159,-5.154214351009573,40.14167963399397,36804.59917244426,25640.553695221475,62445.15286766573,65916.38902467447,119817.74817640008,77118.26644123808,48006.47658900778,32346.433169144777,28260.80545650413,17623.258599967965,1541.6697622509616,102521.94008822806,0.6235936419820628,0.09496091989755599,3.35013,1.2705343022337185,3.3501300000007235,1.283314418976939,1.283676900062884,2.610529384272586,19566.56203641422,1995.2340540770008,0.00028244225298972974,9.284752786715557e-05,0.00018959472512257417,0.0006351669764748894,0.09496091989755598,0.09496091989755606,0.4965702279785992,3.979039320256561e-13,28260.80545650413,17623.258599967965,0.85,1.0303249955565377,0.6072640827570817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405121199341864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15127.140855989419,1541.6697622509616,0.4965702279785992,5.65996766882187
255.60000000000002,-28.156726715859367,4.803463453381034,35.069258262336305,24.67918595010417,5.10564614357739,-24.830218197196338,-38.549169106967724,1.7791376249143536,-5.154309659922092,-5.1543096599224185,40.141669161139895,36803.77013393528,25641.26576675639,62445.03590069167,65916.05131009252,119818.05241512641,77118.43516787724,48006.15399171999,32346.97908461916,28260.7353382775,17623.406356272444,1541.668715367656,102521.3395252472,0.6236004175164749,0.09496034992368865,3.35013,1.2705352671211587,3.3501300000007994,1.283315914239913,1.2836783341432854,2.6105263425991465,19566.60484598975,1995.2384194388248,0.00028239425100328683,9.283191977380134e-05,0.0001895623312294855,0.0006350584527218362,0.09496034992368844,0.0949603499236886,0.4965668946452658,3.410605131648481e-13,28260.7353382775,17623.406356272444,0.85,1.0303149771491942,0.6072456367044816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405219142728005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15127.159032220952,1541.668715367656,0.4965668946452658,5.660041535478223
255.8,-28.158379417601783,4.803643726917648,35.069212634588325,24.679248604830377,5.105798929697702,-24.83172049450916,-38.55065734880043,1.7791400066832346,-5.154350788822114,-5.154350788822486,40.14174695866864,36802.90471222658,25641.835878030844,62444.740590257425,65915.74206737151,119818.29962834982,77118.63143654518,48005.79408166346,32347.597060979693,28260.721682947464,17623.53460374038,1541.667472963065,102520.95274550942,0.6236052568457383,0.09496002139912865,3.35013,1.2705359891382977,3.350130000000072,1.2833160018046572,1.2836783603266821,2.6105261644746074,19566.65464357007,1995.2434973788268,0.0002823464039573468,9.281647860275105e-05,0.00018952992535459576,0.0006349498888281919,0.0949600213993169,0.09496002139913284,0.49656356131193247,3.979039320256561e-13,28260.721682947464,17623.53460374038,0.85,1.0302998315147007,0.6072253029773105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405317038418708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.177311285632,1541.667472963065,0.49656356131193247,5.660115004140709
256.0,-28.16003561812854,4.803822241045696,35.069166149984504,24.678640078660123,5.105277657143564,-24.83323356458044,-38.552188757434465,1.7784756035954887,-5.154582233971951,-5.154582233972346,40.141674476661905,36802.17613294084,25642.89152317146,62445.0676561123,65915.44238261503,119819.1062810822,77118.81276576508,48005.54651609096,32348.07361074902,28260.772375295717,17623.811555153232,1541.6782865825307,102520.326686684,0.6236139381158303,0.09495938786521478,3.35013,1.270537460097112,3.35012999999958,1.283319201993244,1.283681499892261,2.6105196546553637,19566.700650691262,1995.248188799566,0.00028229846310695486,9.280059203445279e-05,0.00018949787107250206,0.0006348425028161214,0.09495938786521499,0.09495938786521468,0.49656022797859917,3.979039320256561e-13,28260.772375295717,17623.811555153232,0.85,1.0302962651770395,0.6072079996608843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405414634624452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15127.195857857587,1541.6782865825307,0.49656022797859917,5.660232651215454
256.2,-28.161690953111567,4.8040000440960124,35.06911964983358,24.678487178776436,5.1052320420541735,-24.83472817990401,-38.5536796884611,1.77826926884659,-5.154570118936647,-5.154570118937038,40.141631904315375,36801.31051989195,25643.318169810103,62444.628689702055,65915.07517710156,119818.86705259435,77118.98580812027,48005.221150910555,32348.627396899683,28260.47370568267,17623.82476686722,1541.6621146873492,102519.48675338579,0.6236209962511488,0.0949585926093605,3.35013,1.270538362893276,3.3501299999990723,1.2833202639384302,1.2836825006523465,2.6105174944550935,19566.74455525673,1995.252665819289,0.0002822505547999911,9.27851277876912e-05,0.0001894654270122999,0.0006347338109967164,0.0949585926093604,0.09495859260936045,0.4965568946452658,3.979039320256561e-13,28260.47370568267,17623.82476686722,0.85,1.0302846858595218,0.6071911618950568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405512438697732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15127.21349004656,1541.6621146873492,0.4965568946452658,5.660275118254676
256.40000000000003,-28.163341120521057,4.804176665089814,35.06907355436657,24.678236105851852,5.105214527482408,-24.836090026802633,-38.55504929143933,1.7779634333619698,-5.154668928586602,-5.1546689285870135,40.14167035364527,36800.04314530397,25644.027403717828,62444.070549021795,65914.28284802506,119818.79999079576,77119.16344119569,48004.92373712073,32349.155226749957,28260.489739052868,17623.888353396007,1541.6649670634204,102519.04729681907,0.6236228924597066,0.0949581927060618,3.35013,1.2705393898719923,3.350129999999594,1.283321790015485,1.2836839658766892,2.6105143901278076,19566.789624586607,1995.2572616119273,0.0002822028035028069,9.277092407909263e-05,0.00018943187942371424,0.0006346214222137678,0.09495819270591153,0.09495819270693978,0.4965535613119325,3.979039320256561e-13,28260.489739052868,17623.888353396007,0.85,1.0302662321195577,0.6071648029957492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405610192913694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.231882089982,1541.6649670634204,0.4965535613119325,5.660332516472697
256.6,-28.164994863208232,4.804351872375388,35.06902699964567,24.677969247009628,5.104885984704948,-24.837736810376594,-38.55669451933352,1.7776279318733037,-5.154823129043791,-5.1548231290442,40.141631538366504,36799.71829298633,25644.875628655438,62444.59392164176,65914.48471452763,119819.82972459822,77119.3877499007,48004.6213283595,32349.740468379117,28260.469381415154,17624.207312610502,1541.6689426817711,102518.43083681758,0.623634628100008,0.09495759007261668,3.35013,1.270540580046363,3.3501299999970873,1.2833234547706536,1.2836855696949303,2.610511003711618,19566.84653652712,1995.2630650147726,0.00028215495620953913,9.275386461010547e-05,0.00018940109159943367,0.0006345182790000107,0.09495759007261663,0.09495759007261677,0.49655022797859916,3.979039320256561e-13,28260.469381415154,17624.207312610502,0.85,1.0302652651491144,0.6071537845551814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440570764321328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.252655040938,1541.6689426817711,0.49655022797859916,5.660430446889668
256.8,-28.166647751105312,4.8045261422394026,35.06898038103578,24.6777520160191,5.104781345013895,-24.83923512583947,-38.558185974229104,1.7773687197480206,-5.154867287504544,-5.154867287504867,40.14160253333036,36798.86350526333,25645.438081591496,62444.301586854825,65914.09976193774,119819.82293661,77119.52234538512,48004.28608871051,32350.26250741623,28260.28509308076,17624.279246123293,1541.6604625699931,102517.70589227288,0.6236412402802834,0.09495690178729056,3.35013,1.2705414394335826,3.3501300000004877,1.2833247633546947,1.2836868172827203,2.610508341818747,19566.880686294964,1995.2665473219668,0.00028210714111150294,9.273840212776019e-05,0.00018936873898374275,0.0006344098935316061,0.09495690178729058,0.09495690178729059,0.49654689464526586,3.410605131648481e-13,28260.28509308076,17624.279246123293,0.85,1.0302547008557763,0.6071362982531705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440580530590201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15127.267860652646,1541.6604625699931,0.49654689464526586,5.6604897234382685
257.0,-28.168299828729648,4.804699212084361,35.06893379973526,24.677501047868304,5.104624165796638,-24.840737966295002,-38.55968937333671,1.7770623033619977,-5.154973833750205,-5.1549738337505415,40.141594526110296,36798.05323138819,25646.158093024875,62444.21132441307,65913.77811014827,119820.17360980269,77119.70227513518,48003.977396375274,32350.805420844335,28260.237406629545,17624.438831899824,1541.6609339310182,102517.1275006741,0.6236479396229461,0.09495635233751216,3.35013,1.2705424757534636,3.3501300000001746,1.2833262922212438,1.2836882852546794,2.6105052318389204,19566.926338340574,1995.2712025350731,0.00028205935690855683,9.27228182257289e-05,0.00018933653868282794,0.0006343020183375024,0.0949563523375121,0.09495635233751218,0.4965435613119325,3.410605131648481e-13,28260.237406629545,17624.438831899824,0.85,1.0302447938762116,0.607117969181489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405902919362905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.286092009163,1541.6609339310182,0.4965435613119325,5.660553888994267
257.2,-28.16995108479852,4.80487115232563,35.06888714082702,24.677268519904487,5.1044833451677825,-24.842238431216934,-38.56118865134192,1.7767706915861903,-5.155065102135552,-5.1550651021359215,40.14158255163452,36797.23167630255,25646.835855238496,62444.06753154105,65913.46341891302,119820.45747244186,77119.89439918705,48003.6626565765,32351.368602900613,28260.158198290363,17624.581661461038,1541.6592967252523,102516.51698085287,0.6236547416966428,0.09495577288094523,3.35013,1.2705434961384166,3.350129999999884,1.283327751920561,1.2836896840798075,2.6105022625641587,19566.975084342692,1995.276173243941,0.0002820116039149426,9.270727945198233e-05,0.0001893043244629603,0.0006341940965130972,0.09495577288094527,0.09495577288094516,0.49654022797859915,3.979039320256561e-13,28260.158198290363,17624.581661461038,0.85,1.0302341951616052,0.607099567001495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406000486223138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15127.304034368135,1541.6592967252523,0.49654022797859915,5.660628549009854
257.40000000000003,-28.171601522350613,4.805041944527856,35.06884042176637,24.6770215331577,5.10433399203943,-24.84373901265083,-38.56268796427173,1.7764714823396666,-5.155161814176324,-5.155161814176718,40.14157054127531,36796.413175251524,25647.524678664275,62443.9378539158,65913.12884758793,119820.74136315373,77120.06349489422,48003.347822558004,32351.90630259579,28260.087836901545,17624.725100605967,1541.6583076043278,102515.9132652409,0.6236613701388394,0.09495519918780469,3.35013,1.2705445505911488,3.350130000000504,1.2833292470230593,1.2836911183578859,2.6104992212803544,19567.017987558713,1995.2805481544374,0.00028196388203063097,9.269174272255735e-05,0.00018927213930807364,0.0006340862720601567,0.0949551991878046,0.09495519918780475,0.49653689464526585,3.979039320256561e-13,28260.087836901545,17624.725100605967,0.85,1.0302241122475244,0.6070813821199363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440609800581457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15127.322009173222,1541.6583076043278,0.49653689464526585,5.660701218745096
257.6,-28.173251143866178,4.805211604470678,35.06879363944801,24.67677929615604,5.10418792712463,-24.845238530662613,-38.56418710257856,1.7761753139210772,-5.155255981667494,-5.155255981667893,40.14155791652589,36795.597123166495,25648.20403430682,62443.80115747331,65912.79911061071,119821.01544562765,77120.23825860133,48003.03627115713,32352.446652715775,28260.01230071012,17624.866059521213,1541.6569705455065,102515.30434604,0.6236680250517206,0.0949546206537572,3.35013,1.2705455561401324,3.3501299999993135,1.2833307278705253,1.283692538416588,2.61049620900061,19567.062328868175,1995.2850697096537,0.00028191619117180663,9.267621020822738e-05,0.00018923998096357926,0.0006339785374255158,0.09495462065375715,0.09495462065375708,0.4965335613119325,3.979039320256561e-13,28260.01230071012,17624.866059521213,0.85,1.030213956596854,0.6070632632053407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406195478314825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.33993330272,1541.6569705455065,0.4965335613119325,5.660773863866198
257.8,-28.17489995186906,4.805380134421319,35.068746802386954,24.676542088296287,5.104043200765753,-24.846737182505493,-38.565686101187,1.7758804314021757,-5.15535075086575,-5.155350750866148,40.14154603908723,36794.78361049618,25648.88202961523,62443.665640111416,65912.48181657567,119821.30282255576,77120.42564312852,48002.72743704904,32352.998006754973,28259.93897636486,17625.01010723004,1541.6557585234532,102514.69858335747,0.6236747404858403,0.0949540453092981,3.35013,1.2705465413583448,3.3501299999996568,1.2833322026549048,1.2836939524500626,2.610493209061059,19567.109872350993,1995.2899177956788,0.0002818685312534461,9.266068154604346e-05,0.00018920784970740263,0.0006338708935402608,0.09495404530929817,0.09495404530929795,0.4965302279785992,3.979039320256561e-13,28259.93897636486,17625.01010723004,0.85,1.030203595933677,0.6070450541069013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406292903868567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15127.3578109534,1541.6557585234532,0.4965302279785992,5.660846194778449
258.0,-28.176547949166853,4.805547534487901,35.0686999002404,24.676294961851113,5.10389435849106,-24.848235516198006,-38.567185029946245,1.7755819255221754,-5.155446624754745,-5.15544662475512,40.14153296880197,36793.9729038533,25649.55996005078,62443.53286390408,65912.1451183889,119821.57057575343,77120.59196532391,48002.41975078831,32353.524682817337,28259.865497313745,17625.149846984725,1541.6545936113546,102514.09040405377,0.6236813069283749,0.09495346710390529,3.35013,1.27054758427199,3.3501300000009246,1.2833336942924414,1.2836953833808928,2.6104901748465936,19567.152071867455,1995.2942209487906,0.0002818209021823772,9.264515601156804e-05,0.00018917574617080917,0.0006337633425192129,0.09495346710390547,0.09495346710390519,0.49652689464526584,3.979039320256561e-13,28259.865497313745,17625.149846984725,0.85,1.0301937027170758,0.6070271402821859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440639028262304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15127.375641431427,1541.6545936113546,0.49652689464526584,5.6609188927475005
258.2,-28.1781951251729,4.8057138153592645,35.06865293825647,24.676052724849455,5.103748072065584,-24.84973285498017,-38.56868004715068,1.7752858018728663,-5.1555411272351535,-5.155541127235536,40.141519796481376,36793.151612302005,25650.231477181613,62443.383089483614,65911.81611227158,119821.83719478988,77120.76656482473,48002.102064855266,32354.071666632743,28259.789605336686,17625.289196311864,1541.6532574474109,102513.48015327394,0.6236879128421904,0.09495288706772298,3.35013,1.2705485892714936,3.3501300000004735,1.2833351747488895,1.2836968031673086,2.610487163383113,19567.196371514245,1995.2987382555966,0.0002817733042525128,9.262967338633203e-05,0.00018914363086618076,0.0006336557520737182,0.09495288706772301,0.09495288706772279,0.4965235613119325,3.979039320256561e-13,28259.789605336686,17625.289196311864,0.85,1.0301832250762788,0.6070088728915346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406487614742252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.393423342146,1541.6532574474109,0.4965235613119325,5.6609909870319814
258.40000000000003,-28.17983722457283,4.805879069723962,35.068606159185094,24.675936356093757,5.103732161901034,-24.851215888935375,-38.57015777667982,1.775110826081401,-5.155615058894796,-5.155615058895182,40.141542527895474,36792.28908525345,25650.847381194297,62443.136466447744,65911.47198168321,119822.05844035117,77120.95712058661,48001.774223543434,32354.647663381304,28259.73907747367,17625.415720490015,1541.652017015817,102512.95871555775,0.6236935051725068,0.0949524068178241,3.35013,1.2705494371196253,3.350129999999568,1.283336089378649,1.283697657165206,2.6104853028967865,19567.244719607486,1995.3036683890512,0.00028172586038756716,9.261437214443071e-05,0.00018911148824313646,0.0006335480701079787,0.09495240681775283,0.0949524068182012,0.4965202279785992,3.979039320256561e-13,28259.73907747367,17625.415720490015,0.85,1.0301702256497494,0.6069893809625053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440658489959913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.411233650055,1541.652017015817,0.4965202279785992,5.661063022980842
258.6,-28.18148279398689,4.806042962471235,35.068559005682594,24.67554195262494,5.10342135552137,-24.85272493124183,-38.57167336447162,1.774663492776305,-5.155768436221933,-5.155768436222355,40.14150507937953,36791.54502062643,25651.664351635998,62443.20937226243,65911.1847080361,119822.56866610129,77121.12862980999,48001.488942400305,32355.15520823298,28259.7196064292,17625.616949415384,1541.6559909275418,102512.34557144268,0.6237010555973629,0.09495180792900401,3.35013,1.2705506800441073,3.350129999999142,1.283338275554801,1.2836997829483952,2.6104808559159527,19567.288235184453,1995.308105742986,0.0002816783236450173,9.259868132287438e-05,0.00018907964232214294,0.0006334413821326807,0.09495180792900382,0.09495180792900426,0.4965168946452658,3.979039320256561e-13,28259.7196064292,17625.616949415384,0.85,1.0301631334419252,0.6069722181745213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406681885861348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.429340453818,1541.6559909275418,0.4965168946452658,5.66115302342561
258.8,-28.183127521652818,4.806205946028039,35.06851179909434,24.675335024390392,5.103317174228517,-24.85421585524247,-38.5731598251499,1.7744055078181256,-5.155817302871469,-5.155817302871859,40.14147722969304,36790.70327261681,25652.209865917237,62442.913138534044,65910.83294293702,119822.58772075563,77121.29382940015,48001.16415907985,32355.69963368922,28259.54491190138,17625.69537042577,1541.6481551770448,102511.6303072944,0.6237076862126958,0.0949511286595638,3.35013,1.2705516081163664,3.350129999998186,1.2833395777992154,1.2837010245913623,2.6104782069801824,19567.330149871836,1995.3123798516147,0.00028163081859846944,9.258329443924094e-05,0.00018904752415922852,0.0006333337821115562,0.09495112865956377,0.09495112865956372,0.4965135613119325,3.979039320256561e-13,28259.54491190138,17625.69537042577,0.85,1.0301519627058306,0.6069546291270901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406779078310663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15127.446639572736,1541.6481551770448,0.4965135613119325,5.661212913100625
259.0,-28.184767176439806,4.806368021221203,35.068465272759525,24.67539240550252,5.103486944412835,-24.855688470656517,-38.57461715871466,1.7744082385905695,-5.1558668852256915,-5.155866885226021,40.141564270056456,36789.77899237331,25652.754884101607,62442.53387647492,65910.44864752372,119822.76378994613,77121.47107454465,48000.801419263014,32356.299616979595,28259.560258320787,17625.808461898705,1541.648579799741,102511.28382429562,0.6237113493904752,0.0949508406465638,3.35013,1.270552236172371,3.350130000000061,1.2833396627136486,1.283701048758897,2.6104780342532856,19567.375120775298,1995.316965607552,0.0002815834674158448,9.256821135430683e-05,0.00018901525606153797,0.0006332256797894402,0.09495084064678708,0.09495084064656203,0.4965102279785992,3.410605131648481e-13,28259.560258320787,17625.808461898705,0.85,1.0301352485130524,0.6069332195906756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406876222283986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.464471685234,1541.648579799741,0.4965102279785992,5.661277586718321
259.2,-28.186410582127294,4.806528712277973,35.068418705184605,24.675180902145826,5.1033890861321805,-24.857167994456546,-38.576098206080474,1.7741464984543927,-5.156028711387364,-5.156028711387691,40.141616858941696,36788.92325294948,25653.585365939085,62442.50861888856,65910.06011621375,119823.34810416895,77121.63344819716,48000.49658490925,32356.818736986566,28259.702622016124,17626.026634062207,1541.6599700268653,102510.9697081369,0.6237159275812902,0.09495055690150626,3.35013,1.2705532246874651,3.3501300000002447,1.2833409823806041,1.2837023078970111,2.610475349883623,19567.416318461546,1995.3211666024124,0.00028153601526748696,9.255288516298626e-05,0.0001889831301045007,0.000633118053656991,0.09495055690160936,0.09495055690154441,0.4965068946452658,3.410605131648481e-13,28259.702622016124,17626.026634062207,0.85,1.030123590383411,0.6069124791088928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406973067867723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.482837762218,1541.6599700268653,0.4965068946452658,5.661399753716728
259.40000000000003,-28.188052942018537,4.806687904236006,35.068370909005864,24.67451988430696,5.102770531089527,-24.85870415124362,-38.57765542399136,1.7734217403146213,-5.156218823988809,-5.156218823989186,40.14147141770628,36788.33549801637,25654.484825179872,62442.82032319624,65909.91144129458,119823.96198661168,77121.84143967592,48000.2654963979,32357.306603642242,28259.565720137245,17626.256418075114,1541.660650766134,102510.0574699111,0.6237270803321288,0.09494963068897717,3.35013,1.2705548154329884,3.3501300000006227,1.2833444633402877,1.2837057289843343,2.61046826919741,19567.469090370978,1995.326547839576,0.00028148860067166593,9.253677327147484e-05,0.0001889518274001911,0.0006330131855282022,0.09494963068897727,0.09494963068897698,0.49650356131193246,3.979039320256561e-13,28259.565720137245,17626.256418075114,0.85,1.0301227682890601,0.6068992689282092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407070136233582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.500680194935,1541.660650766134,0.49650356131193246,5.661504724192094
259.6,-28.18969441412315,4.80684657930594,35.068323337901255,24.67438409747558,5.102747957652783,-24.860183983238134,-38.57912515578789,1.7732375267677756,-5.156180588864288,-5.156180588864661,40.14141648733678,36787.44771068808,25654.7949580393,62442.242668727384,65909.52440367929,119823.52334907376,77121.99775899862,47999.9210660074,32357.862992212467,28259.20398735517,17626.221862446666,1541.6404761435874,102509.1447741033,0.6237338415595031,0.09494876520259087,3.35013,1.2705556308617818,3.350130000000494,1.2833454209758337,1.2837066260793084,2.610466321259493,19567.508751943602,1995.3305921944398,0.0002814412190526551,9.25215689401337e-05,0.0001889196501125214,0.0006329053874314613,0.09494876520259081,0.09494876520259081,0.49650022797859916,3.979039320256561e-13,28259.20398735517,17626.221862446666,0.85,1.0301099307522577,0.6068826741994647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407167144065987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.516947309487,1541.6404761435874,0.49650022797859916,5.661510598806443
259.8,-28.191335087331954,4.8070040193747685,35.06827595943114,24.67412034692245,5.102570778547747,-24.8616785578916,-38.580619684047974,1.7729142491073524,-5.156310916043651,-5.1563109160439895,40.141413406137524,36786.64881498409,25655.5359587033,62442.18477368739,65909.22704450588,119823.96629367289,77122.19141949771,47999.61318997581,32358.420255024335,28259.20329046371,17626.40511583062,1541.6441397820133,102508.61236169735,0.6237403416740623,0.09494825818882091,3.35013,1.2705566699290647,3.3501300000002914,1.2833470277044068,1.283708172488893,2.6104630530002173,19567.557887775416,1995.3356026548738,0.0002813938678322332,9.25061104572507e-05,0.00018888775737498252,0.0006327985426146502,0.09494825818882086,0.09494825818882076,0.49649689464526586,3.410605131648481e-13,28259.20329046371,17626.40511583062,0.85,1.0300995176234544,0.606863922789369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407264100695791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15127.534915155265,1541.6441397820133,0.49649689464526586,5.661561698336881
260.0,-28.192974949185192,4.807160415490295,35.06822846019619,24.673887190315895,5.102432645393461,-24.863168497277407,-38.5821097419597,1.7726261934857066,-5.15639777118264,-5.156397771183055,40.141396332092796,36785.83745932255,25656.162330683874,62441.999790006426,65908.90124308287,119824.17203458687,77122.36951571857,47999.30573195855,32358.959759733356,28259.10846082012,17626.529983698456,1541.6416113190808,102507.97988534253,0.6237468534485715,0.09494765661419978,3.35013,1.270557679324411,3.3501300000010477,1.283348469955624,1.2837095544141524,2.6104601193125996,19567.60307461525,1995.3402104301929,0.0002813465473581671,9.249070058880618e-05,0.00018885584676936094,0.0006326916379374392,0.09494765661419977,0.0949476566141998,0.4964935613119325,3.979039320256561e-13,28259.10846082012,17626.529983698456,0.85,1.030088909511546,0.6068460863101169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407361011371635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15127.552337254165,1541.6416113190808,0.4964935613119325,5.6616387207406635
260.2,-28.19461400298978,4.807315721624355,35.068180913961406,24.673635244276397,5.102280297344693,-24.86465913088247,-38.583599869720615,1.7723254252373686,-5.156496441312754,-5.15649644131312,40.141381274275915,36785.0294106351,25656.816319564,62441.8457301991,65908.56002642825,119824.41262197285,77122.52713821366,47998.996522420406,32359.478461992498,28259.03627598058,17626.664029165076,1541.640638554927,102507.36888182878,0.6237531902015805,0.09494707466551007,3.35013,1.2705586705869067,3.3501300000008736,1.2833499714898042,1.283710995678238,2.610457065044331,19567.643066830722,1995.344288501244,0.00028129925752314055,9.24752923701689e-05,0.00018882396515297167,0.000632584830377925,0.09494707466551004,0.09494707466551018,0.49649022797859915,3.410605131648481e-13,28259.03627598058,17626.664029165076,0.85,1.0300787803876006,0.6068282862033233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407457875355765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15127.569799091434,1541.640638554927,0.49649022797859915,5.661708737236129
260.40000000000003,-28.19625223798504,4.807469961249393,35.068133308379636,24.67339279772716,5.102134120096246,-24.86614841028855,-38.58508605100212,1.7720302923997422,-5.156590708644217,-5.15659070864462,40.141365527538376,36784.210586243425,25657.456224977086,62441.66681122051,65908.23010579175,119824.642084399,77122.69786026071,47998.67834071227,32360.021688387154,28258.955753630165,17626.795094689747,1541.639090423969,102506.75007476477,0.6237596055694803,0.09494648561418995,3.35013,1.2705596596514805,3.3501299999972947,1.2833514466570617,1.2837124106075486,2.6104540644159377,19567.686382684133,1995.348705489044,0.0002812519986256944,9.245992732139746e-05,0.00018879207130429693,0.0006324779818386643,0.09494648561418978,0.09494648561418992,0.4964868946452658,3.979039320256561e-13,28258.955753630165,17626.795094689747,0.85,1.0300679662725523,0.6068101465655356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407554692841724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15127.587209860794,1541.639090423969,0.4964868946452658,5.661779753480064
260.6,-28.197885433426944,4.807623370823487,35.06808628300018,24.67345017883929,5.102304268152082,-24.86761409850411,-38.586538495123364,1.772032933263318,-5.156630709002911,-5.156630709003321,40.1414443253495,36783.29335511253,25657.954255554032,62441.24761066656,65907.8446216492,119824.74073676723,77122.87549631122,47998.32422988922,32360.612518246657,28258.941859564,17626.889720470877,1541.6377826282578,102506.36499697786,0.6237632607784712,0.0949461592047955,3.35013,1.2705602888064464,3.350130000000832,1.2833515314867363,1.2837124350040674,2.6104538918646423,19567.731452768858,1995.3533013586555,0.0002812048923833083,9.244491334727204e-05,0.00018875997903603628,0.0006323704685679962,0.09494615920500048,0.0949461592048085,0.4964835613119325,3.979039320256561e-13,28258.941859564,17626.889720470877,0.85,1.0300512475149888,0.6067892404134331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407651463192086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.604650020367,1541.6377826282578,0.4964835613119325,5.661850416515483
