time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
260.8,-28.199522095380875,4.807775090802704,35.06803834930559,24.672832257952564,5.101754444638216,-24.869129749498807,-38.58807004345579,1.7713620987561363,-5.156872681029654,-5.15687268103006,40.14136175331823,36782.63756122053,25658.96801246937,62441.6055736899,65907.60957702849,119825.57074179588,77123.04698914824,47998.0749733402,32361.080017564487,28258.993152298022,17627.17371914031,1541.6491354068532,102505.7199737814,0.6237721784403656,0.09494550273466126,3.35013,1.2705617707548664,3.350130000001409,1.283354760336448,1.2837156041856579,2.6104473241067967,19567.774964188255,1995.3577382886363,0.0002811576934440683,9.242908410988717e-05,0.00018872860933418113,0.0006322653759887202,0.0949455027346613,0.09494550273466126,0.4964802279785992,3.979039320256561e-13,28258.993152298022,17627.17371914031,0.85,1.0300483372681406,0.6067732293584092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407747937081437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15127.62271650834,1541.6491354068532,0.4964802279785992,5.661968395601793
261.0,-28.20115788862446,4.80792624146279,35.06799041288776,24.67268337439748,5.101714414632763,-24.87060621533811,-38.58953918153418,1.7711627413464124,-5.156854187254623,-5.156854187255048,40.14131166829856,36781.768849720196,25659.30960394843,62441.078453668626,65907.23721956507,119825.21850593662,77123.21020417038,47997.7418343256,32361.631522049753,28258.671682423123,17627.16092987362,1541.6316648860604,102504.84789262981,0.6237788218770984,0.09494467506835778,3.35013,1.2705626076133925,3.3501300000004144,1.2833557882355457,1.2837165718390942,2.610445233278615,19567.816375348066,1995.3619610517421,0.0002811105268457818,9.241390226393368e-05,0.00018869662458184813,0.0006321582229103868,0.09494467506835769,0.09494467506835806,0.49647689464526584,3.979039320256561e-13,28258.671682423123,17627.16092987362,0.85,1.030035733128128,0.6067565964765127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407844616966703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.639149860479,1541.6316648860604,0.49647689464526584,5.662005643893558
261.2,-28.202792887835276,4.808076208780342,35.067942635589525,24.67242405926811,5.101541762809916,-24.8720952296457,-38.59102906482292,1.7708441046203458,-5.156979950236348,-5.156979950236675,40.14130580162814,36780.97481489347,25660.019609468818,62440.99442436229,65906.93959385487,119825.61813196736,77123.40321924734,47997.43844028585,32362.18308773499,28258.658928643683,17627.333984371508,1541.6345843264926,102504.30074688859,0.6237852273486341,0.09494415364216152,3.35013,1.2705636604176838,3.350130000001373,1.2833573728811778,1.283718096434185,2.610442009990446,19567.86534742241,1995.366954813561,0.00028106339042305626,9.239850839346667e-05,0.0001886648820295896,0.000632051881233789,0.09494415364216172,0.09494415364216147,0.4964735613119325,3.410605131648481e-13,28258.658928643683,17627.333984371508,0.85,1.0300251917895142,0.606738105105104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440794124676326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15127.65678244643,1541.6345843264926,0.4964735613119325,5.662059107866113
261.40000000000003,-28.2044270678657,4.808225155682686,35.06789474575615,24.672186013218038,5.101400664484807,-24.87358035094928,-38.59251077575607,1.7705539475683947,-5.157068769984448,-5.157068769984874,40.1412873355322,36780.15563661652,25660.631858593966,62440.78749521048,65906.60734239111,119825.80421788734,77123.57196053915,47997.120254764544,32362.724117527338,28258.565016902252,17627.454705832522,1541.6321912208148,102503.66630290587,0.6237915724060666,0.09494354945483059,3.35013,1.2705646154144783,3.3501300000006715,1.2833588245205814,1.2837194880251626,2.610439057253916,19567.908160715637,1995.3713205544848,0.0002810162848890923,9.238320131194586e-05,0.0001886330835771464,0.0006319453522843055,0.09494354945483054,0.0949435494548307,0.49647022797859913,3.979039320256561e-13,28258.565016902252,17627.454705832522,0.85,1.0300141812680046,0.6067201170046942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408037830880642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15127.673950465396,1541.6321912208148,0.49647022797859913,5.66213467775403
261.6,-28.206060444738686,4.808373048936653,35.067846816974544,24.671943811140977,5.101252380533002,-24.87506546789176,-38.593996258545644,1.7702574036860432,-5.15716638703168,-5.157166387032078,40.141271741366204,36779.35248066619,25661.264047619483,62440.61652828567,65906.28537759991,119826.03964395917,77123.74829901988,47996.81540208597,32363.258774371003,28258.49021873979,17627.587564243386,1541.6310539840097,102503.0522345535,0.6237979250764623,0.09494296453781685,3.35013,1.2705656270077452,3.3501300000009837,1.2833603059148118,1.2837209094182263,2.6104360440008643,19567.95290157901,1995.3758828528612,0.0002809692097701811,9.23678576167405e-05,0.0001886013521534406,0.000631839047889806,0.09494296453781684,0.09494296453781675,0.49646689464526583,3.979039320256561e-13,28258.49021873979,17627.587564243386,0.85,1.0300035476604539,0.6067022659614437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408134367831518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.69123254111,1541.6310539840097,0.49646689464526583,5.662203937670242
261.8,-28.207693021063328,4.808519899517734,35.06779882717906,24.671696475148224,5.101103313703967,-24.87654994249601,-38.59548167148603,1.7699602351366917,-5.157262489356356,-5.157262489356714,40.141254560594895,36778.55192884926,25661.889651351703,62440.44158020096,65905.9487132099,119826.24869747355,77123.9094056554,47996.51262129495,32363.77420484495,28258.41033291194,17627.71429814536,1541.6296227317391,102502.4311599352,0.623804173358427,0.09494237259028272,3.35013,1.2705666484916587,3.3501299999990986,1.283361790165726,1.283722333707561,2.610433024944107,19567.993777795815,1995.3800510669612,0.0002809221649794097,9.235251699766422e-05,0.0001885696479817455,0.000631732834793085,0.09494237259028282,0.09494237259028289,0.49646356131193253,3.410605131648481e-13,28258.41033291194,17627.71429814536,0.85,1.029993261646842,0.6066847014716655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408230858560636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.708389663603,1541.6296227317391,0.49646356131193253,5.662274624888004
262.0,-28.20932471435358,4.808665814868138,35.067751052594595,24.671574762929254,5.10109014484849,-24.878020186981463,-38.59694228796286,1.7697856174766557,-5.157334491833524,-5.157334491833917,40.14127733438143,36777.66889705026,25662.450789757793,62440.11968680805,65905.5774808501,119826.38496452829,77124.08089256314,47996.17230876417,32364.342870887744,28258.356693920396,17627.821520499903,1541.6281535391868,102501.90737159536,0.6238091518001263,0.0949418903685901,3.35013,1.27056744413916,3.3501300000004326,1.2833627022680696,1.2837231857294336,2.6104311696758526,19568.037287710828,1995.3844878435377,0.00028087515288148306,9.233743475999253e-05,0.00018853771812149054,0.000631625865610349,0.09494189036858833,0.09494189036859851,0.4964602279785992,3.979039320256561e-13,28258.356693920396,17627.821520499903,0.85,1.0299792014385143,0.6066649812869754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408327303220356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.725498669315,1541.6281535391868,0.4964602279785992,5.662344509258236
262.2,-28.210955685969775,4.808810433696338,35.067702871235625,24.67118549337613,5.100775118267966,-24.87951965872223,-38.598448725510366,1.7693390910204325,-5.157491975266282,-5.157491975266698,40.14123289299331,36776.9472220984,25663.228703079814,62440.17592517822,65905.32171900378,119826.88284358906,77124.26699444698,47995.89249754151,32364.860552117192,28258.332421505467,17628.02076084718,1541.6321196802942,102501.27703229288,0.6238167382952756,0.0949412721354624,3.35013,1.2705686744255944,3.350129999999282,1.2833648836237304,1.2837253073969754,2.610426732684564,19568.084505759456,1995.3893027445108,0.00028082816881560706,9.232188176093086e-05,0.0001885062870546762,0.0006315205674504824,0.09494127213546222,0.09494127213546256,0.4964568946452658,3.979039320256561e-13,28258.332421505467,17628.02076084718,0.85,1.0299717461656324,0.6066481394026898,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408423696935946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15127.743054917082,1541.6321196802942,0.4964568946452658,5.662434383559491
262.40000000000003,-28.212585823320897,4.808954225862528,35.06765465477374,24.670978320669406,5.100670887455387,-24.880997453873448,-38.59992177514357,1.769082518007943,-5.1575408033743315,-5.157540803374665,40.14120109862439,36776.11295754322,25663.72470028577,62439.83765782899,65904.96934996791,119826.8452131375,77124.42667832639,47995.57028590169,32365.395991583,28258.151162883805,17628.08656095782,1541.6239975112187,102500.54908208779,0.6238230682307255,0.09494057941549483,3.35013,1.2705695799691603,3.350129999999248,1.2833661781883863,1.2837265420644257,2.6104240994796046,19568.125020992447,1995.3934341485062,0.0002807812160138659,9.230667581144028e-05,0.0001884745402024256,0.000631414211368352,0.09494057941549486,0.09494057941549477,0.4964535613119325,3.410605131648481e-13,28258.151162883805,17628.08656095782,0.85,1.0299601489621573,0.6066308337887074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408520049238145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15127.759644528851,1541.6239975112187,0.4964535613119325,5.662490625583761
262.6,-28.214215171031082,4.809096938904097,35.06760647067349,24.67072221860292,5.100510516723203,-24.882480152645904,-38.60140690868718,1.768775498338044,-5.157649536846407,-5.157649536846767,40.141187103433936,36775.32331753015,25664.372175058474,62439.695492588624,65904.64120006002,119827.11055005353,77124.59140923823,47995.273526708275,32365.908758366615,28258.097174935036,17628.227457424182,1541.62430254038,102499.95425551407,0.623829246119956,0.09494001194525853,3.35013,1.2705706256302074,3.350129999999932,1.2833677081872188,1.2837280122704897,2.610420987397386,19568.16681676606,1995.3976961313049,0.0002807342931791374,9.22913474653673e-05,0.00018844294571377014,0.0006313083657240728,0.09494001194525849,0.09494001194525874,0.49645022797859917,3.410605131648481e-13,28258.097174935036,17628.227457424182,0.85,1.0299500095933052,0.6066132178396499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408616353473738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15127.776852797251,1541.62430254038,0.49645022797859917,5.662553173454095
262.8,-28.21584370450183,4.809238645410731,35.067558210995685,24.67047949265691,5.10036518216692,-24.88396061472396,-38.60288407942278,1.7684820923890228,-5.1577423627519465,-5.157742362752315,40.14116817305379,36774.509353011206,25664.976096019844,62439.48544903105,65904.30746071093,119827.29260317043,77124.75534151835,47994.95723381862,32366.44234188859,28258.009046439653,17628.347786557948,1541.6223548451694,102499.3234092638,0.6238354498927099,0.09493941050551716,3.35013,1.2705715866712857,3.350129999999497,1.2833691745749236,1.2837294188867814,2.6104180047098504,19568.208409909643,1995.4019374515908,0.0002806874010081484,9.227610363813236e-05,0.00018841129737001604,0.0006312023396582119,0.09493941050551205,0.09493941050551707,0.4964468946452658,3.410605131648481e-13,28258.009046439653,17628.347786557948,0.85,1.0299389770816507,0.6065953342398616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440871261227722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15127.793769882992,1541.6223548451694,0.4964468946452658,5.662624613138552
263.0,-28.217471426910645,4.8093793338060316,35.06750991174586,24.670242110174172,5.100219245543991,-24.88544040692207,-38.60436118030918,1.7681882255553913,-5.157838904181688,-5.157838904182088,40.14115136365335,36773.698016209775,25665.586962819412,62439.28497902919,65903.99373755034,119827.5111826603,77124.93881509073,47994.64309374996,32366.99524593419,28257.93048229054,17628.47680527824,1541.621002137681,102498.7040745222,0.6238417500646815,0.09493882028933055,3.35013,1.2705725554050877,3.3501300000001026,1.2833706430542386,1.2837308276343553,2.6104150177747325,19568.254961099155,1995.4066843518588,0.0002806405393975968,9.22608628581326e-05,0.00018837967653946423,0.0006310964057651554,0.09493882028933065,0.09493882028933043,0.49644356131193246,3.979039320256561e-13,28257.93048229054,17628.47680527824,0.85,1.0299276119353622,0.6065772052416601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408808824193589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.810796985868,1541.621002137681,0.49644356131193246,5.662693574711287
263.2,-28.219098353806253,4.809519005980843,35.06746155529482,24.66999477418142,5.1000695220126495,-24.88691986173899,-38.60584198320282,1.7678910299453847,-5.157936021247167,-5.157936021247557,40.14113315843706,36772.90250494135,25666.19669511313,62439.09920005448,65903.65932715777,119827.70658656511,77125.1000591646,47994.34323694818,32367.507580240464,28257.850564294204,17628.600646162642,1541.6196188614547,102498.08100150627,0.6238478969252399,0.09493822595118978,3.35013,1.2705735774384812,3.350130000000177,1.2833721270140213,1.2837322519052359,2.610411999358779,19568.295872187024,1995.410856121818,0.0002805937078881668,9.224558621547809e-05,0.0001883481216726887,0.0006309906928593246,0.09493822595118975,0.09493822595118986,0.49644022797859916,3.979039320256561e-13,28257.850564294204,17628.600646162642,0.85,1.0299172014983522,0.6065597570124441,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408904989408784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.827776249032,1541.6196188614547,0.49644022797859916,5.662763587435318
263.40000000000003,-28.220724474463694,4.809657673260949,35.067413151863626,24.6697572170757,5.099924244787922,-24.88839814613673,-38.60731887454165,1.7675979164609206,-5.1580315041898075,-5.158031504190209,40.1411154769597,36772.09626496797,25666.79963193673,62438.8958969047,65903.34294319282,119827.91140755071,77125.2805566269,47994.03387840194,32368.051864694393,28257.76883242117,17628.72645924302,1541.6180774545126,102497.45752718445,0.623854153659044,0.09493763162543066,3.35013,1.2705745340837167,3.350129999999547,1.2833735918581015,1.2837336570939264,2.610409019831548,19568.341668273428,1995.4155260229975,0.0002805469067769469,9.223035225435337e-05,0.0001883165545225935,0.0006308849388027763,0.09493763162543077,0.09493763162543073,0.49643689464526586,3.979039320256561e-13,28257.76883242117,17628.72645924302,0.85,1.0299059902025443,0.6065418305622625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409001108839647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.844632111955,1541.6180774545126,0.49643689464526586,5.6628328921374145
263.6,-28.22234977874102,4.809795330292947,35.067364690688024,24.669504921790235,5.0997724104126485,-24.889876351418035,-38.60879192417485,1.7672989830896437,-5.158129244775068,-5.158129244775489,40.14109641238754,36771.27988413086,25667.405780801226,62438.68566493208,65902.99897056982,119828.09327094341,77125.43098317397,47993.711896734996,32368.576762709967,28257.68851957236,17628.84732333996,1541.6167074430698,102496.83249311548,0.6238602039628806,0.09493703503933562,3.35013,1.270575495674275,3.3501300000014163,1.2833750838105695,1.2837350894378459,2.6104059851722123,19568.379834722196,1995.4194179176577,0.00028050013634406125,9.221516023563727e-05,0.00018828497610842398,0.0006307791470101144,0.09493703503933555,0.09493703503933579,0.4964335613119325,3.979039320256561e-13,28257.68851957236,17628.84732333996,0.85,1.0298949700135895,0.6065239168687017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409097181850787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15127.861516976263,1541.6167074430698,0.4964335613119325,5.6629024488859345
263.8,-28.223974281847813,4.809931994445502,35.06731618750843,24.66927228905263,5.099629326366183,-24.891352960405893,-38.61026850119231,1.7670080049243073,-5.158223931172415,-5.158223931172761,40.14107869856934,36770.47871295397,25668.001508467027,62438.48022142099,65902.69165040157,119828.2985878003,77125.62074037192,47993.40780292442,32369.125486052773,28257.605428931696,17628.973189382497,1541.6150683974104,102496.20790061557,0.6238664926410566,0.09493643974089938,3.35013,1.2705765061685814,3.3501299999988863,1.2833765385671947,1.2837364846141477,2.610403026176713,19568.4279802026,1995.4243273903526,0.00028045339614011594,9.219993415855184e-05,0.0001882534619815641,0.0006306735705882973,0.09493643974089935,0.09493643974089948,0.49643022797859915,3.410605131648481e-13,28257.605428931696,17628.973189382497,0.85,1.0298836714283193,0.606506043753479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409193207841222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15127.87842957303,1541.6150683974104,0.49643022797859915,5.662971303495627
264.0,-28.225597986803095,4.810067653964864,35.06726762753293,24.66902002869176,5.099477058049804,-24.89282976941837,-38.61174511313436,1.7667088406650822,-5.158322360940701,-5.158322360941059,40.14105952662332,36769.68056193737,25668.60428838275,62438.284850320124,65902.34928380453,119828.47963695285,77125.77209022522,47993.10336835824,32369.631913185527,28257.526064765567,17629.093967947232,1541.6137730056125,102495.58339639391,0.6238725190429543,0.0949358435332561,3.35013,1.270577471605502,3.3501300000001955,1.2833780314794434,1.2837379179953075,2.6103999895791117,19568.466380914004,1995.4282431731533,0.00028040668606665046,9.218471004450737e-05,0.00018822197602214307,0.0006305680885310622,0.09493584353325608,0.09493584353325626,0.4964268946452658,3.410605131648481e-13,28257.526064765567,17629.093967947232,0.85,1.029873194336896,0.6064886065632464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409289187707792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.895222402876,1541.6137730056125,0.4964268946452658,5.663040823641286
264.2,-28.22722090923829,4.8102024644731305,35.067219382428775,24.6689336252399,5.099513524859867,-24.89428004494434,-38.61318763867018,1.7665726605611913,-5.158385378260164,-5.15838537826055,40.14109458970673,36768.76718461576,25669.113695039225,62437.880879654986,65901.9297847103,119828.52139125511,77125.93302701756,47992.77042690714,32370.18066678935,28257.477911505594,17629.178723678302,1541.6121034755374,102495.08751160755,0.6238765815862226,0.0949353933417433,3.35013,1.270578273846768,3.350130000000509,1.2833787634828389,1.283738590292214,2.6103985006798793,19568.507214037938,1995.4324069930037,0.0002803600056625284,9.21698396100314e-05,0.000188190166052497,0.0006304615209974518,0.09493539334174897,0.0949353933417903,0.49642356131193244,3.979039320256561e-13,28257.477911505594,17629.178723678302,0.85,1.0298580275704086,0.6064685334521429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409385121627105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.911965313833,1541.6121034755374,0.49642356131193244,5.663109604071959
264.40000000000003,-28.22884302749393,4.810335923803657,35.06717059764673,24.66849029241132,5.09913263593776,-24.895785243594613,-38.61469858149064,1.7660748520384768,-5.158566756461653,-5.1585667564619975,40.14103693315656,36768.093863602444,25669.924401684057,62438.018265286504,65901.71380621943,119829.10920349791,77126.109817798,47992.48987518112,32370.68882512987,28257.47099559443,17629.40128900315,1541.617984971267,102494.44521891518,0.6238846106133036,0.09493475602200506,3.35013,1.2705794816045088,3.3501300000001017,1.2833811835997109,1.2837409512146178,2.6103935781599494,19568.552069659476,1995.4369809934562,0.00028031335553924965,9.215426626514035e-05,0.0001881590892741093,0.0006303574097498717,0.094934756022005,0.09493475602200513,0.49642022797859914,3.410605131648481e-13,28257.47099559443,17629.40128900315,0.85,1.0298517792707862,0.6064524137352119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440948101052099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15127.92934186873,1541.617984971267,0.49642022797859914,5.663205521496834
264.6,-28.23046014335455,4.810468857021803,35.067122254794356,24.668542574532353,5.099277557724553,-24.897259256582906,-38.61615581028161,1.7660766708640827,-5.15855641253404,-5.158556412534392,40.141066504924964,36767.25273938216,25670.2400691072,62437.49280848936,65901.39612677346,119828.92998412755,77126.27308569502,47992.12969800454,32371.270430767203,28257.293788246898,17629.428030981246,1541.6071553093132,102493.83851800769,0.6238894694973898,0.09493420786536517,3.35013,1.2705800777906555,3.3501299999992793,1.283381271016545,1.2837409789767174,2.610393400354376,19568.59349423478,1995.4412051245617,0.0002802668563929825,9.213924885613557e-05,0.00018812760753684693,0.000630251941837417,0.09493420786539171,0.09493420786538899,0.4964168946452658,3.410605131648481e-13,28257.293788246898,17629.428030981246,0.85,1.0298362432423882,0.6064344952416233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440957685310798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.945299713174,1541.6071553093132,0.4964168946452658,5.663255047073503
264.8,-28.23208065747962,4.8106002795546745,35.06707336281229,24.667991988267772,5.09882142552184,-24.898730725514433,-38.6176391626708,1.7654714935566262,-5.158776994339121,-5.158776994339456,40.1410038111896,36766.489731312984,25671.146480277384,62437.63621159037,65901.07228861953,119829.56149864272,77126.450203662,47991.867646355255,32371.75839700749,28257.34272974582,17629.66481715381,1541.617364516684,102493.22991922413,0.623896768559044,0.09493359580470416,3.35013,1.2705814014887435,3.350129999999153,1.2833841922458564,1.2837438412291509,2.6103874585968248,19568.638432870575,1995.4457875901126,0.0002802202666564778,9.21239645540278e-05,0.00018809630210245,0.0006301470645624809,0.0949335958047041,0.09493359580470422,0.4964135613119324,3.410605131648481e-13,28257.34272974582,17629.66481715381,0.85,1.0298294886651227,0.6064165400448158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409672401330762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.962283263914,1541.617364516684,0.4964135613119324,5.663348203238217
265.0,-28.233700329760204,4.810731099538724,35.067024424600895,24.6678156539798,5.098753567587326,-24.90019546272795,-38.619098836183525,1.76524870055506,-5.158786574080466,-5.158786574080863,40.140957419181476,36765.64788532948,25671.508009570436,62437.155894899915,65900.70138124046,119829.28264247865,77126.60008798327,47991.54659207229,32372.28166212331,28257.073251667756,17629.67187429067,1541.603511291932,102492.40535562842,0.6239029681975344,0.0949328110555498,3.35013,1.2705823004385457,3.350129999998727,1.2833853283384113,1.28374491788459,2.610385147800767,19568.676461745,1995.4496654560935,0.00028017370824862846,9.210892652352425e-05,0.0001880647817251042,0.0006300414672007233,0.0949328110555498,0.09493281105554986,0.4964102279785991,3.979039320256561e-13,28257.073251667756,17629.67187429067,0.85,1.0298172557448346,0.6064001165377166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44097681515454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15127.97869489761,1541.603511291932,0.4964102279785991,5.663395191821196
265.2,-28.235319206999435,4.810860851530586,35.06697560314178,24.66756039010363,5.098586695912946,-24.901669386411744,-38.6205711873248,1.7649368753252568,-5.158905674636969,-5.1589056746373485,40.14094526878722,36764.85284404397,25672.14880488243,62437.001648926394,65900.3980285547,119829.58607414135,77126.78391383178,47991.238729320954,32372.827982789804,28257.03924070423,17629.822688723707,1541.6051860219995,102491.82959156613,0.6239090563787012,0.09493226104620871,3.35013,1.27058328950312,3.3501300000002674,1.2833868800004993,1.283746410264342,2.6103819917488145,19568.72310231454,1995.454421470588,0.00028012717981225484,9.209376018192572e-05,0.00018803341963032912,0.0006299364001061545,0.09493226104620871,0.09493226104620855,0.4964068946452658,3.979039320256561e-13,28257.03924070423,17629.822688723707,0.85,1.0298060099450803,0.6063818795532115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409863853222333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.995531453053,1541.6051860219995,0.4964068946452658,5.6634503054944565
265.40000000000003,-28.236937277671156,4.810989655411665,35.066926683690504,24.66731242546814,5.098440036421138,-24.903140562670245,-38.62203934751449,1.764643321420245,-5.15899778977365,-5.158997789773993,40.140922687314735,36764.04627833899,25672.71767135307,62436.76394969206,65900.0511767856,119829.71278086427,77126.9307771665,47990.9258787199,32373.338776051783,28256.94393272562,17629.930556437328,1541.6028927859538,102491.18613995057,0.623914978152302,0.09493164642157433,3.35013,1.2705842527421192,3.3501299999975207,1.2833883463073257,1.2837478173036578,2.6103790093148964,19568.760364699738,1995.45822117642,0.00028008068166708307,9.207863930805308e-05,0.00018800204235903,0.0006298312821682572,0.09493164642157433,0.09493164642157426,0.4964035613119325,3.410605131648481e-13,28256.94393272562,17629.930556437328,0.85,1.0297950324525393,0.6063644211412638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409959509125236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.012065377552,1541.6028927859538,0.4964035613119325,5.663522533224433
265.6,-28.238554544326497,4.81111749493998,35.06687773342304,24.66707486836242,5.098293853681517,-24.90461096749644,-38.623507402930386,1.7643502768514852,-5.159094653801674,-5.159094653802081,40.140903399755196,36763.24226263803,25673.296283010804,62436.53854564883,65899.73784250158,119829.89593287992,77127.11104879873,47990.61546893518,32373.883977626167,28256.861807367546,17630.051744083376,1541.6014015190115,102490.55926683944,0.6239210802767421,0.0949310481220737,3.35013,1.2705852082883937,3.3501300000008176,1.2833898101772472,1.2837492219440183,2.610376031844384,19568.806103488198,1995.4628852348353,0.0002800342137282047,9.20635218071515e-05,0.0001879706919210532,0.000629726254125478,0.0949310481220736,0.09493104812207374,0.4964002279785991,3.979039320256561e-13,28256.861807367546,17630.051744083376,0.85,1.0297834495894005,0.6063465290861891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44100551185713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.02863418241,1541.6014015190115,0.4964002279785991,5.663589532870032
265.8,-28.240171022872474,4.811244369124306,35.0668287267687,24.666822468303167,5.098141774222198,-24.906081252605674,-38.624979195278115,1.76405200395542,-5.159192714139124,-5.159192714139499,40.14088227995849,36762.45415412686,25673.875489404294,62436.32964353116,65899.39434385303,119830.04845961358,77127.2589057241,47990.31871599804,32374.37798858451,28256.778626356263,17630.16612646836,1541.5999228251458,102489.92804755906,0.6239269649097218,0.0949304448890454,3.35013,1.2705862011993307,3.350130000000884,1.2833912983965579,1.2837506509786172,2.610373004854858,19568.8436179687,1995.4667106472345,0.00027998777552709793,9.204836812693246e-05,0.00018793940740016547,0.0006296214469135164,0.09493044488904538,0.0949304448890453,0.4963968946452658,3.979039320256561e-13,28256.778626356263,17630.16612646836,0.85,1.0297730264335012,0.606329422141814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410150681709508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15128.045156147564,1541.5999228251458,0.4963968946452658,5.663658168756793
266.0,-28.241786702419112,4.81137029295327,35.06677967804641,24.66658477149906,5.097996416001414,-24.907550146301524,-38.62644697129724,1.763759859883871,-5.15928823233628,-5.15928823233667,40.14086202182347,36761.65517876894,25674.445702621593,62436.100881390536,65899.07770517215,119830.21610924654,77127.43561816734,47990.013091764195,32374.913918225713,28256.692701452783,17630.283679184377,1541.598201503405,102489.29635503316,0.6239330223624485,0.09492984183533981,3.35013,1.2705871886154636,3.3501300000013234,1.2833927579456752,1.283752051373412,2.6103700361863877,19568.8884537144,1995.4712826209156,0.000279941367365183,9.20332580945519e-05,0.0001879081092706311,0.0006295165941108193,0.09492984183533973,0.0949298418353399,0.4963935613119325,3.979039320256561e-13,28256.692701452783,17630.283679184377,0.85,1.0297616105248706,0.6063117444563582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410246199478052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.061554314336,1541.598201503405,0.4963935613119325,5.663725876791751
266.2,-28.243401572773074,4.811495259730789,35.06673058069209,24.666337330732517,5.097846059339484,-24.909018811467657,-38.62791097545994,1.763463298034038,-5.159386267837249,-5.159386267837592,40.140841223194194,36760.845960744424,25675.01993348858,62435.86589423301,65898.74510643714,119830.37504529918,77127.5944156642,47989.695269971395,32375.443495214236,28256.610005373448,17630.399536608576,1541.5967425708404,102488.66613017848,0.6239389485595007,0.09492923966526723,3.35013,1.2705881540523842,3.3501299999996466,1.283394238059137,1.2837534723770871,2.6103670256977036,19568.92874405309,1995.4753910920745,0.00027989498952368883,9.201818917472675e-05,0.0001878768003489621,0.0006294117051530684,0.09492923966526712,0.09492923966526737,0.49639022797859916,3.410605131648481e-13,28256.610005373448,17630.399536608576,0.85,1.0297501451707856,0.6062939293386808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410341671231714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15128.077983881813,1541.5967425708404,0.49639022797859916,5.663794004403033
266.40000000000003,-28.24501564929825,4.811619281935259,35.06668144038128,24.66609963392841,5.097700354953553,-24.91048629678706,-38.62937854193149,1.7631710024423397,-5.159482340323734,-5.159482340324096,40.140820819363746,36760.05213467662,25675.58667731784,62435.63881199446,65898.42973099291,119830.54115380778,77127.77173693951,47989.394140623124,32375.975107018206,28256.524745497016,17630.516823407885,1541.5950770181119,102488.03467353358,0.6239449819892483,0.09492863671414074,3.35013,1.2705890975100922,3.350129999997863,1.2833956981977401,1.28375487343851,2.610364055843848,19568.973734272575,1995.4799788176979,0.0002798486415498596,9.200308587646155e-05,0.00018784555567339804,0.000629307031428121,0.0949286367141406,0.09492863671414098,0.4963868946452658,3.410605131648481e-13,28256.524745497016,17630.516823407885,0.85,1.0297388193438382,0.6062763736295412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410437096366402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15128.094440086279,1541.5950770181119,0.4963868946452658,5.66386185021239
266.6,-28.24662474484359,4.811742584997777,35.06663285842388,24.66614657258617,5.097853850001636,-24.911944359987128,-38.63081446671856,1.763173465217475,-5.159526604317989,-5.15952660431833,40.14088997949987,36759.16685225591,25676.018162488977,62435.185014744886,65898.06512391088,119830.5852268014,77127.91478532189,47989.0165139103,32376.553634901768,28256.501940401533,17630.599818866565,1541.5935910806725,102487.6240825982,0.6239484227755061,0.09492828208791143,3.35013,1.2705896409461275,3.350130000000066,1.2833957819880282,1.2837548979589564,2.610363885418513,19569.010028722347,1995.4836798215852,0.0002798024436382567,9.198831043223425e-05,0.00018781413320602245,0.0006292017620774921,0.09492828208800493,0.09492828208812883,0.49638356131193245,3.410605131648481e-13,28256.501940401533,17630.599818866565,0.85,1.0297218971127626,0.6062562162416971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410532475788242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.110776125686,1541.5935910806725,0.49638356131193245,5.663929882085702
266.8,-28.24823725878032,4.811864351562336,35.06658341552463,24.665543145407014,5.09732305428168,-24.91342396702478,-38.63231398919595,1.7625097625261086,-5.159762856695409,-5.15976285669582,40.14080489683099,36758.489545366225,25676.94006126475,62435.429606630976,65897.81500837607,119831.29477310124,77128.1112846197,47988.785821609774,32377.02829223326,28256.53970346042,17630.856453459648,1541.604079942596,102486.96371201213,0.6239566712162032,0.09492761088045969,3.35013,1.2705911432253196,3.3501299999994973,1.2833989758792934,1.283758033333565,2.610357389216966,19569.059884818424,1995.4887637285337,0.000279756154627646,9.19728829180924e-05,0.0001877832717095536,0.0006290983720523268,0.09492761088045977,0.09492761088045969,0.4963802279785991,3.979039320256561e-13,28256.53970346042,17630.856453459648,0.85,1.029717228764523,0.6062399222156428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410627562062657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.127697134623,1541.604079942596,0.4963802279785991,5.664042734364596
267.0,-28.249848916280293,4.811985645521274,35.06653397433517,24.665384587738686,5.0972749226102625,-24.914879516780807,-38.63376091523094,1.7623055231107647,-5.159751684434468,-5.159751684434872,40.14075046714845,36757.633107057794,25677.223624637074,62434.85673169487,65897.43752604921,119830.88420805686,77128.25854847541,47988.4541294838,32377.560465546234,28256.223057370575,17630.8315182769,1541.5871735828766,102486.08705479061,0.6239627809590756,0.09492677639911032,3.35013,1.2705919240368528,3.35013000000035,1.283400024759784,1.2837590231376883,2.610355255858008,19569.0972488244,1995.4925737968013,0.000279709897247547,9.195799879767348e-05,0.00018775189844987353,0.0006289932675538748,0.09492677639911044,0.09492677639911025,0.4963768946452658,3.979039320256561e-13,28256.223057370575,17630.8315182769,0.85,1.0297041204446253,0.6062236425204289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441072285153195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.143296205672,1541.5871735828766,0.4963768946452658,5.664078417972842
267.2,-28.25145979164855,4.81210588480662,35.06648468732502,24.66511985929685,5.097100589673293,-24.91634698358291,-38.63522844677789,1.7619877816076446,-5.159877194335536,-5.159877194335942,40.140737723603785,36756.85097434758,25677.856428792093,62434.70740313968,65897.12743105114,119831.18240376818,77128.43043451838,47988.15397781493,32378.084951892717,28256.198543924947,17630.98195817264,1541.5895716459138,102485.51752141288,0.623968646410976,0.09492623128999886,3.35013,1.2705929620051757,3.350130000001939,1.2834016034549807,1.2837605429424426,2.61035204489482,19569.140860008603,1995.4970208999612,0.0002796636693535596,9.194290498771124e-05,0.00018772076436584834,0.0006288889643249595,0.09492623128999873,0.09492623128999905,0.4963735613119325,3.979039320256561e-13,28256.198543924947,17630.98195817264,0.85,1.0296931670256513,0.60620574459139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081809158343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15128.1598989747,1541.5895716459138,0.4963735613119325,5.664129397835542
267.40000000000003,-28.253065742794366,4.812225310544654,35.06643552602628,24.665060033462964,5.097076957982705,-24.917868632237457,-38.636734046135075,1.7618798474188317,-5.159947333016362,-5.159947333016737,40.14074694848078,36756.21867028655,25678.344557170578,62434.563227457125,65896.99987323677,119831.46398077748,77128.58581557356,47987.80461259977,32378.64578108199,28256.119550370135,17631.122474050608,1541.5869139101983,102484.94794736523,0.6239753637303552,0.09492570097595986,3.35013,1.2705936708347871,3.3501299999993726,1.2834022023799783,1.2837610828932344,2.6103508267224584,19569.180283522586,1995.5010409795993,0.0002796175897744937,9.192742202304242e-05,0.00018769016775145125,0.0006287864616891694,0.09492570097587105,0.09492570097642045,0.4963702279785992,3.979039320256561e-13,28256.119550370135,17631.122474050608,0.85,1.029682606771324,0.606190499284749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410913286606335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.17604071577,1541.5869139101983,0.4963702279785992,5.664201213687433
267.6,-28.25467503421343,4.812343570973372,35.066386027401386,24.664597527030878,5.096772504969829,-24.919274000519554,-38.63815093701703,1.7613714712759563,-5.1601006009753405,-5.160100600975732,40.140701222348284,36755.2670249855,25679.04374276894,62434.31076775444,65896.46198550556,119831.59196200919,77128.7336983668,47987.538737846735,32379.10551168897,28256.08623373469,17631.237544448803,1541.5902831740407,102484.30810476025,0.6239801718682124,0.09492507379915674,3.35013,1.270594867602922,3.3501300000003185,1.2834046709214473,1.2837634928691506,2.61034580589044,19569.217804566324,1995.504867061262,0.00027957142136571884,9.191285350039258e-05,0.00018765856786532627,0.0006286805979626654,0.09492507379915686,0.09492507379915659,0.49636689464526584,3.979039320256561e-13,28256.08623373469,17631.237544448803,0.85,1.029671201995771,0.6061705416765594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441100819181664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.191370913992,1541.5902831740407,0.49636689464526584,5.6642840188750885
267.8,-28.256283508526003,4.812461099562732,35.0663364957302,24.664390424173348,5.0966655663429785,-24.920732566008446,-38.63960582586003,1.7611146238254478,-5.160153598061754,-5.1601535980621165,40.140665891436086,36754.44991780211,25679.482846383984,62433.93276418609,65896.1189992953,119831.50780493794,77128.89458503615,47987.22550354295,32379.632312770224,28255.905959258653,17631.293542365733,1541.5824060537466,102483.5741247689,0.6239861347141998,0.09492437356914948,3.35013,1.2705957775423302,3.3501299999980887,1.2834059651616314,1.283764728254379,2.610343173508693,19569.25862497298,1995.5090295843106,0.0002795252834124033,9.189789650138748e-05,0.0001876273869110158,0.0006285761377122014,0.09492437356914939,0.09492437356914964,0.4963635613119325,3.410605131648481e-13,28255.905959258653,17631.293542365733,0.85,1.0296590834914185,0.606153601752669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411103295610852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.208428052021,1541.5824060537466,0.4963635613119325,5.664339323154588
268.0,-28.257891196849844,4.812577662958262,35.0662870092508,24.664148850739025,5.096510483473313,-24.922195238765905,-38.641068852134026,1.760814525389401,-5.160261934199582,-5.160261934199905,40.14064856270167,36753.66392901856,25680.06196268228,62433.725891700844,65895.82216253177,119831.7299329741,77129.08514318617,47986.92690967295,32380.175815014685,28255.845807760066,17631.42494301989,1541.5824247560654,102482.96808611948,0.623992113454189,0.09492379431491785,3.35013,1.2705968006746846,3.3501299999987677,1.2834074612583375,1.2837661655903558,2.6103401305734275,19569.306973672137,1995.5139597795514,0.0002794791750105025,9.188285811345234e-05,0.00018759631689705018,0.0006284720491263147,0.09492379431491794,0.09492379431491779,0.49636022797859913,3.410605131648481e-13,28255.845807760066,17631.42494301989,0.85,1.029647464012561,0.606135807485331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411198352304424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15128.224676734535,1541.5824247560654,0.49636022797859913,5.664399805415954
268.2,-28.25949808844153,4.812693316951105,35.06623744616539,24.663896101433807,5.096359488213784,-24.923656785534718,-38.642527897004015,1.7605181853069414,-5.160358179861873,-5.16035817986219,40.140624384367364,36752.8671989699,25680.607604294233,62433.47480326414,65895.47390863618,119831.83612971331,77129.22539354296,47986.61868387639,32380.674121851745,28255.75461678289,17631.528761910435,1541.5805107961,102482.32475836047,0.6239978015465192,0.09492317872001683,3.35013,1.270597720504738,3.350130000000155,1.2834089397510324,1.2837675853555737,2.610337123450215,19569.34255820267,1995.5175883918228,0.00027943309645682993,9.186786291495402e-05,0.0001875652335418759,0.0006283679158456448,0.0949231787200169,0.0949231787200166,0.4963568946452658,3.410605131648481e-13,28255.75461678289,17631.528761910435,0.85,1.0296364100263131,0.6061185983987992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411293363734587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15128.240713900886,1541.5805107961,0.4963568946452658,5.664469279139136
268.40000000000003,-28.26110417254778,4.81280806495543,35.06618784982492,24.663658334780507,5.096213558007716,-24.92511709888356,-38.643982995394595,1.7602264843435078,-5.16045453597809,-5.160454535978469,40.14060222498249,36752.05971216281,25681.151197404793,62433.2109095676,65895.15897735202,119831.9770985719,77129.40040142734,47986.30113623811,32381.22140576581,28255.66692381507,17631.640494452076,1541.5787536296393,102481.68803248239,0.6240036924979245,0.09492257010353594,3.35013,1.2705986540718004,3.3501300000009127,1.2834103965271588,1.2837689834367099,2.610334160503356,19569.386961465145,1995.5221162644884,0.0002793870480482903,9.185291052821457e-05,0.00018753413752007573,0.0006282637401301313,0.09492257010353589,0.094922570103536,0.4963535613119324,3.979039320256561e-13,28255.66692381507,17631.640494452076,0.85,1.0296242539726501,0.6061006876276964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441138832926471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.256782060489,1541.5787536296393,0.4963535613119324,5.664535314629965
268.6,-28.26270946502227,4.8129219019887906,35.066138207488336,24.663410754315578,5.096062914170647,-24.926577171026526,-38.645441830717004,1.7599306201749063,-5.160552964023907,-5.160552964024296,40.1405793418872,36751.268082216426,25681.697779983697,62432.96586220012,65894.82697553879,119832.10618533581,77129.55648570693,47985.99759238448,32381.732103691604,28255.581429813326,17631.7497627267,1541.5771925795304,102481.0516217814,0.6240094477094321,0.09492196126677194,3.35013,1.2705996085191145,3.350130000001189,1.2834118726810189,1.2837704009389512,2.6103311581508537,19569.42656340228,1995.5261545382248,0.00027934102931894376,9.183792199878162e-05,0.00018750310732016214,0.0006281597849264948,0.09492196126677196,0.09492196126677174,0.4963502279785991,3.979039320256561e-13,28255.581429813326,17631.7497627267,0.85,1.0296129927936701,0.6060833823370101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411483248257535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15128.2728806464,1541.5771925795304,0.4963502279785991,5.664602347284739
268.8,-28.264313968356234,4.813034837123858,35.06608851816308,24.66316306907686,5.0959130120434155,-24.928036458629954,-38.64690052634103,1.7596355023171422,-5.160650179947368,-5.160650179947748,40.14055575201425,36750.47894078348,25682.238918959385,62432.71785974287,65894.49203609643,119832.22374503664,77129.70961739488,47985.69652208212,32382.236772569733,28255.49278998083,17631.856297390208,1541.5754362888997,102480.41140767638,0.6240151756844362,0.09492134871802635,3.35013,1.2706005970342082,3.3501300000027308,1.2834133452928775,1.2837718149360526,2.6103281630093176,19569.465416203442,1995.530116421351,0.000279295040186101,9.182293716440533e-05,0.0001874721030216957,0.0006280559164960733,0.09492134871802642,0.09492134871802625,0.4963468946452658,3.979039320256561e-13,28255.49278998083,17631.856297390208,0.85,1.029601838824468,0.6060662100297423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411578121648285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15128.28885586583,1541.5754362888997,0.4963468946452658,5.664669005371475
269.0,-28.26591767039366,4.813146873188165,35.06603878502118,24.66291538383814,5.095762960375469,-24.929495039884095,-38.648355345334835,1.7593403298659038,-5.160747636099245,-5.160747636099559,40.140532082741146,36749.67928640734,25682.77836141589,62432.457647823234,65894.15763639564,119832.3404093264,77129.86296962033,47985.384619632045,32382.753722209203,28255.40441151487,17631.962665634666,1541.5737030043456,102479.77124373228,0.6240208920332829,0.0949207361585305,3.35013,1.2706014981819318,3.3501299999976317,1.2834148181010407,1.283773229167797,2.6103251674753927,19569.50432495971,1995.5340840103106,0.00027924908098685516,9.18079944040653e-05,0.00018744108658278987,0.0006279520073936019,0.09492073615853043,0.09492073615853035,0.4963435613119325,3.410605131648481e-13,28255.40441151487,17631.962665634666,0.85,1.0295902707028506,0.6060487392338672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411672949582464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15128.304785256041,1541.5737030043456,0.4963435613119325,5.664735296963899
269.2,-28.267516402216312,4.8132582737809395,35.065989694629366,24.662957956921332,5.095957990613604,-24.930895799668686,-38.64974129302425,1.7593373881550096,-5.16078430654477,-5.160784306545177,40.14061035856382,36748.65901358243,25683.15964433975,62431.81865792218,65893.63870472478,119832.18249646014,77130.00977396946,47985.030083126876,32383.31076760287,28255.384147395594,17631.998845715432,1541.5719570692,102479.38014978993,0.6240226200336633,0.09492040426581437,3.35013,1.270602082828991,3.3501300000002927,1.2834149263228989,1.2837732786237965,2.6103249473640053,19569.541572378996,1995.5378821900442,0.0002792032711563372,9.179376112576991e-05,0.0001874095100305673,0.0006278462218387045,0.09492040426602531,0.09492040426585989,0.49634022797859917,3.979039320256561e-13,28255.384147395594,17631.998845715432,0.85,1.0295706189824378,0.6060265489733184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411767731339915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.32074368489,1541.5719570692,0.49634022797859917,5.664801535706648
