time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
269.40000000000003,-28.269114125496895,4.8133683169978045,35.06594020173279,24.66253302935513,5.09568213916817,-24.93228657725346,-38.65114840501917,1.7588545910510631,-5.160990545091863,-5.1609905450922815,40.14059787486886,36747.715881634416,25683.97406988197,62431.68995151638,65893.13103382512,119832.59722008409,77130.19805949538,47984.78290773023,32383.794613072387,28255.492116377005,17632.18452410691,1541.584023078308,102478.91400646057,0.6240268069472844,0.09491994726956951,3.35013,1.2706033598212527,3.3501300000009118,1.2834172746811279,1.283775568887504,2.6103201710701285,19569.589344464566,1995.5427535870626,0.00027915749713754883,9.17793125822252e-05,0.00018737818455532364,0.0006277412774243264,0.09491994726884963,0.09491994727350124,0.4963368946452658,3.979039320256561e-13,28255.492116377005,17632.18452410691,0.85,1.0295584483053708,0.6060050812535025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411862220523532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.33803334157,1541.584023078308,0.4963368946452658,5.664918790483853
269.6,-28.270715487906422,4.813477418487958,35.06588999329497,24.662143201008462,5.095262862127305,-24.93386381649919,-38.6527223867364,1.7584111907200957,-5.161100875068314,-5.161100875068647,40.14048163025659,36747.33800241991,25684.539105908254,62431.87710832816,65893.22462448689,119833.0363657779,77130.37193371692,47984.48531165001,32384.31846896323,28255.27263538274,17632.366834369674,1541.5772415600095,102477.99387855621,0.6240381065121805,0.09491903409519091,3.35013,1.2706044977949933,3.3501299999986207,1.283419439323141,1.2837776752585845,2.610315768449647,19569.633460092406,1995.5472521291579,0.0002791116257930331,9.176315307282535e-05,0.00018734847272020773,0.0006276417389141496,0.09491903409519097,0.09491903409519079,0.4963335613119325,3.410605131648481e-13,28255.27263538274,17632.366834369674,0.85,1.029556366910491,0.6059958079068622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411956651271847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15128.354852808407,1541.5772415600095,0.4963335613119325,5.664990658566856
269.8,-28.27231600508573,4.813585960419481,35.06583996873907,24.661947832815372,5.095180415594452,-24.935312769804987,-38.65416068639604,1.7581771803137332,-5.16112271573013,-5.16112271573054,40.14043315655365,36746.49278665169,25684.874841086305,62431.36762773799,65892.83875702914,119832.73337865536,77130.49551801183,47984.14954763455,32384.82885597475,28255.01978053993,17632.369952467554,1541.5647043833583,102477.17824420119,0.6240438013995477,0.09491825554364891,3.35013,1.270605262122117,3.350130000000989,1.2834206263613097,1.2837788037927684,2.610313354163648,19569.66481608476,1995.5504495505359,0.00027906578559534566,9.174838886170495e-05,0.00018731739673364073,0.0006275376303192718,0.0949182555436488,0.09491825554364898,0.49633022797859916,3.979039320256561e-13,28255.01978053993,17632.369952467554,0.85,1.029543592728306,0.6059792960057712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412051298280575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.36828241474,1541.5647043833583,0.49633022797859916,5.665010581610862
270.0,-28.273915735892313,4.813693544438533,35.065790056237596,24.661701858881884,5.095019045421982,-24.936768908204105,-38.65561508629469,1.7578722177337855,-5.161238334616826,-5.161238334617216,40.14041644249671,36745.706412777225,25685.449588568554,62431.15600134578,65892.54830986049,119832.97043957046,77130.68767849942,47983.845781416254,32385.379885647966,28254.97254114141,17632.505637451693,1541.565636762737,102476.58341392994,0.6240496468994055,0.09491768623923395,3.35013,1.270606275363825,3.350130000000934,1.2834221445847116,1.2837802636422873,2.6103102662951416,19569.713571331413,1995.5554212020836,0.00027901997484720505,9.173346161298079e-05,0.00018728651323422427,0.0006274341665813717,0.09491768623923386,0.09491768623923386,0.49632689464526586,3.979039320256561e-13,28254.97254114141,17632.505637451693,0.85,1.0295315495852109,0.6059612937959097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441214589650902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15128.384377718903,1541.565636762737,0.49632689464526586,5.6650643631797
270.2,-28.275514669230958,4.813800262787484,35.06574005568137,24.66144886510449,5.094868786962957,-24.938223217489067,-38.65706546986473,1.7575773352210704,-5.1613333258060266,-5.161333325806449,40.14038991394542,36744.90894483429,25685.96899062938,62430.87793546367,65892.19674536418,119833.04115983614,77130.82219635641,47983.53439582671,32385.87533392189,28254.875423842575,17632.60138132071,1541.5634050245237,102475.93096087535,0.6240551804536227,0.09491706129808647,3.35013,1.2706071715662257,3.350129999999971,1.2834236156906795,1.283781676399279,2.6103072742643234,19569.747701403514,1995.558901500871,0.0002789741938550959,9.171857782079565e-05,0.00018725561603430025,0.0006273306569449903,0.09491706129808633,0.09491706129808661,0.4963235613119325,3.979039320256561e-13,28254.875423842575,17632.60138132071,0.85,1.0295202014376446,0.6059441627234383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412240449434177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.40010253829,1541.5634050245237,0.4963235613119325,5.66513401528595
270.40000000000003,-28.277112807545365,4.813906109266636,35.065690024605765,24.661206069309287,5.094720511715735,-24.93967661277919,-38.658515678811796,1.7572843169495778,-5.161430633454756,-5.161430633455162,40.14036564750233,36744.11392065718,25686.49211250863,62430.60603316581,65891.87281988925,119833.15074538095,77130.98475441364,47983.22585518148,32386.398776924623,28254.78581298307,17632.706205243147,1541.5616110766946,102475.2886904008,0.6240608696152607,0.09491644654503445,3.35013,1.2706081265630202,3.3501299999999445,1.28342507803526,1.2837830804303922,2.6103043000597816,19569.788945877204,1995.5631072667227,0.0002789284425377693,9.170369805169551e-05,0.0001872247444860738,0.0006272272332451304,0.09491644654503441,0.09491644654503434,0.49632022797859915,3.979039320256561e-13,28254.78581298307,17632.706205243147,0.85,1.0295083523740385,0.6059267174469475,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412334956398547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15128.415859338129,1541.5616110766946,0.49632022797859915,5.665198745406943
270.6,-28.278710153388698,4.8140110851786915,35.065639954568425,24.66096330843868,5.0945718820835575,-24.94112933015018,-38.65996574806047,1.7569910588450317,-5.161528508128413,-5.161528508128772,40.14034145159877,36743.321450211384,25687.014452766718,62430.3359029781,65891.5502340268,119833.26193133621,77131.14826685227,47982.91948303666,32386.920870906226,28254.697244542695,17632.811463802354,1541.5598898673263,102474.64736520645,0.6240665511717021,0.09491583264380736,3.35013,1.2706090854061767,3.3501299999981002,1.2834265414416182,1.2837844855614244,2.610301323702518,19569.83043249797,1995.5673377247042,0.00027888272081088455,9.16888219463066e-05,0.00018719389886457795,0.0006271238964031886,0.09491583264380733,0.0949158326438073,0.49631689464526585,3.410605131648481e-13,28254.697244542695,17632.811463802354,0.85,1.0294965379077425,0.6059093175953816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412429417544839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.43157129013,1541.5598898673263,0.49631689464526585,5.665264593100676
270.8,-28.28030670938536,4.814115193023583,35.0655898407379,24.66071555335077,5.094421358534827,-24.942581525929178,-38.66141578238455,1.756696175078645,-5.161626668360498,-5.1616266683608165,40.14031648471754,36742.53160292229,25687.53529306483,62430.06689598712,65891.21728491357,119833.36045294526,77131.30051319975,47982.61483120867,32387.428535545638,28254.60787496686,17632.913888324314,1541.5581478767986,102474.00393430113,0.6240721501552602,0.09491521643131834,3.35013,1.2706100239185618,3.3501299999996488,1.283428012379812,1.2837858982641275,2.610298332033427,19569.86906066922,1995.5712767019545,0.0002788370285881208,9.167394842905834e-05,0.00018716308015906245,0.0006270206497332799,0.09491521643131838,0.0949152164313183,0.4963135613119325,3.410605131648481e-13,28254.60787496686,17632.913888324314,0.85,1.0294850006911156,0.60589211342106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441252383302225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.447237700457,1541.5581478767986,0.4963135613119325,5.665330462622008
271.0,-28.281902477940555,4.814218439959941,35.0655396883834,24.66047272263097,5.094273044443811,-24.94403279191279,-38.662865677010245,1.756403358416031,-5.161724021470832,-5.161724021471191,40.140291715920206,36741.744163839496,25688.05183818516,62429.796002024654,65890.89338139114,119833.46272902118,77131.4622850576,47982.313067505966,32387.94357505737,28254.51750944487,17633.017090514,1541.5563234396732,102473.36011105745,0.6240777986960728,0.09491460001901995,3.35013,1.270610975618474,3.350130000000683,1.2834294736099927,1.2837873012937417,2.610295360115779,19569.91010566723,1995.5754621269477,0.00027879136578948027,9.165907857394332e-05,0.00018713228721553695,0.0006269174893693869,0.09491460001902012,0.09491460001901988,0.49631022797859914,3.410605131648481e-13,28254.51750944487,17633.017090514,0.85,1.0294733242279177,0.6058748854641917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412618202984195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15128.462856474798,1541.5563234396732,0.49631022797859914,5.665395932784012
271.2,-28.283497448738824,4.814320824078306,35.065489490283106,24.66022000825035,5.094120485611586,-24.94548376428423,-38.66431169500572,1.7561068011569794,-5.1618226823214854,-5.161822682321824,40.140265900390645,36740.94640723308,25688.569528980337,62429.515936213415,65890.55057718758,119833.54766795365,77131.60345901834,47981.99928906377,32388.449077727295,28254.427561785742,17633.116505640086,1541.5545807891187,102472.71459825401,0.6240833040089252,0.09491398146330633,3.35013,1.2706118525890635,3.35012999999978,1.283430952245429,1.2837887217714603,2.6102923528054034,19569.94592453594,1995.579114635063,0.00027874573269893516,9.164425069669677e-05,0.0001871014820022384,0.000626814287900159,0.09491398146330643,0.09491398146330635,0.4963068946452658,3.410605131648481e-13,28254.427561785742,17633.116505640086,0.85,1.0294616514866357,0.605857578716736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412712527571137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.478429713286,1541.5545807891187,0.4963068946452658,5.665461488227524
271.40000000000003,-28.2850916239039,4.814422359551423,35.06543926259517,24.65998699134218,5.093976309816101,-24.946933182082073,-38.66575750345362,1.7558178679942806,-5.161918889430865,-5.161918889431221,40.14024172646714,36740.1507726431,25689.07871613031,62429.22948877341,65890.24585890534,119833.6608720122,77131.78527523296,47981.69018897061,32388.9945402915,28254.336296976544,17633.222089533727,1541.5526615685237,102472.07122123077,0.6240890567803086,0.09491336583246841,3.35013,1.2706127883540468,3.3501300000005267,1.2834323952288869,1.2837901066251667,2.6102894180121883,19569.99205521816,1995.5838186555206,0.0002787001292444675,9.162942718430804e-05,0.00018707070206015947,0.0006267111710928021,0.09491336583246836,0.09491336583246854,0.49630356131193243,3.410605131648481e-13,28254.336296976544,17633.222089533727,0.85,1.029449217693825,0.6058399211486687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412806806171627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.49403228378,1541.5526615685237,0.49630356131193243,5.66552650596296
271.6,-28.28668500652983,4.814523033043096,35.06538898522991,24.659729457367234,5.0938210757053035,-24.94838299237334,-38.66720338175071,1.7555190615488137,-5.162019065984168,-5.162019065984559,40.14021550732394,36739.35823237503,25689.595904996208,62428.95413737124,65889.89569698129,119833.73976523384,77131.91765763769,47981.38019303134,32389.48607178483,28254.248163256343,17633.320313861852,1541.5510712615849,102471.42634054688,0.6240944799512792,0.09491274754238167,3.35013,1.2706137015903374,3.350130000000365,1.2834338842492325,1.2837915375663684,2.6102863895943638,19570.025643480112,1995.5872437050484,0.00027865455532636365,9.16146051715674e-05,0.00018703995015479624,0.0006266081482120875,0.09491274754238165,0.09491274754238163,0.4963002279785991,3.979039320256561e-13,28254.248163256343,17633.320313861852,0.85,1.0294378293957123,0.605822822354272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441290103890948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15128.509590851609,1541.5510712615849,0.4963002279785991,5.665592331071466
271.8,-28.288277611706548,4.814622866472428,35.06533867329074,24.659491411317163,5.093675359319254,-24.949831150982146,-38.668652752507455,1.7552288985948534,-5.162114975236193,-5.162114975236507,40.14019014446195,36738.58078342193,25690.09994240051,62428.68072582244,65889.57919394081,119833.83359122359,77132.08664350583,47981.08823298694,32389.99823390987,28254.154454882268,17633.42148743814,1541.54903172274,102470.77877817194,0.6241001306762205,0.0949121275495214,3.35013,1.2706146988971159,3.3501300000013305,1.283435332859411,1.2837929281233496,2.6102834433707907,19570.06851882761,1995.5916157737465,0.00027860901050193605,9.159974958044256e-05,0.00018700926092149347,0.0006265053352909229,0.09491212754952137,0.09491212754952122,0.4962968946452658,3.410605131648481e-13,28254.154454882268,17633.42148743814,0.85,1.029426217663358,0.6058058222357144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412995225965874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.525099826511,1541.54903172274,0.4962968946452658,5.665657119003935
272.0,-28.289869415911234,4.8147218524437365,35.06528833012634,24.65925357481467,5.093528044580511,-24.95127874842596,-38.67009447477756,1.7549373770952286,-5.162213455212111,-5.162213455212481,40.14016572325543,36737.77980922229,25690.60841721476,62428.38822643705,65889.26888452747,119833.9438002037,77132.26101596725,47980.771940662074,32390.54341700575,28254.066498461463,17633.526665055404,1541.547366416601,102470.13749462813,0.6241057960989655,0.09491151353299146,3.35013,1.2706156297167763,3.350129999999122,1.28343678775387,1.283794325004421,2.610280484372767,19570.112760869626,1995.5961272065003,0.0002785634954327506,9.158497459225142e-05,0.00018697852084049917,0.0006264023520233816,0.09491151353299165,0.09491151353299124,0.4962935613119324,3.979039320256561e-13,28254.066498461463,17633.526665055404,0.85,1.0294136331894335,0.6057880471229222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413089368231102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.540490639862,1541.547366416601,0.4962935613119324,5.6657223209865295
272.2,-28.29146042197293,4.81481999188347,35.065237938567115,24.65900086043405,5.093375183091113,-24.952726182120735,-38.67153619704766,1.754640943238933,-5.16231256584814,-5.162312565848497,40.14013925274417,36736.98166836499,25691.116336159816,62428.09800452481,65888.92704449476,119834.01958516864,77132.40172196833,47980.45634583875,32391.050417921757,28253.976204514063,17633.624102130805,1541.5456306290328,102469.49045267602,0.624111239228464,0.09491089323555324,3.35013,1.2706165050389244,3.3501299999988987,1.283438265524401,1.2837957448058765,2.6102774788557266,19570.14846100691,1995.5997676073798,0.0002785180100266626,9.157020180628457e-05,0.00018694780822037805,0.0006262994607533351,0.0949108932355533,0.09491089323555325,0.4962902279785991,3.410605131648481e-13,28253.976204514063,17633.624102130805,0.85,1.02940177424919,0.6057707237409973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413183464312982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15128.555986365536,1541.5456306290328,0.4962902279785991,5.665787980229523
272.40000000000003,-28.293050645242804,4.81491729746894,35.06518751030519,24.658757855091267,5.09322707348679,-24.95417243594399,-38.67298148162661,1.7543488641879863,-5.162409556402054,-5.162409556402386,40.140113131108166,36736.19887607861,25691.616648718664,62427.815524797275,65888.60203956513,119834.10170291936,77132.56060079901,47980.15743731259,32391.55907054047,28253.88301463558,17633.722763375317,1541.5436661775943,102468.8418330767,0.6241167896901465,0.094910271831916,3.35013,1.27061744465027,3.3501299999996665,1.2834397229066938,1.2837971442507767,2.6102745148114406,19570.18877198173,1995.6038781828383,0.00027847255383366793,9.155539472877187e-05,0.00018691715910489607,0.0006261967822320855,0.0949102718319159,0.09491027183191593,0.49628689464526576,3.410605131648481e-13,28253.88301463558,17633.722763375317,0.85,1.0293900642544231,0.605753666112004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413277514377025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.571434033802,1541.5436661775943,0.49628689464526576,5.665852600114308
272.6,-28.294640075305225,4.815013765758515,35.06513704333783,24.658510065078758,5.093076215288013,-24.955618250624276,-38.674422924499936,1.7540543906070394,-5.162508186184766,-5.162508186185171,40.140086835274026,36735.40567614633,25692.11902625499,62427.52470240132,65888.2700065155,119834.18125169993,77132.71125969954,47979.8469293303,32392.07147818805,28253.792218929448,17633.821025270427,1541.5418852189096,102468.19473762461,0.6241222731671445,0.09490965160729126,3.35013,1.2706183348083875,3.3501300000005547,1.2834411914105623,1.28379855485808,2.610271528154749,19570.22699738357,1995.6077760890385,0.0002784271271404007,9.154062921360106e-05,0.0001868864979267996,0.0006260940632995092,0.09490965160729121,0.0949096516072913,0.4962835613119324,3.979039320256561e-13,28253.792218929448,17633.821025270427,0.85,1.0293781124823604,0.60573637568447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413371519328986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.586762279738,1541.5418852189096,0.4962835613119324,5.665917379924699
272.8,-28.29622460231999,4.815109629115488,35.065087132863226,24.658552568312757,5.093224671019953,-24.957051944282092,-38.67583611337466,1.7540520128605,-5.16255327799513,-5.162553277995552,40.140148848076315,36734.53246400935,25692.481985810926,62427.01444982028,65887.9076492019,119834.14861157922,77132.85590486582,47979.480719264015,32392.639095113118,28253.7589765664,17633.886921466885,1541.5399876116378,102467.76224905625,0.6241253397854915,0.09490927352338902,3.35013,1.270618910114281,3.35012999999929,1.2834412959087198,1.283798601268382,2.6102713156256945,19570.263696971742,1995.6115184055457,0.000278381847370532,9.152615525632623e-05,0.00018685569211420578,0.0006259908598225642,0.09490927352346079,0.09490927352360302,0.4962802279785991,3.979039320256561e-13,28253.7589765664,17633.886921466885,0.85,1.0293606287390094,0.6057166399328757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413465478551468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.60211931169,1541.5399876116378,0.4962802279785991,5.665982058027226
273.0,-28.297812496366156,4.815204077580678,35.06503638625063,24.657952738367044,5.092698784369567,-24.958511655822385,-38.67731356350703,1.7533979438258023,-5.162788513054295,-5.162788513054666,40.14005977347799,36733.869652251444,25693.330920886016,62427.20057313746,65887.65310142591,119834.77249168116,77133.03207814219,47979.24862896773,32393.09272130495,28253.788469369225,17634.12453590856,1541.5500691596276,102467.08777450926,0.6241330982932162,0.09490858763869175,3.35013,1.2706203030468899,3.3501299999994507,1.2834444431422214,1.2838016911462022,2.610264914777277,19570.308395919223,1995.6160764296903,0.0002783364781857788,9.151102539295611e-05,0.0001868254527928227,0.0006258895541648191,0.09490858763869199,0.09490858763869155,0.4962768946452658,3.979039320256561e-13,28253.788469369225,17634.12453590856,0.85,1.0293554977190986,0.6057008857019363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413559149084894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.61799431732,1541.5500691596276,0.4962768946452658,5.666090924899524
273.2,-28.299399560522964,4.815298157827544,35.06498564595,24.657789046783023,5.092647020979917,-24.95994543055922,-38.67874190965665,1.7531928910161534,-5.1627802312518725,-5.1627802312522455,40.140000384889014,36733.03976354361,25693.55185188046,62426.59161542407,65887.27073552426,119834.29097721266,77133.16498392161,47978.93401194086,32393.5899688675,28253.468389807942,17634.084061604008,1541.533153639584,102466.19895184647,0.6241387364662551,0.09490773947507418,3.35013,1.270621138806455,3.3501300000009264,1.2834454939941997,1.2838026840979448,2.610262777559871,19570.342116972584,1995.6195150201736,0.0002782911395156075,9.149640057730252e-05,0.000186794738938305,0.0006257866587593838,0.0949077394750742,0.09490773947507396,0.4962735613119325,3.979039320256561e-13,28253.468389807942,17634.084061604008,0.85,1.0293424496572317,0.6056854323634152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413653019819692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15128.632534849457,1541.533153639584,0.4962735613119325,5.666124198585625
273.40000000000003,-28.300985842846607,4.815391297106474,35.06493506197658,24.657518974877917,5.092470474948659,-24.96139098070868,-38.68018324775619,1.7528756128107,-5.16290634663784,-5.162906346638184,40.13998171793876,36732.2579310697,25694.11643264249,62426.37436371219,65886.95022068273,119834.5017434096,77133.31745369674,47978.6251640838,32394.10254401438,28253.435090084375,17634.21508226147,1541.535200749375,102465.61118438207,0.6241441094166369,0.09490717486240823,3.35013,1.2706220811652025,3.3501300000011516,1.283447068737436,1.2838042011240176,2.610259574861642,19570.380801832238,1995.6234597780322,0.0002782458299758847,9.148164492660106e-05,0.00018676418504928367,0.0006256842992591567,0.09490717486240831,0.0949071748624083,0.49627022797859915,3.410605131648481e-13,28253.435090084375,17634.21508226147,0.85,1.0293307329366872,0.6056677544385113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413746842651425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.648009849712,1541.535200749375,0.49627022797859915,5.666172282282743
273.6,-28.302571330876287,4.815483654312687,35.064884399191214,24.65729018384593,5.092331907097966,-24.962832017755634,-38.681620185356564,1.7525925939773144,-5.162996219967283,-5.162996219967689,40.13995367829167,36731.46363681837,25694.58567627197,62426.04931309034,65886.64085332179,119834.55362825029,77133.49359488669,47978.31637838335,32394.641351670376,28253.327098656533,17634.30618533757,1541.5322487070111,102464.94738041484,0.6241497195626243,0.0949065392502672,3.35013,1.270623009786941,3.350129999998209,1.2834484834754325,1.283805558138024,2.6102566975872916,19570.4254926387,1995.6280169720242,0.00027820054991146916,9.146693651475676e-05,0.0001867336133967124,0.0006255818802487281,0.09490653925026711,0.09490653925026718,0.4962668946452658,3.979039320256561e-13,28253.327098656533,17634.30618533757,0.85,1.0293180613992001,0.6056503552448405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413840620419298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.663176966365,1541.5322487070111,0.4962668946452658,5.666240716428694
273.8,-28.304155722374922,4.815575434647049,35.06483437459398,24.657327064219885,5.092511206836331,-24.964236651921365,-38.68301025414837,1.7525921363769985,-5.163038856374953,-5.163038856375317,40.1400262657574,36730.511024697546,25694.93179938259,62425.442824080135,65886.15577911341,119834.39479028608,77133.61292705071,47977.96817261552,32395.160838261323,28253.307211790096,17634.342942631298,1541.5308096332992,102464.54560318217,0.6241514598783853,0.09490619442451603,3.35013,1.2706235537724573,3.350129999999027,1.283448578931646,1.2838055955520293,2.610256503450008,19570.45576977404,1995.631104380603,0.00027815530794091483,9.145270992888054e-05,0.00018670259801203428,0.0006254779746780564,0.09490619442452351,0.09490619442449685,0.4962635613119325,3.410605131648481e-13,28253.307211790096,17634.342942631298,0.85,1.029299582185031,0.6056296590110887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413934352384965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.678384195082,1541.5308096332992,0.4962635613119325,5.666304448648644
274.0,-28.305739688241225,4.815665752191207,35.06478341274106,24.656719096843176,5.091941327279906,-24.965723079836234,-38.6845104052685,1.7519247188749312,-5.163289383150186,-5.163289383150567,40.139928398323576,36729.941476288324,25695.80947350507,62425.75094979339,65886.02191009061,119835.17864516926,77133.80658402527,47977.72615022298,32395.644926446985,28253.34726157358,17634.618841596246,1541.5420932320264,102463.8624095867,0.6241603403070224,0.09490549519125538,3.35013,1.2706249395618219,3.350129999999338,1.2834517882186374,1.2838087476871278,2.610249976471498,19570.5049047116,1995.6361147498485,0.0002781100848961572,9.14373590052584e-05,0.0001866727258908988,0.0006253778991888768,0.09490549519125553,0.09490549519125532,0.49626022797859914,3.979039320256561e-13,28253.34726157358,17634.618841596246,0.85,1.0292957672942795,0.6056150341694095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414028020678538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15128.694482464343,1541.5420932320264,0.49626022797859914,5.666418534751374
274.2,-28.30732280917139,4.815755772853605,35.064732469937645,24.656569060776405,5.091902501931966,-24.967152011095244,-38.68593043936414,1.7517317038558053,-5.163268538820148,-5.163268538820537,40.13986491407165,36729.09738047173,25695.987602560916,62425.08498303265,65885.64197131833,119834.6294728471,77133.94495123568,47977.400360389096,32396.160656496206,28252.999898967864,17634.561705370448,1541.5233843309816,102462.94452765273,0.6241659918745363,0.09490461954891063,3.35013,1.2706257159775127,3.350129999999039,1.2834527825779127,1.28380968431794,2.6102479541717214,19570.540011447418,1995.6396946406182,0.0002780648927394687,9.142283010633807e-05,0.0001866420626331306,0.0006252751732891299,0.09490461954891066,0.09490461954891069,0.49625689464526584,3.979039320256561e-13,28252.999898967864,17634.561705370448,0.85,1.0292819292353517,0.6055994352449894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414121664961517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15128.708329082001,1541.5233843309816,0.49625689464526584,5.666447339033532
274.40000000000003,-28.30890516179496,4.815844854474286,35.06468170901288,24.656299303192668,5.091723687397975,-24.968594250705586,-38.68737128851933,1.751412776308621,-5.16339826303647,-5.163398263036872,40.13984699695455,36728.32823246131,25696.551027591235,62424.87926005255,65885.33009409133,119834.85485015699,77134.10397618932,47977.1021145593,32396.668735144467,28252.973728474422,17634.696482024097,1541.5259158727058,102462.3637374982,0.6241713403871246,0.09490406137773177,3.35013,1.2706266847113152,3.350130000000954,1.2834543647371115,1.2838112089488376,2.6102447364275423,19570.580359496773,1995.6438089966273,0.00027801972927210555,9.140809042117602e-05,0.00018661163885092953,0.0006251732496636646,0.09490406137773168,0.09490406137773186,0.4962535613119325,3.979039320256561e-13,28252.973728474422,17634.696482024097,0.85,1.02927035880712,0.6055819414680483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414215260443246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.723730705678,1541.5259158727058,0.4962535613119325,5.666493299637609
274.6,-28.310486716896968,4.815933167421833,35.06463084710595,24.656050570216053,5.091577670684931,-24.97003249238598,-38.688803965318925,1.7511234461739236,-5.163489058392031,-5.16348905839245,40.13981567059088,36727.53381091779,25697.012231471777,62424.54604238957,65884.97873652686,119834.85280651215,77134.23429898058,47976.78937337153,32397.161028454495,28252.861838513512,17634.775479663465,1541.5228398996746,102461.69058331671,0.6241766083896051,0.09490341559555297,3.35013,1.2706275798147546,3.3501300000003904,1.2834558086549808,1.2838125953377129,2.6102417998410288,19570.613425190513,1995.6471807590272,0.0002779745953169715,9.139343651538956e-05,0.00018658115880158195,0.0006250711375359437,0.0949034155955554,0.09490341559555313,0.4962502279785992,3.979039320256561e-13,28252.861838513512,17634.775479663465,0.85,1.0292584090085815,0.6055650447400047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414308811652408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15128.73866799986,1541.5228398996746,0.4962502279785992,5.666562033855145
274.8,-28.31206748328241,4.816020680451,35.06457997383786,24.655812594015174,5.091430053427211,-24.971470184148757,-38.69023657226933,1.7508327542935622,-5.163587934111547,-5.16358793411191,40.139789117133134,36726.741992725634,25697.492182499493,62424.23417522512,65884.6690036121,119834.9321956482,77134.40544277443,47976.47843188815,32397.696678762528,28252.7710095366,17634.873845297418,1541.5210693498502,102461.042966871,0.6241820966638933,0.09490279475625658,3.35013,1.270628497446887,3.350129999999259,1.283457258873289,1.283813988066191,2.6102388504475673,19570.656848050152,1995.6516086584259,0.0002779294906117293,9.137878549471974e-05,0.00018655070511700955,0.0006249691137336472,0.09490279475625668,0.09490279475625661,0.49624689464526583,3.410605131648481e-13,28252.7710095366,17634.873845297418,0.85,1.029245718203558,0.6055475479838892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414402316860087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15128.75372098526,1541.5210693498502,0.49624689464526583,5.666624046045858
275.0,-28.31364746055724,4.816107395761834,35.06452905967314,24.655564699228876,5.091278815970302,-24.972907527625246,-38.69166910937054,1.7505388830382715,-5.16368709491735,-5.163687094917742,40.13976109350879,36725.952881066594,25697.970813499905,62423.9236945665,65884.33793326812,119834.98697644098,77134.5537651561,47976.16871295429,32398.205613557566,28252.678229672954,17634.966659076228,1541.5192282174714,102460.39100700639,0.6241874315672751,0.09490216923061459,3.35013,1.2706293777143585,3.350130000001,1.2834587238782451,1.2838153956228382,2.6102358709884066,19570.694480626924,1995.655446113293,0.0002778844151566067,9.136413735855555e-05,0.00018652027779805113,0.000624867178259585,0.09490216923061474,0.09490216923061455,0.4962435613119325,3.979039320256561e-13,28252.678229672954,17634.966659076228,0.85,1.0292335369080343,0.6055303823105905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414495776585154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15128.768727614079,1541.5192282174714,0.4962435613119325,5.666688429937616
275.2,-28.31522256852226,4.81619341013862,35.064478343983254,24.65544141540306,5.091256203211854,-24.974339571629347,-38.693093264568574,1.7503732065589646,-5.1637644049779965,-5.163764404978387,40.13976765202064,36725.15249895476,25698.391373926293,62423.543872881055,65883.9934482155,119834.9913605974,77134.69012357914,47975.84917512661,32398.712164947257,28252.606538455613,17635.04521575828,1541.5172355554605,102459.82195751554,0.6241917959588826,0.09490163756460959,3.35013,1.2706301634712145,3.3501299999995626,1.2834595900677264,1.2838162043844,2.6102341093755967,19570.729077690197,1995.658974031927,0.00027783948531930156,9.134957708076712e-05,0.00018648990823853443,0.0006247654362871613,0.094901637564543,0.0949016375649188,0.4962402279785992,3.979039320256561e-13,28252.606538455613,17635.04521575828,0.85,1.0292198950882623,0.605512844305136,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414589190802622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.783687888645,1541.5172355554605,0.4962402279785992,5.666752063177393
275.40000000000003,-28.316796846727463,4.816278779289099,35.06442830514872,24.65548423295843,5.09145827184233,-24.975707435318842,-38.69444764042271,1.750368860380613,-5.1638293798213795,-5.1638293798217205,40.1398672349349,36724.1133940913,25698.778509710362,62422.89190380166,65883.45176199521,119834.89781773525,77134.84262133761,47975.504253254905,32399.264853425226,28252.667546029683,17635.098885717747,1541.5203868763765,102459.53492267616,0.6241923477486284,0.0949014085508951,3.35013,1.2706307244906205,3.350129999999864,1.2834597029734531,1.2838162596918186,2.610233879753756,19570.767769649825,1995.6629195137816,0.0002777945858346973,9.133573220223402e-05,0.0001864588536324633,0.0006246613993197243,0.0949014085511486,0.09490140855115349,0.4962368946452658,3.410605131648481e-13,28252.667546029683,17635.098885717747,0.85,1.0291987317515818,0.6054895852654044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44146823182696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.798768329434,1541.5203868763765,0.4962368946452658,5.666832991128884
275.6,-28.31837454286479,4.816362548975624,35.064376865289624,24.654714250378333,5.0907007053871896,-24.977220432188965,-38.695978036243446,1.7495465947113482,-5.164118300765722,-5.164118300766141,40.13971701000972,36723.671747794455,25699.738188085044,62423.4099358795,65883.40440331561,119835.82693538687,77135.01220585723,47975.279550336185,32399.70295057894,28252.684343986217,17635.4128221206,1541.5325344336773,102458.73294135727,0.6242030883651034,0.0949005729498609,3.35013,1.2706323185330262,3.3501300000001297,1.2834636347951864,1.2838201348594744,2.6102258834428214,19570.810796888076,1995.667307071026,0.0002777495955713193,9.132009032266458e-05,0.0001864295052486547,0.0006245630784186756,0.09490057294986073,0.09490057294986105,0.49623356131193247,3.979039320256561e-13,28252.684343986217,17635.4128221206,0.85,1.0291995537242942,0.6054777624735825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441477539781629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15128.81519921124,1541.5325344336773,0.49623356131193247,5.666960486605422
275.8,-28.319951360203138,4.816446276716045,35.064325555952735,24.65460874317216,5.090712037983963,-24.97863867297577,-38.69738130653275,1.7493993507565857,-5.164044346874846,-5.164044346875184,40.1396364687953,36722.792945931695,25699.76335574742,62422.55630167911,65883.00549071257,119834.99091777818,77135.14637661004,47974.933831829054,32400.236160867757,28252.22207131819,17635.284944585306,1541.5062629179333,102457.69302793985,0.6242087755103959,0.09489958200499568,3.35013,1.2706329416437074,3.350129999998001,1.2834644149911945,1.2838208575665546,2.610224296731269,19570.84483889238,1995.670778389397,0.00027770463707187814,9.13057499440555e-05,0.00018639888712782264,0.0006244605037335325,0.0948995820049957,0.09489958200499579,0.49623022797859917,3.410605131648481e-13,28252.22207131819,17635.284944585306,0.85,1.0291842758081953,0.6054625651832906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441486868059126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15128.82805868052,1541.5062629179333,0.49623022797859917,5.666962994703949
276.0,-28.321527429307835,4.816529028376707,35.06427452145744,24.65432040570306,5.090517023276368,-24.98007687647594,-38.698821457196004,1.749066470444508,-5.164189031274418,-5.164189031274746,40.13962087945029,36722.044711164875,25700.349003602492,62422.39371476737,65882.6856459659,119835.2588369307,77135.28986992918,47974.648935128156,32400.71214977892,28252.22418736232,17635.431055043784,1541.5107478679367,102457.13867832778,0.6242139004026592,0.09489904789524015,3.35013,1.2706339543359357,3.3501300000017813,1.2834660618403562,1.2838224472033428,2.6102209474836164,19570.881246232177,1995.6744909048632,0.00027765970660239257,9.129103483915432e-05,0.00018636867176323826,0.0006243592783341774,0.09489904789524008,0.0948990478952401,0.4962268946452658,3.410605131648481e-13,28252.22418736232,17635.431055043784,0.85,1.0291734825135348,0.6054454562107965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414961912548998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.843413884751,1541.5107478679367,0.4962268946452658,5.667000299912739
276.2,-28.32309867362895,4.816611163944674,35.064223646674776,24.654237878881418,5.090467666634096,-24.981568987635985,-38.700295868888475,1.7489379804281822,-5.164250451286875,-5.16425045128726,40.13962905148745,36721.43269977987,25700.718659222228,62422.1513590021,65882.56853975973,119835.41634812129,77135.43831920794,47974.302478511025,32401.262045218795,28252.12914913933,17635.54288550181,1541.5069702584453,102456.55460224515,0.6242199585173231,0.09489850453756682,3.35013,1.2706346791004766,3.350129999997462,1.2834667541241145,1.2838230821946597,2.610219539567469,19570.91891100547,1995.6783316428616,0.0002776149203404812,9.127597193377762e-05,0.00018633894840670357,0.0006242597012257498,0.09489850453750713,0.09489850453781834,0.49622356131193246,3.979039320256561e-13,28252.12914913933,17635.54288550181,0.85,1.0291617686961005,0.6054308254934909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415055101407672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.857983476482,1541.5069702584453,0.49622356131193246,5.667070072395483
276.40000000000003,-28.32467318418233,4.816692301104668,35.06417236294573,24.653815780207538,5.090201978337844,-24.98294003846095,-38.70167713668195,1.7484688326164461,-5.164401952876915,-5.164401952877301,40.13956773771804,36720.48615699621,25701.31770400357,62421.803860999775,65882.0363553192,119835.42132976689,77135.59036664761,47974.04016832441,32401.722442581326,28252.067270444124,17635.630382389114,1541.509016777938,102455.86259036131,0.6242244227146738,0.09489782248019471,3.35013,1.270635781907477,3.3501300000021814,1.2834690370765358,1.2838253081851905,2.610214896676331,19570.95748870953,1995.6822654738908,0.0002775700476515169,9.12618626900178e-05,0.00018630818496149907,0.0006241566396850669,0.09489782248019468,0.0948978224801948,0.49622022797859916,3.979039320256561e-13,28252.067270444124,17635.630382389114,0.85,1.029149277503342,0.6054112419147069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441514800612549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.871818700572,1541.509016777938,0.49622022797859916,5.667151730109332
276.6,-28.326246897729362,4.816772812698106,35.064121121757715,24.65360431177544,5.090085528661977,-24.984368264473765,-38.70310069816185,1.7482068954064278,-5.164467204364428,-5.164467204364783,40.13952954442585,36719.68915319695,25701.69304393694,62421.38219713389,65881.71087245845,119835.3062176794,77135.75389089085,47973.73217162955,32402.246354734776,28251.902301284026,17635.681080501217,1541.5023982229031,102455.1350116878,0.6242298622029318,0.09489712577517179,3.35013,1.2706366396462547,3.3501299999993703,1.2834703525312572,1.2838265664470179,2.610212221414294,19570.998978325384,1995.6864962372865,0.00027752520435037374,9.124732353759497e-05,0.00018627788081277877,0.0006240551168473146,0.0948971257751718,0.09489712577517195,0.49621689464526586,3.410605131648481e-13,28251.902301284026,17635.681080501217,0.85,1.0291362352002895,0.605394519036798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415241105107315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.887470760383,1541.5023982229031,0.49621689464526586,5.667198610856693
276.8,-28.32781983197169,4.816852518440775,35.064069906173955,24.65335215618836,5.089927010882944,-24.98579999609811,-38.70452855536712,1.7479071750093826,-5.16457526967497,-5.16457526967535,40.13950325064998,36718.90984966297,25702.176554399022,62421.08640406199,65881.39011661877,119835.39359108794,77135.90771287943,47973.427445923735,32402.755852172995,28251.826920070147,17635.78233103789,1541.5017440371423,102454.49989055656,0.6242351116242115,0.0948965157412826,3.35013,1.2706375682679933,3.3501300000020406,1.2834718443349789,1.2838280011437222,2.6102091875150126,19571.038006270657,1995.6904759801419,0.0002774803899217047,9.123274266206638e-05,0.00018624764725963834,0.0006239538305139322,0.09489651574128255,0.0948965157412824,0.4962135613119325,3.979039320256561e-13,28251.826920070147,17635.78233103789,0.85,1.0291239927979068,0.6053773378928647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415334158101278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15128.902229494415,1541.5017440371423,0.4962135613119325,5.667257030624168
277.0,-28.32939198885423,4.816931472414621,35.06401864046032,24.653108801599615,5.089779285647841,-24.98722994863165,-38.70595613317562,1.7476172454252876,-5.164671485135386,-5.164671485135812,40.13947311663281,36718.13248681521,25702.627615692363,62420.76010250757,65881.06262289474,119835.41608184573,77136.05817091343,47973.128034833906,32403.255706755022,28251.725843258646,17635.86759247859,1541.4994000820202,102453.83742915973,0.6242403628834171,0.09489587986157813,3.35013,1.2706384732620792,3.350129999999864,1.283473290370084,1.283829390095952,2.610206246702652,19571.076180708333,1995.6943686894438,0.0002774356042993057,9.121816679207685e-05,0.00018621743750722887,0.0006238526239160927,0.09489587986157809,0.09489587986157835,0.49621022797859915,3.979039320256561e-13,28251.725843258646,17635.86759247859,0.85,1.0291118471619336,0.6053605416817892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441542716615238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.9168547187,1541.4994000820202,0.49621022797859915,5.6673213855421505
277.2,-28.330963358094493,4.8170096625316825,35.063967341216504,24.65285580782222,5.089625902140143,-24.98865975802095,-38.70737993912769,1.7473223020665705,-5.164771281065157,-5.164771281065516,40.139442943269316,36717.34484514767,25703.085929762783,62420.430774910456,65880.72174526178,119835.43823252415,77136.19307516677,47972.816175052474,32403.752111238104,28251.6305574996,17635.953163135444,1541.4974812630894,102453.1793888716,0.6242454971666707,0.09489524771595827,3.35013,1.2706393244070933,3.350130000000994,1.2834747597571843,1.2838308024438614,2.610203258405953,19571.110408817494,1995.697858985229,0.00027739084776525445,9.120363157693097e-05,0.00018618721618832347,0.0006237513785689881,0.09489524771595827,0.09489524771595828,0.49620689464526585,3.410605131648481e-13,28251.6305574996,17635.953163135444,0.85,1.0290996120791516,0.6053435528661186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415520129373978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.931437944993,1541.4974812630894,0.49620689464526585,5.66738380359836
277.40000000000003,-28.33253394196248,4.817087101287296,35.063916011583835,24.65261259293186,5.0894772818109,-24.990088384087887,-38.708803535532184,1.7470317239363196,-5.164868916821774,-5.164868916822197,40.139413123113314,36716.55947387099,25703.536746631944,62420.096220502935,65880.39765844535,119835.4667226929,77136.3461108898,47972.50792631556,32404.26464952694,28251.53231761561,17636.039957136167,1541.4953292962098,102452.51973445836,0.6242507400612607,0.09489461443605429,3.35013,1.2706402398413048,3.3501300000002856,1.2834762087066394,1.2838321943855648,2.610200311680051,19571.149237270292,1995.7018183855132,0.00027734612024400826,9.118910064079357e-05,0.00018615701960321467,0.0006236502160833176,0.09489461443605421,0.09489461443605438,0.4962035613119325,3.979039320256561e-13,28251.53231761561,17636.039957136167,0.85,1.029087067379827,0.6053264701766341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415613047156377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15128.946049148217,1541.4953292962098,0.4962035613119325,5.667446185218431
277.6,-28.33410374319559,4.817163783446777,35.06386464570599,24.652359529305272,5.089324010464509,-24.99151677078505,-38.71022709701208,1.7467370380539409,-5.164968528906741,-5.164968528907163,40.1393825684152,36715.77683986822,25703.990704311396,62419.76754417962,65880.05625725997,119835.48306389326,77136.48000327991,47972.200585888066,32404.75490821316,28251.436102321895,17636.12420628046,1541.4933612511206,102451.86023910982,0.6242558481772543,0.09489398079597836,3.35013,1.2706411332963037,3.3501300000003273,1.2834776767783764,1.2838336054918484,2.610197326071984,19571.183208648,1995.7052825019757,0.0002773014216467699,9.117457220041431e-05,0.0001861268494463556,0.0006235491421357193,0.09489398079597847,0.09489398079597834,0.4962002279785992,3.979039320256561e-13,28251.436102321895,17636.12420628046,0.85,1.029074963400492,0.6053096349800674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441570591963215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15128.960617089178,1541.4933612511206,0.4962002279785992,5.667508726875493
277.8,-28.33567276399607,4.817239720334982,35.06381325046196,24.65211631441491,5.089175328425032,-24.99294399599518,-38.7116504489444,1.7464465604241468,-5.165066247461311,-5.1650662474616995,40.13935248529431,36714.99646932889,25704.437867076453,62419.43433640535,65879.73232568205,119835.50775636596,77136.63264902972,47971.896792676576,32405.262062614605,28251.337563607452,17636.21016441741,1541.4912003532856,102451.19984711138,0.6242610681603926,0.09489334671175317,3.35013,1.2706420470820743,3.3501299999984977,1.2834791251456212,1.2838349969250762,2.6101943805435095,19571.22193815621,1995.70923181272,0.0002772567519000274,9.116004803710405e-05,0.00018609670386292336,0.0006234481505122954,0.09489334671175219,0.09489334671175305,0.49619689464526584,3.979039320256561e-13,28251.337563607452,17636.21016441741,0.85,1.0290625376471187,0.6052926919011937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415798746961483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15128.975138276583,1541.4912003532856,0.49619689464526584,5.6675708842866666
