time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
278.0,-28.3372410071132,4.817314908347917,35.06376182321082,24.651868210081034,5.089023946571858,-24.99437079115736,-38.71307376595212,1.7461537306160144,-5.16516555465688,-5.1651655546573005,40.13932222119699,36714.21872174554,25704.887192238435,62419.10591398398,65879.40117646672,119835.52969372098,77136.77690697316,47971.59445225198,32405.758283023533,28251.241325015813,17636.295672656528,1541.4892164196367,102450.54089307039,0.6242662214293572,0.09489271372870141,3.35013,1.2706429526256398,3.350130000002146,1.2834805844388515,1.2838363993241058,2.610191412801702,19571.258539497627,1995.712964110846,0.0002772121109147421,9.114552636813461e-05,0.0001860665845466075,0.0006233472468871262,0.09489271372870149,0.09489271372870141,0.4961935613119325,3.979039320256561e-13,28251.241325015813,17636.295672656528,0.85,1.0290503374273574,0.6052758784474978,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415891529272953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15128.989616209874,1541.4892164196367,0.4961935613119325,5.6676332607736075
278.2,-28.33880846189625,4.817389353642864,35.06371036227123,24.651620000973367,5.0888729962757075,-24.995796833525418,-38.714493171405024,1.7458613679048838,-5.165264169864372,-5.165264169864744,40.139291508121,36713.43038974781,25705.33282303209,62418.7632127799,65879.06829995936,119835.54433862393,77136.91931846761,47971.28140825597,32406.2643446796,28251.143215632495,17636.37945913165,1541.4871177653572,102449.87962287194,0.6242713551277717,0.09489207847289842,3.35013,1.270643808715977,3.3501300000029084,1.2834820414944093,1.2838377995220043,2.6101884496173473,19571.294672355245,1995.7166486369194,0.00027716749898328946,9.113104673641246e-05,0.00018603645224687698,0.00062324629976583,0.09489207847289853,0.09489207847289832,0.4961902279785992,3.979039320256561e-13,28251.143215632495,17636.37945913165,0.85,1.0290377667511834,0.6052588111887799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415984266727464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15129.004047397757,1541.4871177653572,0.4961902279785992,5.667695529958946
278.40000000000003,-28.340375144579838,4.817463060251509,35.063658873395646,24.651376786083006,5.088723874547691,-24.99722199800488,-38.71591620901597,1.7455707279727255,-5.165362584335696,-5.1653625843360205,40.139261281471555,36712.65751684952,25705.776034812887,62418.433551662405,65878.74595621032,119835.56756721972,77137.07261949006,47970.984180129344,32406.76493262302,28251.045576196517,17636.465185838402,1541.4850296644568,102449.21965352457,0.6242765471554214,0.09489144465204995,3.35013,1.2706447252491495,3.3501299999984764,1.2834834904504935,1.2838391916547396,2.6101855029113996,19571.333568120208,1995.7206149011342,0.000277122915632841,9.111653218613568e-05,0.00018600638344670533,0.000623145565376311,0.09489144465205457,0.09489144465205007,0.49618689464526583,3.410605131648481e-13,28251.045576196517,17636.465185838402,0.85,1.0290254961079888,0.6052420489445718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441607695869354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.018509503221,1541.4850296644568,0.49618689464526583,5.667757557592128
278.6,-28.341941043056924,4.81753602914602,35.06360735559633,24.65113360611724,5.088574431872836,-24.99864648865431,-38.717335369996704,1.7452798774702531,-5.165461509996476,-5.1654615099968915,40.13923113168875,36711.87408447979,25706.218663292995,62418.09274777278,65878.42482198877,119835.59238345767,77137.22675886254,47970.67602135365,32407.278597232103,28250.948898175906,17636.551336756536,1541.4830080786494,102448.5605787148,0.6242817329896938,0.09489081164417373,3.35013,1.2706455989228562,3.350130000000106,1.283484940333163,1.2838405847513015,2.6101825543277384,19571.372676592597,1995.7246028554703,0.0002770783611971999,9.110205930382368e-05,0.00018597630189337623,0.0006230447882620565,0.09489081164417364,0.09489081164417391,0.4961835613119325,3.979039320256561e-13,28250.948898175906,17636.551336756536,0.85,1.0290128037865598,0.6052249727748635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441616960612956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.032851530937,1541.4830080786494,0.4961835613119325,5.667819811646002
278.8,-28.34350616069476,4.817608262278521,35.06355580408329,24.65088543193417,5.088423097350307,-25.00007046561673,-38.71875446112824,1.7449874022722611,-5.1655607165559445,-5.165560716556357,40.139200237005376,36711.09324391935,25706.660120499808,62417.75336441916,65878.09331692233,119835.60489187294,77137.3696282563,47970.369555253346,32407.777858892172,28250.8514544508,17636.63472742887,1541.480967013072,102447.89947653233,0.6242868380751156,0.09489017640948116,3.35013,1.270646456661634,3.3501299999998397,1.2834863977452031,1.2838419854161676,2.6101795904385314,19571.40892562911,1995.7282992284943,0.0002770338355697782,9.108758925801817e-05,0.00018594624631176,0.0006229440981564165,0.0948901764094811,0.09489017640948122,0.4961802279785992,3.979039320256561e-13,28250.8514544508,17636.63472742887,0.85,1.0290003923759818,0.6052080909095662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441626220831791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.047223785892,1541.480967013072,0.4961802279785992,5.667882087383316
279.0,-28.345070499965562,4.8176797648411345,35.06350422020728,24.650637187901907,5.08827206118651,-25.001493712077412,-38.720173412561394,1.7446952732983616,-5.165659443869913,-5.165659443870238,40.13916899018625,36710.31487666112,25707.098462431786,62417.413339092906,65877.7606049122,119835.6117144392,77137.5111300364,47970.06540178539,32408.273031390003,28250.752647095214,17636.71678371407,1541.4788435476084,102447.2366383473,0.6242919260959054,0.09488953946085779,3.35013,1.2706473973719405,3.350129999999088,1.2834878534845748,1.283843384444645,2.6101766299576923,19571.444827672636,1995.7319602180803,0.00027698933866951263,9.107312276019696e-05,0.00018591621590931565,0.0006228434924042757,0.0948895394608578,0.09488953946085768,0.4961768946452658,3.410605131648481e-13,28250.752647095214,17636.71678371407,0.85,1.0289880630448596,0.6051913044439433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416354765456052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.061550134793,1541.4788435476084,0.4961768946452658,5.667943973506631
279.2,-28.346634063254793,4.8177505409720744,35.06345260921576,24.65039393808695,5.088122876080274,-25.002916074902576,-38.72159222429616,1.744404887728032,-5.1657579333715375,-5.165757933371952,40.13913821714583,36709.53889667857,25707.534321435873,62417.07321811444,65877.43833767321,119835.62688736583,77137.66343963928,47969.76399864452,32408.77715666084,28250.65422825673,17636.800723447515,1541.476725303776,102446.57501345006,0.6242970722358323,0.09488890386417285,3.35013,1.270648263352923,3.350129999999706,1.2834893010279609,1.2838447753115094,2.610173686151372,19571.483471893145,1995.7359008318995,0.0002769448704178534,9.105865980944702e-05,0.00018588621060840638,0.0006227429707455405,0.09488890386417284,0.09488890386417285,0.49617356131193247,3.979039320256561e-13,28250.65422825673,17636.800723447515,0.85,1.0289755738401778,0.605174464358828,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416447277688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.07583197928,1541.476725303776,0.49617356131193247,5.668005666202727
279.40000000000003,-28.34819685305657,4.817820591562634,35.063400970174776,24.650150688271992,5.087973369764696,-25.004337773579763,-38.723010931257136,1.7441142902878688,-5.165856940733761,-5.16585694073416,40.13910752237036,36708.76540577848,25707.96964566424,62416.73505144272,65877.11728157489,119835.64371127222,77137.81659269071,47969.4647168942,32409.279861996118,28250.556784033084,17636.885102401047,1541.4746744717968,102445.91429601844,0.6243022124211453,0.09488826909240212,3.35013,1.270649179336615,3.3501300000010428,1.2834907495047194,1.2838461671485435,2.610170740453538,19571.522330114683,1995.7398632677505,0.00027690043073320595,9.104420004892421e-05,0.00018585623068428174,0.0006226425341023327,0.09488826909240211,0.09488826909240212,0.49617022797859917,3.979039320256561e-13,28250.556784033084,17636.885102401047,0.85,1.0289631245739355,0.6051576699750549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416539745154802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.090069324011,1541.4746744717968,0.49617022797859917,5.668067578692042
279.6,-28.34975885909203,4.81788991562021,35.063349290630526,24.649892595503502,5.087818113601141,-25.0057593417593,-38.724425866361685,1.7438185962684207,-5.165956905915095,-5.165956905915465,40.139074945190266,36707.981628154004,25708.405565454363,62416.38719360837,65876.76548827991,119835.62886584896,77137.93680913682,47969.15294901081,32409.75984458446,28250.457812114688,17636.9623873325,1541.4726041467186,102445.24877142145,0.6243071352907142,0.0948876289618821,3.35013,1.270650042570196,3.3501299999987424,1.283492221721215,1.2838475827687876,2.610167746484151,19571.5528316114,1995.7429735548226,0.00027685601989717,9.102978084533355e-05,0.00018582623905183642,0.0006225420582347288,0.09488762896188223,0.09488762896188227,0.49616689464526587,3.410605131648481e-13,28250.457812114688,17636.9623873325,0.85,1.0289509270614243,0.6051409481564904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416632168000694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.104261473985,1541.4726041467186,0.49616689464526587,5.66812951326118
279.8,-28.351320083397127,4.817958528505653,35.06329758916891,24.64965413035827,5.08767150283867,-25.00717934164569,-38.72584052206946,1.7435307610871829,-5.16605400304104,-5.16605400304143,40.139043857888666,36707.199912482836,25708.83226873374,62416.03218121658,65876.45075763446,119835.63962257752,77138.09673756394,47968.84589241222,32410.27871683525,28250.35659620933,17637.045203848953,1541.4702969274476,102444.58437088717,0.6243123035910816,0.09488699079309355,3.35013,1.2706509140459823,3.350129999998516,1.2834936571881574,1.2838489616661153,2.610164827257014,19571.5934088914,1995.747111285852,0.00027681163784111035,9.10153665986515e-05,0.00018579627124245884,0.0006224416621774987,0.09488699079309358,0.09488699079309351,0.4961635613119325,3.979039320256561e-13,28250.35659620933,17637.045203848953,0.85,1.0289379901663265,0.6051238949782191,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416724545616668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15129.118481896585,1541.4702969274476,0.4961635613119325,5.668190488529572
280.0,-28.352880528838217,4.818026418961072,35.063245854294195,24.64940099688249,5.087517664783947,-25.008599363202162,-38.72725517777724,1.743236499147885,-5.166154445795485,-5.166154445795818,40.139011919346416,36706.421051509256,25709.265726748992,62415.68677825825,65876.11105567675,119835.63623523229,77138.22899933979,47968.53899517227,32410.766671297242,28250.259452806553,17637.12516313993,1541.468329008186,102443.92149497657,0.624317280788292,0.0948863533469058,3.35013,1.2706518003577365,3.3501300000015304,1.2834951226059104,1.2838503705592386,2.6101618471273595,19571.626966547214,1995.7505332144224,0.00027676728447284017,9.1000954461135e-05,0.00018576633001170516,0.0006223413551621138,0.09488635334690583,0.0948863533469057,0.49616022797859916,3.410605131648481e-13,28250.259452806553,17637.12516313993,0.85,1.028925667207882,0.6051071568821332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416816878121492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15129.13266075193,1541.468329008186,0.49616022797859916,5.668252191466488
280.2,-28.354436202259475,4.818093686905802,35.06319431820072,24.649345292150997,5.087488416528112,-25.01008281346098,-38.7287205439992,1.743135027691589,-5.166232228886827,-5.166232228887236,40.13901389328291,36705.83535184338,25709.639233167072,62415.47458501045,65876.01651242736,119835.8367174979,77138.37675180251,47968.19559109058,32411.312400791034,28250.180971903465,17637.248811707937,1541.4660651599875,102443.33834632282,0.6243233920961165,0.09488580659671945,3.35013,1.2706524470960723,3.3501300000008656,1.283495687580418,1.2838508789422605,2.6101606981753855,19571.6644545233,1995.754355924123,0.0002767230732561806,9.098602792196503e-05,0.0001857370453342156,0.0006222432476855157,0.09488580659662121,0.09488580659709779,0.4961568946452658,3.979039320256561e-13,28250.180971903465,17637.248811707937,0.85,1.02891424386043,0.6050928407965265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416909165683025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.146792452084,1541.4660651599875,0.4961568946452658,5.668313451039444
280.40000000000003,-28.35599511115888,4.818160011408408,35.06314245200782,24.648882715869718,5.087185889514368,-25.011436137699963,-38.730083930399246,1.742626916055416,-5.1663857355566165,-5.166385735556996,40.13895867111581,36704.8845067548,25710.205298435914,62415.08980519071,65875.47221432935,119835.80987266843,77138.52385212557,47967.93614455083,32411.76411952748,28250.13235990316,17637.32934211408,1541.468783603822,102442.66835953217,0.6243273170340127,0.0948851473912916,3.35013,1.2706535515515132,3.3501299999990195,1.283498151367969,1.2838532865540142,2.610155687742431,19571.701777037528,1995.7581617614098,0.00027667877661276876,9.097214220322628e-05,0.00018570663440954248,0.0006221413671344406,0.09488514739129164,0.09488514739129142,0.4961535613119325,3.979039320256561e-13,28250.13235990316,17637.32934211408,0.85,1.0289010635589764,0.6050731453673027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441700117213288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.159861096414,1541.468783603822,0.4961535613119325,5.668391667948403
280.6,-28.35755323336274,4.818225813411582,35.06309056708107,24.648670094925933,5.087075144974209,-25.01284975828355,-38.73149387128649,1.7423716698950404,-5.1664416809942395,-5.166441680994559,40.138913534105065,36704.097812877626,25710.518798095814,62414.61661097344,65875.12361387536,119835.58315425579,77138.66094903498,47967.63514803725,32412.250889997482,28249.940742284612,17637.35385038188,1541.4605574516952,102441.9067450746,0.6243324193591042,0.09488441705786202,3.35013,1.2706544356653469,3.3501300000014833,1.2834994344502877,1.2838545131707437,2.610153078435,19571.736561470672,1995.7617087864535,0.0002766345088478066,9.095778439944059e-05,0.000185676724448366,0.0006220411648762044,0.0948844170578622,0.0948844170578618,0.49615022797859915,3.410605131648481e-13,28249.940742284612,17637.35385038188,0.85,1.0288882569445246,0.605057232936258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417093371053062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15129.174923890969,1541.4605574516952,0.49615022797859915,5.6684412561265844
280.8,-28.359110573854554,4.818290863819284,35.06303873477249,24.648417869489663,5.086915294667036,-25.014267586122966,-38.73290440589187,1.7420723069354354,-5.166551759628362,-5.166551759628767,40.1388852014975,36703.31609798492,25710.96975537873,62414.285853363646,65874.80720419822,119835.64224066936,77138.81343652202,47967.32233030863,32412.767895792655,28249.86528109241,17637.44906984517,1541.459997676532,102441.2676405851,0.6243374576957678,0.0948838022646972,3.35013,1.2706553120864554,3.350129999999283,1.283500923461838,1.2838559458104242,2.610150050351412,19571.775250824212,1995.7656540025607,0.00027659026980898554,9.094342264499554e-05,0.00018564684716399,0.0006219410720894979,0.09488380226469725,0.09488380226469723,0.4961468946452658,3.979039320256561e-13,28249.86528109241,17637.44906984517,0.85,1.0288753155731134,0.605039942644138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441718552456186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15129.18900859775,1541.459997676532,0.4961468946452658,5.668495861806827
281.0,-28.360667147556285,4.818355224520286,35.06298685316243,24.64817427042874,5.086767411354815,-25.01568352693432,-38.73431843295691,1.7417837907328841,-5.166648107284686,-5.166648107285032,40.1388522314985,36702.5493118203,25711.383579398695,62413.932891218996,65874.47947400907,119835.62279274249,77138.95837649342,47967.02821430484,32413.25573576509,28249.759739334724,17637.52499005103,1541.4574665662303,102440.59626118791,0.624342477698764,0.0948831568912215,3.35013,1.2706561945518482,3.3501299999992766,1.2835023617734869,1.2838573277723642,2.6101471253788255,19571.812025210784,1995.7694039463818,0.00027654605906183064,9.09290274343738e-05,0.00018561703162745685,0.000621841186166092,0.09488315689122151,0.09488315689122155,0.4961435613119325,3.410605131648481e-13,28249.759739334724,17637.52499005103,0.85,1.0288630131952123,0.6050234895903831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417277632952359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.203034412349,1541.4574665662303,0.4961435613119325,5.668558853948321
281.2,-28.362222941901358,4.818418880395102,35.062934939303844,24.647916107811056,5.086611748226663,-25.017099544229175,-38.735728653240926,1.741488350554473,-5.166748682754303,-5.1667486827547044,40.13881879473737,36701.77232736114,25711.806475110752,62413.57880247189,65874.12892866517,119835.59574853633,77139.07761972556,47966.72101842133,32413.7295570047,28249.660344760414,17637.599633662092,1541.4554075631352,102439.92875677471,0.6243473166902488,0.09488251449891234,3.35013,1.2706570533895865,3.350129999999373,1.2835038323580301,1.2838587420527543,2.610144134782365,19571.84227978219,1995.7724890540799,0.00027650187695269445,9.091467307500769e-05,0.00018558720387768676,0.0006217412593267547,0.09488251449891226,0.0948825144989124,0.49614022797859914,3.979039320256561e-13,28249.660344760414,17637.599633662092,0.85,1.0288508259024254,0.6050069471355611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417369697105475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.216943243518,1541.4554075631352,0.49614022797859914,5.668619509077429
281.40000000000003,-28.363778037342414,4.818482004698141,35.062883415754946,24.64784210259097,5.0866702905762144,-25.018479088658452,-38.7370958114974,1.7413713418892105,-5.1668094198356584,-5.166809419835991,40.1388478216633,36700.84865560104,25712.12541817539,62412.97407377643,65873.67714109483,119835.40098910147,77139.21609264589,47966.38760714177,32414.253872782356,28249.598429831247,17637.63086507077,1541.4530304490413,102439.41050767402,0.6243497906308515,0.09488204120440046,3.35013,1.2706577276019382,3.3501300000013505,1.2835044697703375,1.283859322964243,2.610142838536006,19571.877413338887,1995.7760716798182,0.0002764577211867169,9.090075903475279e-05,0.00018555696215196414,0.0006216399456141596,0.0948820412044226,0.09488204120444758,0.49613689464526584,3.410605131648481e-13,28249.598429831247,17637.63086507077,0.85,1.0288330151279803,0.6049871094984821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417461716276323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.230881202966,1541.4530304490413,0.49613689464526584,5.668679912249496
281.6,-28.36533230235619,4.81854402722006,35.06283131288618,24.647385149169736,5.086259778767376,-25.019933637634374,-38.73855321491135,1.7408611140455752,-5.16700412301185,-5.167004123012271,40.13877223491241,36700.24061989528,25712.786486848254,62413.02710674354,65873.51547942104,119835.8856959382,77139.38931217077,47966.11445264499,32414.749843917525,28249.5837296689,17637.832921298846,1541.459224155938,102438.72767681288,0.6243572680603734,0.09488135733474358,3.35013,1.2706588666746392,3.3501300000003025,1.2835069431182777,1.2838617403574057,2.6101378087296245,19571.921362856112,1995.7805532833447,0.00027641359548795076,9.088592870539756e-05,0.00018552766678255322,0.000621541802318235,0.09488135733474336,0.09488135733474369,0.4961335613119325,3.979039320256561e-13,28249.5837296689,17637.832921298846,0.85,1.028825727246075,0.6049722869761279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417553695221814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.245634831022,1541.459224155938,0.4961335613119325,5.6687715633911635
281.8,-28.36688576791308,4.818605676640028,35.06277921470145,24.6471993503161,5.08617837226319,-25.02134013242751,-38.73995445957405,1.740632736777646,-5.167029409969018,-5.167029409969398,40.1387173234727,36699.441162991454,25713.010348019277,62412.45151101073,65873.15839972202,119835.49464799694,77139.5262479547,47965.80901122422,32415.24137414497,28249.325900255644,17637.81686994929,1541.4466374515293,102437.89586008644,0.6243623983179604,0.09488056069782715,3.35013,1.2706596749601888,3.3501300000004828,1.2835081004086961,1.283862841366542,2.6101354552676743,19571.956106408255,1995.7840961396864,0.00027636949896607717,9.08716719477884e-05,0.00018549782701828877,0.0006214418352287798,0.09488056069782723,0.0948805606978271,0.4961302279785992,3.979039320256561e-13,28249.325900255644,17637.81686994929,0.85,1.0288122756848164,0.6049567780973519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417645626161149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15129.258534975816,1541.4466374515293,0.4961302279785992,5.668810865701781
282.0,-28.368438467032814,4.818666555400133,35.062727223651926,24.64693790478634,5.086009716353438,-25.022754662860883,-38.74136447031049,1.7403259121815193,-5.167148102439057,-5.167148102439506,40.13869045776997,36698.67472714083,25713.472743937073,62412.1474710779,65872.84067725624,119835.5803528975,77139.6728998473,47965.50694973187,32415.7399445727,28249.26693170418,17637.919104035333,1541.4472113412405,102437.27238221039,0.6243673206344438,0.09487996018707885,3.35013,1.2706605832511557,3.3501299999999024,1.283509623926616,1.2838643087405148,2.6101323570531654,19571.99331514604,1995.7878903750047,0.0002763254306731386,9.085732808708739e-05,0.0001854681025860512,0.0006213422545166076,0.09487996018707871,0.09487996018707884,0.4961268946452658,4.547473508864641e-13,28249.26693170418,17637.919104035333,0.85,1.0287998087326393,0.6049397604451915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417737510924427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.272511587478,1541.4472113412405,0.4961268946452658,5.668860475161632
282.2,-28.369990384284204,4.818726768861402,35.06267516061895,24.646684107743226,5.085859335430204,-25.02416666184817,-38.742770290095336,1.7400356129941754,-5.167242910065909,-5.1672429100663,40.13865456378132,36697.8967845548,25713.871923238832,62411.768707793635,65872.48701701754,119835.513000479,77139.78950631763,47965.19927385489,32416.21136940304,28249.15406022261,17637.984013201418,1541.4442877589104,102436.58968941824,0.624372113076381,0.09487930321973885,3.35013,1.2706614058231938,3.3501300000006817,1.2835110702287238,1.2838656989139896,2.6101294158709525,19572.022900714295,1995.7909072633668,0.00027628139103655423,9.08430289433503e-05,0.00018543836209320393,0.0006212426199993053,0.09487930321973102,0.09487930321973857,0.4961235613119325,3.979039320256561e-13,28249.15406022261,17637.984013201418,0.85,1.0287874846842204,0.60492336153692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417829351463067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15129.286265877308,1541.4442877589104,0.4961235613119325,5.668924092564585
282.40000000000003,-28.37154152994756,4.818786301907681,35.062623085428065,24.646440683305286,5.085709764293214,-25.025577885293355,-38.7441760051064,1.7397461196390125,-5.167341920318108,-5.167341920318498,40.13862179030546,36697.12126692699,25714.28017223241,62411.401439159396,65872.16557608233,119835.49893754424,77139.93834592149,47964.89403676615,32416.715899061488,28249.053189229504,17638.061498795018,1541.4420884924448,102435.92231620278,0.6243770855130772,0.09487866138825778,3.35013,1.2706622575176878,3.350129999999547,1.283512512712827,1.2838670853046725,2.6101264824595893,19572.060664521458,1995.7947581000096,0.0002762373797540257,9.08287329446416e-05,0.00018540864680938407,0.0006211430699355219,0.0948786613882579,0.09487866138825776,0.49612022797859917,3.979039320256561e-13,28249.053189229504,17638.061498795018,0.85,1.028774585356824,0.6049065530434335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417921146862696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.30005712551,1541.4420884924448,0.49612022797859917,5.668983175883474
282.6,-28.373091717761728,4.818845402554361,35.0625716358045,24.646481789555423,5.085885457033383,-25.026957920964158,-38.74553561965001,1.7397516602347807,-5.167383572976291,-5.167383572976627,40.138685748914895,36696.18958424263,25714.539611992295,62410.729196234926,65871.70695198784,119835.26401551651,77140.05180442882,47964.53443668016,32417.241519720734,28249.01745153638,17638.081051126934,1541.4399149698227,102435.49157964469,0.624378567551476,0.0948782860970611,3.35013,1.270662751500495,3.350130000001643,1.2835125775594582,1.2838670937204053,2.6101263505887276,19572.089451383825,1995.7976935430372,0.0002761934020987581,9.081490776148648e-05,0.00018537849433727162,0.0006210420552341238,0.09487828609706114,0.09487828609706123,0.4961168946452658,3.410605131648481e-13,28249.01745153638,17638.081051126934,0.85,1.028755196950653,0.6048863108837618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418012897729757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.313803612022,1541.4399149698227,0.4961168946452658,5.6690438012512665
282.8,-28.374637144311407,4.818903741388866,35.06252075377632,24.646533268410735,5.086058451405975,-25.028336498177573,-38.746894989721454,1.739757805195757,-5.167502743774435,-5.167502743774759,40.138802447535625,36695.2743417807,25714.99669929633,62410.27104107703,65871.29249468351,119835.48435679897,77140.19831039534,47964.18015723545,32417.797947955427,28249.19516281913,17638.21194113847,1541.4507598108532,102435.32799931298,0.6243792730899971,0.09487817361916777,3.35013,1.2706632779026408,3.350130000000886,1.2835126392923373,1.2838670992031351,2.610126225049945,19572.126623097025,1995.8014840028986,0.0002761495659342523,9.080108700831642e-05,0.0001853484789259359,0.0006209414997041456,0.09487817361945464,0.09487817361982018,0.49611356131193246,3.410605131648481e-13,28249.19516281913,17638.21194113847,0.85,1.02873519587693,0.6048639047393888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441810459304501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.328426787397,1541.4507598108532,0.49611356131193246,5.669152828194271
283.0,-28.37618606590463,4.818960458010073,35.0624679182417,24.645553982723527,5.085085857403144,-25.029821063851053,-38.748413301631786,1.73872085534959,-5.167824018601323,-5.167824018601727,40.13857816986956,36694.89719783629,25715.970027275383,62410.86722511167,65871.26455938567,119836.37773451192,77140.38618197954,47964.01882043017,32418.185957277085,28249.143147850868,17638.522994923715,1541.4615044058191,102434.33018309018,0.6243914338430337,0.09487712151463827,3.35013,1.2706651038257406,3.350129999998857,1.283517571643413,1.2838719765299322,2.6101161947557143,19572.174290156683,1995.8063446902545,0.00027610563706084105,9.07856525868864e-05,0.00018531998447395465,0.0006208460395857296,0.09487712151463829,0.0948771215146383,0.4961102279785991,3.979039320256561e-13,28249.143147850868,17638.522994923715,0.85,1.0287393255266342,0.6048543382262501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418196007826167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.34300953988,1541.4615044058191,0.4961102279785991,5.669288289975489
283.2,-28.377734093438985,4.819017502211547,35.0624153817017,24.645486997347348,5.085149448125382,-25.031208162745592,-38.74978147270156,1.7386235174320375,-5.167690645017558,-5.167690645017964,40.1384730896022,36694.00314048427,25715.77347911599,62409.776619600256,65870.81953495354,119835.13638839446,77140.48218077584,47963.66578630666,32418.68488274354,28248.54337432493,17638.29684862035,1541.4263822393684,102433.13641008589,0.624396685340306,0.09487598317080678,3.35013,1.270665682977997,3.350130000002205,1.2835181166872554,1.283872465378631,2.6101150863741953,19572.198647115027,1995.8088284087867,0.0002760617399729312,9.077174650096631e-05,0.0001852899934719649,0.0006207455658302338,0.09487598317080673,0.09487598317080695,0.4961068946452658,3.979039320256561e-13,28248.54337432493,17638.29684862035,0.85,1.0287230587682035,0.6048406066121699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44182876304475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15129.354362845188,1541.4263822393684,0.4961068946452658,5.669253139014607
283.40000000000003,-28.37928137365063,4.819073621207126,35.06236325213364,24.64519963776695,5.084945093843276,-25.032621385325506,-38.75119120404122,1.738285105518145,-5.16785010797787,-5.1678501079782695,40.138458608111186,36693.255823510575,25716.328602652393,62409.58442616297,65870.5345604574,119835.43459334807,77140.64773998405,47963.36900303735,32419.19859660745,28248.571430238284,17638.451781437867,1541.4327102881746,102432.60431392203,0.6244015498269423,0.09487546874175376,3.35013,1.2706666088523342,3.350129999999067,1.283519787306255,1.2838740801485786,2.610111689069458,19572.24065304524,1995.8131118215945,0.00027601787049847743,9.07574200555714e-05,0.00018526045044290604,0.0006206465928422928,0.09487546874175376,0.09487546874175382,0.4961035613119325,3.979039320256561e-13,28248.571430238284,17638.451781437867,0.85,1.0287107041934536,0.604822887132223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418379201285316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.368673361605,1541.4327102881746,0.4961035613119325,5.66927752837515
283.6,-28.380827879645725,4.819129138191169,35.06231097604233,24.64495471157136,5.084804371726938,-25.034027547310163,-38.75259234393013,1.7380040393913812,-5.167934865526661,-5.167934865527036,40.138418869871046,36692.481602715954,25716.689809574378,62409.171412290336,65870.17833276761,119835.30393978648,77140.76321633822,47963.06648628665,32419.66303339064,28248.43579744448,17638.50128767785,1541.4283114543946,102431.89655885016,0.6244063003755249,0.09487478786616894,3.35013,1.2706674588983877,3.350129999999789,1.2835211901089167,1.2838754270645376,2.610108836392265,19572.269951878727,1995.8160994711475,0.00027597402938966985,9.074318299153094e-05,0.0001852308463981389,0.000620547415443797,0.09487478786616896,0.0948747878661688,0.49610022797859915,3.979039320256561e-13,28248.43579744448,17638.50128767785,0.85,1.028698321111231,0.6048068475827474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418470729017814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.38210568158,1541.4283114543946,0.49610022797859915,5.669347209078594
283.8,-28.382373614515434,4.819183981830869,35.06225870563362,24.64470650246369,5.0846511698348165,-25.035434263216242,-38.75399355366824,1.7377118185356286,-5.168036917656309,-5.168036917656641,40.13838576279521,36691.71047626943,25717.093816180342,62408.80429244977,65869.85305326042,119835.28621573714,77140.9051792003,47962.76260220922,32420.158418878975,28248.339346296383,17638.578317966625,1541.4264516529288,102431.23197710223,0.6244111592449842,0.09487414818582508,3.35013,1.2706683127908036,3.3501300000005414,1.2835226449404957,1.2838768260599318,2.610105877917964,19572.305970908666,1995.819772390028,0.00027593021654840987,9.072894728172926e-05,0.0001852012692666806,0.0006204483282083847,0.09487414818582514,0.09487414818582504,0.49609689464526585,3.410605131648481e-13,28248.339346296383,17638.578317966625,0.85,1.028685505515737,0.6047901600974045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418562212052521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15129.395663125906,1541.4264516529288,0.49609689464526585,5.6694042393306745
284.0,-28.383918580416502,4.819238172035487,35.06220641051913,24.64446786269548,5.084503873376626,-25.036839696334006,-38.755394553858764,1.73742498929414,-5.16813498416974,-5.1681349841701545,40.138352240803734,36690.941508537784,25717.485877229527,62408.42738576731,65869.54010783868,119835.26167866276,77141.06120698305,47962.46260768226,32420.665110334212,28248.235693594557,17638.65338929187,1541.4240858514588,102430.56100679848,0.6244161079869329,0.09487350279208538,3.35013,1.2706691683316604,3.3501299999978476,1.2835240745421048,1.2838781998544595,2.6101029707566283,19572.34555851134,1995.8238092020558,0.0002758864319031401,9.071471576413795e-05,0.00018517171613900214,0.0006203493213887552,0.09487350279208528,0.0948735027920856,0.4960935613119325,3.979039320256561e-13,28248.235693594557,17638.65338929187,0.85,1.0286724591806993,0.6047734674988832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418653650570679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.409172466258,1541.4240858514588,0.4960935613119325,5.669464566772087
284.2,-28.385462780137466,4.819291700444458,35.06215408515665,24.644214484747522,5.084349808153,-25.03824511668317,-38.75679558897389,1.7371321446987062,-5.168235660571668,-5.168235660571983,40.13831756280809,36690.175330933365,25717.882954617333,62408.058285550695,65869.20040246643,119835.21776611797,77141.18793816022,47962.16286662712,32421.13896837011,28248.134409034203,17638.72433044989,1541.421949720837,102429.88965166445,0.624420858207498,0.09487285629133885,3.35013,1.2706700738752263,3.350130000001619,1.2835255321761148,1.2838796017250733,2.6101000065967703,19572.377712935373,1995.8270880408063,0.00027584267536445034,9.070048595472317e-05,0.00018514218940972717,0.0006202504030072093,0.0948728562913389,0.09487285629133876,0.4960902279785992,3.410605131648481e-13,28248.134409034203,17638.72433044989,0.85,1.0286600582362335,0.6047571247919094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418745044698247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.422639297554,1541.421949720837,0.4960902279785992,5.669524668132351
284.40000000000003,-28.38700620283395,4.819344580426043,35.06210173658547,24.643970850762003,5.0842006978386785,-25.039649342051828,-38.75819260776041,1.7368438370565542,-5.168333870466142,-5.168333870466569,40.13828312791208,36689.398303974325,25718.272011048477,62407.6703150228,65868.87674006741,119835.17823990333,77141.33212032326,47961.85368423008,32421.6427067702,28248.02948878744,17638.79602090725,1541.4195359922542,102429.21594201046,0.6244257153550715,0.09487220795230047,3.35013,1.2706708645774052,3.3501299999996146,1.2835269685702915,1.2838809823863266,2.610097085635589,19572.41429504968,1995.8308183783126,0.0002757989472291915,9.068629899154721e-05,0.0001851126482376443,0.0006201514362403793,0.09487220795230039,0.09487220795230077,0.49608689464526584,3.979039320256561e-13,28248.02948878744,17638.79602090725,0.85,1.028646901434757,0.6047403418583297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418836394598584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.436058729189,1541.4195359922542,0.49608689464526584,5.669584172224979
284.6,-28.38854886416054,4.8193968075932005,35.062049363460495,24.64372239718216,5.08404882225103,-25.041053158604296,-38.75959336347876,1.7365531166947648,-5.168433755398894,-5.168433755399255,40.138248572163924,36688.63693089833,25718.663699705576,62407.3006306039,65868.54611636806,119835.13692463716,77141.46815444397,47961.55896897434,32422.12131718847,28247.927108563523,17638.867487218242,1541.4173138329186,102428.54397206067,0.6244305084556423,0.09487156101170276,3.35013,1.2706717360531914,3.350129999997845,1.2835284161755562,1.2838823742975098,2.6100941418828563,19572.448809830476,1995.8343379064693,0.00027575524704344774,9.067207613804486e-05,0.0001850831709054029,0.0006200526833453175,0.0948715610117028,0.09487156101170297,0.4960835613119325,3.410605131648481e-13,28247.927108563523,17638.867487218242,0.85,1.028634429177652,0.6047240423056177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418927699628554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.449511920102,1541.4173138329186,0.4960835613119325,5.669643778736925
284.8,-28.39009075357921,4.819448386359007,35.06199695999279,24.643468879535817,5.083895472209944,-25.04245642776363,-38.76099024256689,1.736261146394365,-5.168533260442985,-5.168533260443307,40.13821300591016,36687.865017091826,25719.05274051596,62406.917757607785,65868.20349346672,119835.07867960563,77141.59143380717,47961.252957432465,32422.598307083008,28247.822445622947,17638.935067120838,1541.4149743126238,102427.8682866951,0.6244352144692138,0.09487091022950235,3.35013,1.2706725855497645,3.35013000000177,1.2835298695620005,1.283883772027586,2.6100911863805853,19572.480088455104,1995.8375274385346,0.00027571157509538623,9.065789469946126e-05,0.00018505368039592498,0.0006199538863048002,0.09487091022950245,0.09487091022950217,0.49608022797859913,3.410605131648481e-13,28247.822445622947,17638.935067120838,0.85,1.0286218058710987,0.604707608121467,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419018960712628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.462843680521,1541.4149743126238,0.49608022797859913,5.669703305625159
285.0,-28.39163187341583,4.819499322557155,35.06194453286939,24.64322025133299,5.08374428105577,-25.043858788263748,-38.76238698195664,1.7359711959036874,-5.168632048748066,-5.168632048748421,40.13817771993538,36687.09545286142,25719.438281111856,62406.53373397327,65867.87011435437,119835.02546542039,77141.72442582354,47960.949764330595,32423.08295721439,28247.717069954168,17639.003725787556,1541.4125689986342,102427.19258749078,0.6244399744625513,0.09487025962494289,3.35013,1.2706734443875032,3.3501299999993077,1.2835313134623094,1.2838851603049324,2.610088250175266,19572.513831388635,1995.8409682601741,0.00027566793130873234,9.064371672848474e-05,0.0001850242145802476,0.0006198551719917249,0.09487025962494275,0.09487025962494308,0.4960768946452658,3.410605131648481e-13,28247.717069954168,17639.003725787556,0.85,1.0286090459665513,0.6046911436215252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419110177225798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.476206410909,1541.4125689986342,0.4960768946452658,5.669762307501561
285.2,-28.393172213106595,4.819549616418804,35.06189208229633,24.642971727903955,5.083592707619087,-25.045260484730626,-38.76377984471617,1.7356809792431371,-5.168731425526687,-5.168731425527001,40.138142565400905,36686.31531863189,25719.82368301045,62406.13900164234,65867.53818430356,119834.97473903386,77141.85847640212,47960.63561073054,32423.58096185731,28247.61287171986,17639.073020449436,1541.4102433205142,102426.51805548242,0.6244447309779164,0.09486961010211471,3.35013,1.2706742658605799,3.3501299999999774,1.2835327585498255,1.283886549806206,2.610085311562347,19572.547842902157,1995.8444364693507,0.0002756243159722052,9.062958014872308e-05,0.00018499473582348213,0.0006197564143243222,0.09486961010211485,0.0948696101021146,0.4960735613119324,3.410605131648481e-13,28247.61287171986,17639.073020449436,0.85,1.0285958633486623,0.6046743602781826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419201349304047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.489525377285,1541.4102433205142,0.4960735613119324,5.669821429914133
285.40000000000003,-28.394711790134018,4.819599272508673,35.06183961094853,24.642728093918436,5.0834431192627525,-25.046661296147747,-38.76517633963374,1.7353926252764773,-5.16883037645357,-5.168830376453971,40.13810781757319,36685.550601958596,25720.20634607881,62405.75694803741,65867.21617668748,119834.93116700918,77142.00286206788,47960.33728733881,32424.07286081008,28247.508644242906,17639.143908041875,1541.4078956144967,102425.84428337631,0.6244495445667166,0.09486896150031647,3.35013,1.2706751455785708,3.350130000000301,1.283534194885203,1.2838879305886726,2.6100823907536252,19572.584476649477,1995.8481720719592,0.0002755807285803939,9.061540875043793e-05,0.000184965319829956,0.0006196578669219305,0.09486896150031564,0.09486896150031648,0.49607022797859907,3.979039320256561e-13,28247.508644242906,17639.143908041875,0.85,1.0285829938822346,0.6046578924088746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419292476320802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15129.502875447506,1541.4078956144967,0.49607022797859907,5.669880598516564
285.6,-28.39625060286965,4.819648291234857,35.0617871183346,24.642484494857513,5.083293190447784,-25.048061453621273,-38.76657272977752,1.7351040411993932,-5.168929869653937,-5.168929869654315,40.138073182093734,36684.78834423857,25720.58876428962,62405.37710852819,65866.8954557996,119834.88970734074,77142.14816336488,47960.04105180395,32424.56345728992,28247.405487251526,17639.21534144173,1541.4056206633213,102425.17155868586,0.624454353848624,0.09486831386548215,3.35013,1.2706759829865768,3.350130000000642,1.2835356322403546,1.2838893124269848,2.6100794678777217,19572.62134271212,1995.8519313641375,0.0002755371691691117,9.060124046287483e-05,0.00018493592870623686,0.0006195594028366253,0.09486831386548226,0.09486831386548192,0.49606689464526577,3.979039320256561e-13,28247.405487251526,17639.21534144173,0.85,1.0285701650060377,0.6046414675905954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441938355930872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15129.516106324736,1541.4056206633213,0.49606689464526577,5.669939951168027
285.8,-28.397788643220196,4.819696672737746,35.06173459570199,24.64223097721117,5.0831394492264454,-25.049461297085607,-38.767965278215684,1.7348121030918426,-5.169029967365475,-5.169029967365823,40.138037246674365,36684.01566527816,25720.971098266687,62404.986763544846,65866.55414851237,119834.82642880696,77142.27133516436,47959.732851930064,32425.04275914922,28247.301182027913,17639.28187694859,1541.4033254302983,102424.49544267042,0.6244590151561602,0.09486766246944724,3.35013,1.2706768319336699,3.350129999999077,1.283537085201553,1.2838907099117152,2.6100765132734214,19572.652594045518,1995.855118113272,0.00027549363795712227,9.0587113193374e-05,0.00018490652476374828,0.000619460895806776,0.09486766246945164,0.09486766246944747,0.49606356131193247,3.410605131648481e-13,28247.301182027913,17639.28187694859,0.85,1.0285573740821279,0.6046249952176552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419474598169875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15129.529292751104,1541.4033254302983,0.49606356131193247,5.669999340751683
286.0,-28.399325912738657,4.8197444283783035,35.061682056841676,24.64199219774457,5.082992109783817,-25.050859806442162,-38.769357617106266,1.7345260034873005,-5.169128043724356,-5.169128043724778,40.138002468783725,36683.24512515197,25721.34661566544,62404.59174081741,65866.24094906659,119834.78303649802,77142.424512186,47959.42868827119,32425.5509154609,28247.195471765983,17639.35273878829,1541.400870868077,102423.82046269186,0.6244638607191788,0.09486701282092812,3.35013,1.2706776753859597,3.350129999999748,1.2835385108456405,1.2838920801078102,2.610073614225113,19572.69145834881,1995.8590811692893,0.0002754501348901004,9.057299008488438e-05,0.000184877144805216,0.0006193624691262983,0.0948670128209281,0.09486701282092826,0.4960602279785991,3.979039320256561e-13,28247.195471765983,17639.35273878829,0.85,1.0285440408867847,0.6046082847648165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419565592423842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15129.542509593302,1541.400870868077,0.4960602279785991,5.670058060401262
286.2,-28.40086241461339,4.819791547676495,35.06162948612295,24.641733790654712,5.082835984434958,-25.052258503442907,-38.770749990921445,1.7342320732644307,-5.169229198375604,-5.169229198376005,40.13796602691967,36682.47748099317,25721.728421085187,62404.205902078356,65865.89115049048,119834.71163261654,77142.53787359151,47959.12420409401,32426.01518833056,28247.09206104088,17639.417549670226,1541.3986658285844,102423.14406767266,0.6244684412665248,0.09486636084651938,3.35013,1.2706785100465643,3.350129999999511,1.283539972999018,1.2838934868591245,2.6100706409418253,19572.72022057436,1995.8620141000608,0.0002754066598674828,9.055886865696467e-05,0.00018484779121051814,0.0006192641307680931,0.09486636084651938,0.0948663608465194,0.4960568946452658,3.979039320256561e-13,28247.09206104088,17639.417549670226,0.85,1.0285315641671682,0.6045920366370092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419656542160892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.555684215156,1541.3986658285844,0.4960568946452658,5.670117339494155
286.40000000000003,-28.402398150826084,4.819838049099377,35.061576898867706,24.641494906414323,5.082689017869565,-25.053655595274776,-38.772142155189044,1.7339464623182796,-5.169326667898588,-5.169326667898976,40.13793074024244,36681.711819975026,25722.099146270757,62403.81096624579,65865.57641188768,119834.66007849062,77142.68912257419,47958.82453066162,32426.51621323618,28246.98452033217,17639.48650549419,1541.3961024139383,102422.46668889433,0.6244732598907078,0.09486570881507901,3.35013,1.2706793458061294,3.3501300000005125,1.2835413962518403,1.283894854734957,2.610067746769174,19572.75859569272,1995.8659272730977,0.00027536321282290387,9.054475138839709e-05,0.00018481846143450677,0.0006191658722055842,0.09486570881507898,0.09486570881507883,0.4960535613119325,3.979039320256561e-13,28246.98452033217,17639.48650549419,0.85,1.0285183846614627,0.6045754963283406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419747447568056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.568811726058,1541.3961024139383,0.4960535613119325,5.670175766354861
