time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
286.6,-28.403933124088493,4.819883921909399,35.061524289295335,24.641246382985287,5.082536662745064,-25.05505253921483,-38.77353424960745,1.733656077871382,-5.169427267987999,-5.1694272679883495,40.137895252091745,36680.94886837826,25722.476313986703,62403.42518236497,65865.24723820966,119834.605319812,77142.82386573893,47958.52549590752,32426.998188701567,28246.881767615647,17639.55506561442,1541.3938988187833,102421.79263970417,0.6244779586905672,0.09486505947994482,3.35013,1.2706802117871123,3.3501299999991656,1.283542841739501,1.2838962448874274,2.610064807388735,19572.792782930243,1995.8694134011353,0.00027531979366938835,9.053063686168566e-05,0.00018478915680770268,0.000619067697896189,0.09486505947994481,0.0948650594799449,0.49605022797859916,3.410605131648481e-13,28246.881767615647,17639.55506561442,0.85,1.0285055979161537,0.6045591429917963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419838308760982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.581897022435,1541.3938988187833,0.49605022797859916,5.670234751205268
286.8,-28.40546732436338,4.819929173413965,35.0614716499334,24.640992760565155,5.082383260931911,-25.05644889201742,-38.774922432471044,1.7333648285859624,-5.169526786686845,-5.169526786687225,40.13785845685356,36680.17535760521,25722.84909726056,62403.024454865765,65864.9043959477,119834.52859089091,77142.94432844057,47958.215290098175,32427.47670926933,28246.77509768265,17639.618516488157,1541.3914729099254,102421.11303611114,0.6244825632479122,0.09486440453905962,3.35013,1.2706810497445984,3.3501300000005907,1.2835442912104178,1.2838976390602774,2.610061859915044,19572.82334690728,1995.8725300594272,0.00027527640268055966,9.051656401912787e-05,0.0001847598386614318,0.0006189694782948225,0.09486440453906758,0.09486440453905993,0.4960468946452658,3.979039320256561e-13,28246.77509768265,17639.618516488157,0.85,1.0284926900032363,0.6045426892829429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419929125898512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.59493731265,1541.3914729099254,0.4960468946452658,5.670293615603306
287.0,-28.407000765997413,4.8199738088549635,35.06141898906313,24.64074402758854,5.082231950546062,-25.05784435274267,-38.77631431734187,1.733075537291325,-5.169625700038239,-5.169625700038626,40.13782199520378,36679.417245444456,25723.218735400995,62402.63598084545,65864.57106132885,119834.45778156194,77143.07474864631,47957.92093276181,32427.94868431611,28246.6679848321,17639.683260469297,1541.3889983156628,102420.43373070977,0.6244872234113226,0.0948637500771779,3.35013,1.2706818981422114,3.3501299999996443,1.2835457314844878,1.283899024069242,2.610058931149574,19572.85643731717,1995.8759043421728,0.00027523303944039057,9.050245567675033e-05,0.00018473058376364024,0.0006188714705840841,0.09486375007717796,0.09486375007717784,0.4960435613119325,3.979039320256561e-13,28246.6679848321,17639.683260469297,0.85,1.02848010266171,0.6045265591944842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420019898385192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15129.608009561198,1541.3889983156628,0.4960435613119325,5.670351806015797
287.2,-28.408533438923996,4.820017828435881,35.06136630661533,24.640495364461117,5.082080277637903,-25.05923915776191,-38.777702290657885,1.7327859964758467,-5.169725181835474,-5.169725181835898,40.13778566064516,36678.6485260099,25723.58825144983,62402.23677745973,65864.23909927998,119834.38936021528,77143.20616139204,47957.615588122164,32428.43397029986,28246.562009485464,17639.748615390265,1541.3866006535866,102419.75555311213,0.6244918800902803,0.09486309666058952,3.35013,1.270682708625682,3.3501299999989484,1.2835471728689156,1.283900410224716,2.6100560001327957,19572.88977955579,1995.8793043043029,0.0002751897042233251,9.048838900597377e-05,0.00018470131521735136,0.0006187734171491053,0.09486309666058935,0.09486309666058981,0.49604022797859915,3.979039320256561e-13,28246.562009485464,17639.748615390265,0.85,1.028467093730832,0.604510110527735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442011062706827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.620961373439,1541.3866006535866,0.49604022797859915,5.670410142966022
287.40000000000003,-28.41006534537497,4.820061238053055,35.06131360915708,24.64025655006992,5.081932512570371,-25.06063288201119,-38.77909012427551,1.7325000492066123,-5.169823899692233,-5.169823899692644,40.13775031189535,36677.8820572082,25723.954229695173,62401.83628690337,65863.92726684373,119834.33789999038,77143.35876266622,47957.31355303089,32428.939121817035,28246.456403451484,17639.81776258522,1541.3841817495997,102419.07955857928,0.6244966628957315,0.09486244576616364,3.35013,1.2706835498800504,3.3501300000031082,1.2835485974188705,1.2839017795768368,2.6100531033549372,19572.928497779572,1995.8832524643556,0.0002751463969559869,9.047432577110465e-05,0.00018467207118488224,0.0006186754458386096,0.09486244576616347,0.09486244576616383,0.49603689464526585,3.979039320256561e-13,28246.456403451484,17639.81776258522,0.85,1.0284537207658724,0.6044934975649815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442020131135054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.633945151,1541.3841817495997,0.49603689464526585,5.670468523275958
287.6,-28.411596488024863,4.820104032913797,35.061260887546325,24.640007956791692,5.081780229998224,-25.06202637049119,-38.78047788804395,1.732210112464546,-5.16992434904904,-5.1699243490494196,40.137714159567885,36677.118256172114,25724.323083555286,62401.441339727404,65863.5976000725,119834.272991557,77143.49175193146,47957.01240803098,32429.421493222755,28246.352307929206,17639.884034199258,1541.3819125919015,102418.40319139688,0.624501310537271,0.09486179401296013,3.35013,1.2706844087177886,3.3501299999987384,1.2835500405429858,1.283903167543871,2.6100501688136597,19572.962240015087,1995.8866932148173,0.0002751031175525337,9.046026526362286e-05,0.00018464285228891083,0.0006185775587386488,0.0948617940129603,0.09486179401295987,0.4960335613119325,3.979039320256561e-13,28246.352307929206,17639.884034199258,0.85,1.0284407998525218,0.604477140685032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442029195136246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15129.646885461407,1541.3819125919015,0.4960335613119325,5.6705273768521085
287.8,-28.413126869169634,4.820146222185443,35.06120814521854,24.63976414818319,5.081630619686253,-25.06341890624216,-38.781865512113995,1.73192265675877,-5.170023267916008,-5.1700232679164095,40.13767794450261,36676.35675239669,25724.68643701227,62401.04318940896,65863.27517411836,119834.20721640483,77143.6326264781,47956.71420475643,32429.909357468518,28246.24560527421,17639.949956917673,1541.3794559659045,102417.72468017042,0.624506003503131,0.09486114039416454,3.35013,1.2706852741492916,3.3501299999985146,1.283551472027721,1.2839045439038688,2.6100472579471647,19572.997982916,1995.8903379763733,0.00027505986593787416,9.044620819050072e-05,0.00018461365774737344,0.0006184797532292082,0.09486114039416464,0.09486114039416467,0.4960302279785992,3.979039320256561e-13,28246.24560527421,17639.949956917673,0.85,1.0284277773983104,0.604460793122393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420382547260693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.659780910006,1541.3794559659045,0.4960302279785992,5.670585808554802
288.0,-28.414652527466117,4.820187890376655,35.06115560894531,24.63963545104491,5.0816027304935565,-25.064807719705843,-38.7832374201156,1.7317579227247775,-5.170103016527094,-5.170103016527418,40.1376753488397,36675.558078883805,25724.999085277985,62400.557164161786,65862.93041196537,119834.09228387944,77143.74779824304,47956.37546513285,32430.41370345577,28246.16278663608,17640.002093197294,1541.377099580967,102417.12936872724,0.6245096803571206,0.09486058022014214,3.35013,1.2706859098980203,3.3501300000014433,1.2835523301817477,1.2839053469546846,2.6100455129286626,19573.027204468657,1995.8933177454746,0.0002750167540329866,9.043231231058874e-05,0.00018458444172239787,0.0006183818757474567,0.09486058022001673,0.09486058022080335,0.49602689464526584,3.410605131648481e-13,28246.16278663608,17640.002093197294,0.85,1.0284126226922419,0.604443431063925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420473099179494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.672632898437,1541.377099580967,0.49602689464526584,5.670644188769112
288.2,-28.41618139428482,4.820228716642986,35.06110274159005,24.63923025587576,5.081291029020927,-25.06620240058565,-38.7846366391517,1.7313120353217435,-5.170258366929886,-5.170258366930267,40.137614148325085,36674.842425577306,25725.504240201128,62400.34666577843,65862.61040838702,119834.22196990147,77143.87877269443,47956.110789884806,32430.853314232914,28246.107321313313,17640.11903446923,1541.3796108012814,102416.44257506673,0.6245150467568585,0.09485990270182762,3.35013,1.2706869533611465,3.3501299999993166,1.283554501351413,1.2839074632737597,2.61004109796098,19573.06043550258,1995.896706367881,0.0002749735577038681,9.041814183289774e-05,0.00018455541587097035,0.000618284635371814,0.0948599027018277,0.09485990270182762,0.4960235613119325,3.979039320256561e-13,28246.107321313313,17640.11903446923,0.85,1.028402642653505,0.6044278098546053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420563372722335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.68575347797,1541.3796108012814,0.4960235613119325,5.670719377242566
288.40000000000003,-28.41770555004973,4.820269237446488,35.06105012701737,24.639111721795075,5.08125129112883,-25.067603660528953,-38.78602548558263,1.7311494015761664,-5.170289021931865,-5.170289021932249,40.13760269418827,36674.10784371313,25725.68751790025,62399.795361613375,65862.33972773561,119833.9569016197,77144.02105285652,47955.789168726646,32431.368760144305,28245.929655983848,17640.131870550947,1541.3707556769994,102415.75660367058,0.624519429361884,0.09485925944326988,3.35013,1.2706876440579071,3.350130000000238,1.2835553495886551,1.2839082564753306,2.610039373115952,19573.096535038356,1995.9003874960722,0.00027493050069878587,9.040407843210601e-05,0.00018452642226667986,0.0006181875030282722,0.094859259443262,0.09485925944333512,0.4960202279785992,3.979039320256561e-13,28245.929655983848,17640.131870550947,0.85,1.0283878318654243,0.6044123387333454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442065383718861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.698281196179,1541.3707556769994,0.4960202279785992,5.670765229289883
288.6,-28.41923288355298,4.820308925179482,35.06099718393959,24.638746270816796,5.081001397231013,-25.06897816591582,-38.78739910488946,1.7307466795938917,-5.170443447714604,-5.170443447715011,40.137536167321244,36673.309109981135,25726.187360203323,62399.49647018446,65861.94533517254,119833.99662077095,77144.1404179817,47955.50419279039,32431.81802799035,28245.863925395097,17640.228235194463,1541.37277732981,102415.05159967391,0.6245242943103825,0.09485856284352963,3.35013,1.270688617737033,3.350130000001845,1.2835573190917529,1.2839101711436844,2.610035368245617,19573.12682053665,1995.9034757574352,0.00027488736015120397,9.039017120877801e-05,0.00018449718894242596,0.0006180895675916895,0.09485856284352956,0.09485856284352973,0.4960168946452658,3.979039320256561e-13,28245.863925395097,17640.228235194463,0.85,1.0283764056465072,0.6043953547558847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442074402396811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.71097007161,1541.37277732981,0.4960168946452658,5.67083594816269
288.8,-28.420759440305417,4.820348138668617,35.06094429066148,24.638524639327102,5.080877521380356,-25.070364685438662,-38.78877824228255,1.7304827665135774,-5.170514737649,-5.170514737649389,40.13749101016111,36672.5323585333,25726.471906518866,62399.004265052165,65861.61082720892,119833.78007463057,77144.27659420122,47955.198125525596,32432.30940963958,28245.697340902792,17640.256969367107,1541.3663816359965,102414.30941158497,0.624528994857639,0.09485784903465948,3.35013,1.2706894188793378,3.3501299999990706,1.2835586403718968,1.283911437446903,2.610032681505955,19573.16137137097,1995.906998962028,0.000274844247772159,9.037621010648239e-05,0.00018446803766567664,0.0006179919070249133,0.09485784903465952,0.09485784903465941,0.4960135613119325,3.979039320256561e-13,28245.697340902792,17640.256969367107,0.85,1.0283627891994724,0.6043793183467666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420834399851934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.723917702213,1541.3663816359965,0.4960135613119325,5.670879093711024
289.0,-28.422285237546568,4.820386726376273,35.060891427448404,24.63827161062511,5.080719288799291,-25.071753957182036,-38.79016157062722,1.7301880084347239,-5.17062196310161,-5.1706219631020165,40.13745625100295,36671.77284861596,25726.847375406593,62398.620224022554,65861.28637596268,119833.74036050783,77144.41100166332,47954.89747431641,32432.792808163234,28245.606609138566,17640.329740274807,1541.365021158476,102413.64609949554,0.6245335773588048,0.09485720932728188,3.35013,1.2706902211206037,3.350129999998218,1.2835601056290051,1.283912847802059,2.610029702004705,19573.195473433512,1995.910476404635,0.0002748011630645595,9.036220858066844e-05,0.00018443895448389105,0.000617894474585118,0.0948572093272819,0.0948572093272819,0.49601022797859917,3.979039320256561e-13,28245.606609138566,17640.329740274807,0.85,1.0283498052559088,0.604362890267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442092473084629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15129.736708999844,1541.365021158476,0.49601022797859917,5.670932899025493
289.2,-28.423810277219726,4.820424732922325,35.060838531013864,24.63802759246903,5.080570581321502,-25.073141594409122,-38.79154461957512,1.7299018985109162,-5.170719372851579,-5.170719372851958,40.137418569117784,36671.01527691111,25727.196072368777,62398.21134927988,65860.96013395638,119833.65122792796,77144.5465720464,47954.601715001016,32433.272063383756,28245.495021602794,17640.390237601307,1541.36227937918,102412.9609783356,0.6245381865005212,0.09485654909923164,3.35013,1.2706910645728935,3.3501300000004175,1.2835615304494494,1.28391421774475,2.6100268047352,19573.229870554107,1995.91398393479,0.00027475810596343887,9.034821188674438e-05,0.00018440989407669448,0.0006177971184431564,0.09485654909923169,0.09485654909923154,0.4960068946452658,3.979039320256561e-13,28245.495021602794,17640.390237601307,0.85,1.0283368358800877,0.6043467433270318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421015017969707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.749370367499,1541.36227937918,0.4960068946452658,5.670991884030302
289.40000000000003,-28.425334548868378,4.820462148462447,35.06078561698838,24.637778859492414,5.0804183621632415,-25.07452889147574,-38.7929238268174,1.7296127047706262,-5.17081966743109,-5.170819667431409,40.137381303541474,36670.247254601214,25727.55067592668,62397.79793052789,65860.6298430444,119833.56935393863,77144.67665317355,47954.294064730275,32433.758431603637,28245.388834967547,17640.45269622815,1541.359911994794,102412.28085043485,0.6245427456955176,0.09485589339927009,3.35013,1.2706918695615608,3.350130000000382,1.2835629696153572,1.2839156020725255,2.610023878301761,19573.262874932472,1995.9173494447618,0.00027471507675388225,9.033425606668124e-05,0.00018438082068720102,0.0006176997188088128,0.09485589339927007,0.09485589339926986,0.4960035613119325,3.410605131648481e-13,28245.388834967547,17640.45269622815,0.85,1.0283235797036907,0.604330299723959,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421105261335607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.761991221458,1541.359911994794,0.4960035613119325,5.671049386737228
289.6,-28.426858068041863,4.8204989780193985,35.06073267674611,24.637525027524703,5.080264796999867,-25.07591564579615,-38.79430677099151,1.729322374754161,-5.170919377641951,-5.17091937764234,40.13734295110017,36669.49478373303,25727.90226582898,62397.397049562016,65860.28705275085,119833.46922458234,77144.7935291436,47954.00126012571,32434.2136322421,28245.279906002517,17640.510941168126,1541.357397377893,102411.5965041156,0.6245472163800109,0.09485523337854328,3.35013,1.2706927344435828,3.35012999999935,1.2835644140336,1.283916991689181,2.6100209411947,19573.2925288786,1995.9203733057263,0.0002746720749868406,9.032026443383357e-05,0.000184351810553007,0.0006176025310879454,0.09485523337854322,0.09485523337854328,0.49600022797859916,3.979039320256561e-13,28245.279906002517,17640.510941168126,0.85,1.0283111049737859,0.6043144503277909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421195460323641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15129.774642935954,1541.357397377893,0.49600022797859916,5.671107076895485
289.8,-28.42838081121791,4.8205352270484605,35.06067971743822,24.6372761548497,5.080113361026627,-25.07730148865423,-38.795681996829785,1.7290340384629337,-5.171018397247451,-5.1710183972478,40.13730490710674,36668.71852218478,25728.250582562872,62396.96910474765,65859.95362172653,119833.37455770395,77144.92022108258,47953.68512154082,32434.705666157508,28245.170353414553,17640.570366678625,1541.3548220956689,102410.91226739253,0.624551742685668,0.09485457365944774,3.35013,1.270693525695242,3.350130000000592,1.283565849087115,1.2839183719744778,2.6100180231365977,19573.32467334706,1995.9236511292909,0.0002746291013160977,9.030635287546265e-05,0.00018432274844063504,0.0006175051692334247,0.09485457365945173,0.094854573659448,0.49599689464526586,3.410605131648481e-13,28245.170353414553,17640.570366678625,0.85,1.0282975707567654,0.6042978484391996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421285615852384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.787173813675,1541.3548220956689,0.49599689464526586,5.671164202314335
290.0,-28.42990279318661,4.82057089847581,35.06062674681662,24.63703720076012,5.079965421810104,-25.078686296594775,-38.7970608199015,1.728748925218304,-5.1711173126269045,-5.171117312627253,40.137268141589196,36667.95759472121,25728.59714359039,62396.55473831159,65859.64192478867,119833.30179824316,77145.06956934826,47953.385239280884,32435.20481118597,28245.06272986411,17640.6347819646,1541.352325250563,102410.23198712917,0.6245564030315564,0.09485391816822217,3.35013,1.270694353212603,3.3501299999987992,1.2835672690363138,1.283919737186704,2.6100151357982475,19573.362566212658,1995.9275151262316,0.0002745861553140699,9.029240691594545e-05,0.00018429374839812443,0.0006174080153210086,0.0948539181682222,0.09485391816822218,0.4959935613119325,3.410605131648481e-13,28245.06272986411,17640.6347819646,0.85,1.0282841072857902,0.6042814094370201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44213757265283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.79981321725,1541.352325250563,0.4959935613119325,5.671221460821566
290.2,-28.431424016986632,4.820605986396018,35.06057375034399,24.636783473566197,5.079811115166994,-25.08007105884171,-38.79843964297322,1.7284581570221067,-5.171218187535828,-5.17121818753622,40.13722995811127,36667.19940987811,25728.94724787551,62396.14665775362,65859.3019021869,119833.20513037565,77145.18819314918,47953.08570084037,32435.66943589868,28244.955980313243,17640.693958753174,1541.349961700649,102409.54965868598,0.624560858620164,0.09485325997873824,3.35013,1.270695137321018,3.3501299999996585,1.2835687153378752,1.2839211287937995,2.610012194881317,19573.392663621053,1995.9305842077624,0.0002745432368849382,9.0278462946641e-05,0.0001842647739382972,0.0006173109471139076,0.09485325997873831,0.09485325997873807,0.49599022797859915,3.979039320256561e-13,28244.955980313243,17640.693958753174,0.85,1.028271317735683,0.604265350898671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421465793225028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.812334715389,1541.349961700649,0.49599022797859915,5.6712793381414555
290.40000000000003,-28.43294447173309,4.820640503414176,35.06052073649096,24.636539455410116,5.079661707263223,-25.081454638902187,-38.79981451956553,1.7281718744323369,-5.171316696237795,-5.171316696238212,40.137192074667254,36666.430352683354,25729.2897891049,62395.72014178825,65858.97814212325,119833.11378429041,77145.32447124731,47952.77668180761,32436.16421048855,28244.845853062252,17640.754110433587,1541.3473365955988,102408.8652859943,0.6245654234477265,0.09485260025330011,3.35013,1.2706959835207092,3.350130000002636,1.2835701406390436,1.2839224994303877,2.610009296673176,19573.427240304176,1995.9341100481997,0.00027450034632569155,9.026456086930429e-05,0.00018423578545638726,0.0006172138319310066,0.09485260025330006,0.09485260025330025,0.49598689464526585,3.979039320256561e-13,28244.845853062252,17640.754110433587,0.85,1.0282577708650804,0.6042488467855571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421555816120815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.824810252758,1541.3473365955988,0.49598689464526585,5.671336485268109
290.6,-28.434464186179152,4.820674443462583,35.06046769983151,24.636285693291597,5.079507621297349,-25.082838020404136,-38.801196904946096,1.7278814555223443,-5.171417195743345,-5.1714171957436585,40.13715350806639,36665.690056386455,25729.635970956067,62395.326027342526,65858.63717560272,119833.01100474993,77145.44171903204,47952.49459981577,32436.607910240295,28244.737858191143,17640.811869739096,1541.3449007997706,102408.18125503614,0.6245698564564003,0.0948519403580022,3.35013,1.2706968500511722,3.3501299999990524,1.2835715852023828,1.2839238893690323,2.610006359303895,19573.456988587677,1995.937143528899,0.00027445748281523303,9.025058486134173e-05,0.0001842068979538913,0.0006171170550422699,0.09485194035800218,0.09485194035800219,0.4959835613119325,3.410605131648481e-13,28244.737858191143,17640.811869739096,0.85,1.0282455874570067,0.604233304190515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421645794569942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.837318890495,1541.3449007997706,0.4959835613119325,5.671393761365361
290.8,-28.43598312343713,4.820707815743667,35.06041464319584,24.636036715842806,5.079356231522761,-25.084220432667355,-38.8025677652098,1.7275935407530143,-5.171516118760621,-5.171516118761017,40.137114864590295,36664.91286463417,25729.976631349557,62394.88949598373,65858.30335560728,119832.9071448647,77145.5667605973,47952.1762696242,32437.100545525664,28244.627157907868,17640.869226516665,1541.3422710331934,102407.49497683601,0.6245743350723472,0.09485127849984733,3.35013,1.2706976341595877,3.350129999999596,1.283573018017485,1.2839252675921355,2.6100034458299626,19573.48871432085,1995.9403786533476,0.0002744146473839413,9.023672734786466e-05,0.00018417792003607662,0.0006170199752504613,0.09485127849984727,0.09485127849984745,0.49598022797859914,3.979039320256561e-13,28244.627157907868,17640.869226516665,0.85,1.028231921822049,0.604216693430757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442173573027242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.849631272955,1541.3422710331934,0.49598022797859914,5.671450674458299
291.0,-28.43750129894032,4.820740621041914,35.060361572585,24.635792767535918,5.079206312072233,-25.085602012179326,-38.80394232748074,1.7273070253111908,-5.171615425968241,-5.171615425968631,40.137076997781904,36664.15111052476,25730.316821052154,62394.46793157692,65857.98146682551,119832.81664882333,77145.7039729658,47951.87361666485,32437.589284778827,28244.51836094566,17640.929676815605,1541.3397423858332,102406.81167000692,0.6245788811611714,0.09485061969318238,3.35013,1.270698438049294,3.350129999998824,1.2835744442442578,1.2839266392604507,2.6100005457591418,19573.52352804844,1995.9439286655934,0.00027437183958641686,9.022283438642008e-05,0.00018414900519999678,0.0006169231067906652,0.0948506196931823,0.09485061969318229,0.49597689464526584,3.979039320256561e-13,28244.51836094566,17640.929676815605,0.85,1.0282185367695131,0.6042003571230279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421825621043702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.86212846241,1541.3397423858332,0.49597689464526584,5.671507527645024
291.2,-28.439018728166463,4.8207728600764685,35.06030848556131,24.635548854153626,5.079056137126547,-25.086982945465998,-38.80532052190972,1.7270203544260772,-5.171715131871679,-5.171715131872003,40.13703919493674,36663.404832386965,25730.656579267317,62394.061411654286,65857.6605341785,119832.72743355302,77145.8418050332,47951.58610324175,32438.06189087938,28244.410320107196,17640.990467843072,1541.3372658883486,102406.1290734919,0.6245834226280323,0.09484996153413726,3.35013,1.2706992908427495,3.3501300000001293,1.2835758711437948,1.2839280116364915,2.6099976443267807,19573.558499006966,1995.9474947109325,0.0002743290589762721,9.020890669855017e-05,0.00018412015227772192,0.0006168264457501645,0.09484996153413716,0.0948499615341373,0.4959735613119325,3.410605131648481e-13,28244.410320107196,17640.990467843072,0.85,1.028205660354718,0.6041844291529878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421915467795543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.874505792977,1541.3372658883486,0.4959735613119325,5.671564748128485
291.40000000000003,-28.44053538770021,4.820804531163656,35.060255369824326,24.63529002796861,5.078900224748185,-25.08836375968113,-38.80669117262585,1.7267285967291253,-5.171815798035027,-5.171815798035367,40.136999541984935,36662.63514125482,25730.997347687487,62393.632488942305,65857.30881674084,119832.60697356983,77145.94666181433,47951.2729863284,32438.526306095486,28244.300809141496,17641.04424254589,1541.3347724966156,102405.44177844026,0.6245877482241027,0.09484929813118151,3.35013,1.2707000903366135,3.3501300000001337,1.2835773217425102,1.2839294077538226,2.6099946947115407,19573.58510342649,1995.950207606725,0.0002742863062036408,9.019505721611467e-05,0.00018409124898752612,0.0006167296159705809,0.09484929813118158,0.09484929813118143,0.49597022797859913,3.410605131648481e-13,28244.300809141496,17641.04424254589,0.85,1.0281925786097028,0.6041682117352953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422005271442362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15129.88676454057,1541.3347724966156,0.49597022797859913,5.671621979591979
291.6,-28.44205129259708,4.820835649047827,35.060202243899305,24.635050899256044,5.0787529508402365,-25.089743030688865,-38.808065350726224,1.726444688932063,-5.17191358182464,-5.171913581825061,40.13696140954768,36661.88050291357,25731.329269497688,62393.209772411254,65856.99419025684,119832.51254131371,77146.09126560717,47950.97757826419,32439.01520815887,28244.18908155919,17641.103659611246,1541.3320426781365,102404.75568752017,0.6245923226427214,0.09484863677840244,3.35013,1.2707008986221626,3.35013000000167,1.2835787356314452,1.2839307671863573,2.6099918197475693,19573.621792517333,1995.9539488528023,0.0002742435808340755,9.018117406437816e-05,0.00018406240676969738,0.0006166329907913663,0.09484863677840244,0.09484863677840248,0.4959668946452658,3.979039320256561e-13,28244.18908155919,17641.103659611246,0.85,1.0281792219561967,0.6041520208438536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422095030596858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.899128474062,1541.3320426781365,0.4959668946452658,5.671678263972735
291.8,-28.443566432675834,4.820866200418223,35.060149092369514,24.634792107995622,5.078596546519672,-25.09112252633371,-38.809435756970174,1.7261526401775358,-5.17201503366374,-5.172015033664135,40.13692187984151,36661.11568742844,25731.669177762073,62392.784865190515,65856.64430925084,119832.3945430116,77146.19728333499,47950.668661512405,32439.476246469534,28244.08105599869,17641.15809095926,1541.3296518529671,102404.06978332045,0.6245966387075107,0.09484797464223098,3.35013,1.2707017030613499,3.350129999999362,1.2835801874817736,1.2839321646261055,2.6099888676005065,19573.64869149398,1995.9566917850625,0.00027420088314451845,9.016733098588615e-05,0.0001840335521586323,0.0006165363240931988,0.09484797464223096,0.09484797464223102,0.4959635613119325,3.979039320256561e-13,28244.08105599869,17641.15809095926,0.85,1.028166238742447,0.6041359029876335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442218474614847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15129.911376053933,1541.3296518529671,0.4959635613119325,5.6717352874260785
292.0,-28.445080823051683,4.8208962024207045,35.06009592536357,24.63454798506575,5.078447412159889,-25.092500620072887,-38.81080976044757,1.7258672091810554,-5.17211303971925,-5.172113039719595,40.13688290925722,36660.365978115165,25731.99879851127,62392.36477662643,65856.31914916322,119832.28626069715,77146.33021880906,47950.377047760834,32439.947967831362,28243.96831302267,17641.21438772599,1541.32688885999,102403.38129344302,0.6246011251751765,0.09484731068438725,3.35013,1.2707025355240331,3.350129999999996,1.283581608376202,1.283933531136314,2.609985978404669,19573.682420081524,1995.9601311438182,0.00027415821269903025,9.01534535415768e-05,0.00018400475915745346,0.0006164398637961596,0.09484731068438729,0.09484731068438727,0.4959602279785992,3.410605131648481e-13,28243.96831302267,17641.21438772599,0.85,1.0281532340112238,0.6041199748619657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442227441749308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.923653390724,1541.32688885999,0.4959602279785992,5.671791590284016
292.2,-28.446594453219234,4.820925647650003,35.06004274202637,24.634299042541556,5.078295149190943,-25.093878342377465,-38.81217992221934,1.7255790383491891,-5.172213328047121,-5.172213328047497,40.13684409920285,36659.60577390055,25732.332862421063,62391.93863632161,65855.98844569505,119832.18087321242,77146.45630218675,47950.07363039226,32440.425190882765,28243.859565096307,17641.271588003547,1541.3244100372501,102402.69621346034,0.624605555318813,0.09484664973536909,3.35013,1.270703324028291,3.350129999999531,1.2835830420109757,1.2839349104255784,2.609983063309552,19573.714410144898,1995.9633932224458,0.00027411556978367766,9.013961686400278e-05,0.00018397595291967488,0.0006163433591547904,0.09484664973536905,0.09484664973536905,0.4959568946452658,3.979039320256561e-13,28243.859565096307,17641.271588003547,0.85,1.028139968810859,0.6041037794433026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422364045523708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.93581298273,1541.3244100372501,0.4959568946452658,5.6718481510525685
292.40000000000003,-28.448107325479278,4.8209545434765655,35.05998954283103,24.63405498946088,5.078145317436295,-25.095255139298626,-38.813549909368135,1.7252931312556479,-5.172312448391949,-5.1723124483923515,40.13680539821848,36658.847866286305,25732.662504062464,62391.51037034877,65855.66592385969,119832.07751328088,77146.59113168382,47949.77307411043,32440.908952859318,28243.74908535873,17641.329136847846,1541.321799302901,102402.00999956956,0.6246100361369139,0.09484598789585126,3.35013,1.2707041180273517,3.350130000000221,1.2835844650211563,1.2839362791224584,2.609980169824494,19573.748619286787,1995.9668815841076,0.00027407295432365405,9.012578391197312e-05,0.00018394717041168092,0.0006162469340112846,0.09484598789585133,0.09484598789585125,0.4959535613119325,3.979039320256561e-13,28243.74908535873,17641.329136847846,0.85,1.0281265873007932,0.6040875742135559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422453629617042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.94800373679,1541.321799302901,0.4959535613119325,5.67190477052494
292.6,-28.449619429322702,4.820982888006582,35.059936325079036,24.633806046936684,5.077993147211288,-25.096631478377343,-38.814916054811306,1.725005196265879,-5.1724125613095,-5.172412561309899,40.13676630367544,36658.07944965927,25732.993281989937,62391.07273164921,65855.33477474393,119831.96763801211,77146.7162885312,47949.46096344654,32441.394805649623,28243.639581278243,17641.385309914276,1541.319279157934,102401.32378655642,0.6246144467021225,0.09484532579195033,3.35013,1.2707049026852477,3.350129999999507,1.2835858974467633,1.2839376572728338,2.60997725720101,19573.78037426951,1995.9701196911801,0.0002740303666049578,9.01119917036615e-05,0.0001839183749012963,0.0006161504653080798,0.09484532579195018,0.09484532579195037,0.49595022797859917,3.979039320256561e-13,28243.639581278243,17641.385309914276,0.85,1.0281129995551068,0.6040711654858314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422543169907693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15129.960152317071,1541.319279157934,0.49595022797859917,5.6719614230317665
292.8,-28.451126875126292,4.821010915033444,35.05988369323374,24.63383712982761,5.078143923088938,-25.09799058500579,-38.81625321283934,1.7250076331004198,-5.172458515599146,-5.17245851559951,40.13681679920669,36657.22756664802,25733.183783879856,62390.41135052788,65854.92667186318,119831.69914776366,77146.80683901854,47949.10773424786,32441.88789418964,28243.588692020618,17641.397990241636,1541.3166587110322,102400.85534942709,0.6246160210945745,0.09484490934332118,3.35013,1.2707053538085895,3.3501299999977174,1.283585973639221,1.283937678994518,2.6099771022752116,19573.803348874746,1995.9724624489247,0.0002739879161434925,9.009849403273363e-05,0.00018388942211075888,0.0006160534696959167,0.09484490934336348,0.09484490934346294,0.4959468946452658,3.410605131648481e-13,28243.588692020618,17641.397990241636,0.85,1.0280946094556178,0.6040527261011533,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422632665772108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.972332193283,1541.3166587110322,0.4959468946452658,5.672017857040065
293.0,-28.452637517752414,4.821037801910388,35.059830232812594,24.63324152575808,5.07761049481233,-25.099386479961566,-38.81766371252013,1.7243594570214484,-5.172697294723548,-5.172697294723959,40.13671373422097,36656.61823365105,25733.867873833446,62390.486107484496,65854.71207986465,119832.18080853997,77146.97777812053,47948.88393190665,32442.326495793208,28243.60085484188,17641.60514229015,1541.3261628093865,102400.14054774446,0.6246230865872685,0.09484417977422556,3.35013,1.2707066522305834,3.350130000000699,1.283589088184427,1.2839407397935683,2.6099707693359973,19573.846719799665,1995.9768850524558,0.00027394538173261757,9.008425805421848e-05,0.00018386112367839907,0.0006159586662687151,0.09484417977422549,0.09484417977422573,0.49594356131193246,3.979039320256561e-13,28243.60085484188,17641.60514229015,0.85,1.0280882048156024,0.6040381985407269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442272188699216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.985047245864,1541.3261628093865,0.49594356131193246,5.672119114138585
293.2,-28.454147354902076,4.821064609967951,35.05977680037887,24.633076541963987,5.077558437416367,-25.100750766672416,-38.819016761239595,1.7241618491867208,-5.172688852347335,-5.172688852347664,40.13664102393091,36655.81275688915,25733.91516546271,62389.727922351856,65854.32663068302,119831.50039805117,77147.08159022045,47948.56771642667,32442.7931931042,28243.258601905443,17641.51999807203,1541.3082750336473,102399.20905347119,0.6246276411207679,0.0948432863795562,3.35013,1.2707073258934543,3.35012999999934,1.2835900986462745,1.283941695969562,2.6099687147269064,19573.8730591611,1995.9795709198452,0.0002739028760767089,9.007060387370169e-05,0.00018383227220300724,0.0006158620100754607,0.0948432863795562,0.09484328637955611,0.49594022797859916,3.410605131648481e-13,28243.258601905443,17641.51999807203,0.85,1.0280736030265576,0.6040236870361608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442281129847222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.996248448733,1541.3082750336473,0.49594022797859916,5.672143533720291
293.40000000000003,-28.455656447633277,4.821090757072462,35.05972354896078,24.63280535247179,5.077380414719224,-25.102126980659637,-38.8203866436146,1.723850947745598,-5.172816713720465,-5.172816713720837,40.136609917355955,36655.06833781839,25734.311737292748,62389.38007511114,65854.00764928189,119831.52698030561,77147.20919793457,47948.26988647098,32443.26590162621,28243.207593730967,17641.610188835213,1541.3096397794716,102398.58360249866,0.6246319625803073,0.09484268134453192,3.35013,1.2707081654993821,3.350130000001404,1.2835916381062178,1.2839431813231368,2.609965584492827,19573.905435981407,1995.9828724367046,0.00027386039744668907,9.005678176608814e-05,0.00018380361568060092,0.0006157660070000516,0.09484268134453192,0.09484268134453187,0.4959368946452658,3.979039320256561e-13,28243.207593730967,17641.610188835213,0.85,1.0280607272374171,0.604007223135526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422900663327893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15130.008553569205,1541.3096397794716,0.4959368946452658,5.672183090255225
293.6,-28.45716086007889,4.821116646091473,35.059670883304165,24.632837378326826,5.07756311609348,-25.10344594467132,-38.821687654685206,1.7238482006048814,-5.172850961129939,-5.172850961130251,40.136665168098716,36654.10260472631,25734.466588595937,62388.56919332224,65853.49512977237,119831.10708547791,77147.32030203407,47947.92777671522,32443.7694725765,28243.145367109588,17641.586898815916,1541.3059580011293,102398.11550727539,0.6246325141731678,0.0948422683938477,3.35013,1.2707086122268811,3.35013000000041,1.2835917382807298,1.2839432271738906,2.609965380804987,19573.93362547989,1995.9857469655685,0.0002738180565976681,9.004365638446975e-05,0.00018377440021319838,0.0006156681313862423,0.09484226839394862,0.09484226839378807,0.4959335613119325,3.410605131648481e-13,28243.145367109588,17641.586898815916,0.85,1.0280398889634008,0.6039869171394495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422989985171508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15130.02047635382,1541.3059580011293,0.4959335613119325,5.672243431366277
293.8,-28.458668484706838,4.821141348455541,35.05961734162014,24.632245895359688,5.076998616941316,-25.104876449525467,-38.823125849571056,1.7232065817599211,-5.173102760887502,-5.173102760887883,40.13655781632719,36653.600233910234,25735.178581559314,62388.778815469544,65853.39899815213,119831.74935449805,77147.48298873859,47947.68422449669,32444.22084915766,28243.171774786606,17641.832318906556,1541.3167133057034,102397.40352028751,0.6246406196720393,0.09484153832952434,3.35013,1.2707098930655047,3.350129999999514,1.2835948220066546,1.2839462572846285,2.6099591105881164,19573.974902594167,1995.9899560598337,0.0002737756313909147,9.002914906729131e-05,0.00018374648232362335,0.0006155746028268403,0.09484153832952438,0.09484153832952416,0.49593022797859915,3.979039320256561e-13,28243.171774786606,17641.832318906556,0.85,1.0280352494638894,0.6039738840163735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423079031037012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.033733197488,1541.3167133057034,0.49593022797859915,5.672346981831046
294.0,-28.460175299784098,4.821166018057895,35.05956382472575,24.63208499774339,5.076953606394787,-25.106237311128545,-38.82447456764055,1.7230156177392335,-5.173085725082558,-5.173085725082942,40.13648169542364,36652.790968209636,25735.198238587654,62387.98920679729,65853.0035943597,119831.01169879457,77147.57820545888,47947.365579308826,32444.68069572228,28242.809865847215,17641.733249180306,1541.29755550037,102396.45022013184,0.6246451161544545,0.09484062409039812,3.35013,1.2707105480460452,3.3501299999974066,1.2835958012263426,1.2839471823497717,2.609957119522593,19573.999061123017,1995.9924195441886,0.0002737332350134008,9.001554628060103e-05,0.00018371768873279976,0.0006154781405544145,0.09484062409039744,0.09484062409039803,0.49592689464526585,3.979039320256561e-13,28242.809865847215,17641.733249180306,0.85,1.028020579356508,0.6039595743545229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442316826807645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15130.044198425021,1541.29755550037,0.49592689464526585,5.672369171398798
294.2,-28.461681380402926,4.821190027752411,35.05951050771535,24.631813913024985,5.076774396571951,-25.107610932422624,-38.82584403092039,1.722703948591669,-5.173215480321176,-5.173215480321576,40.1364509944718,36652.05622312558,25735.594183290516,62387.6504064161,65852.68908037688,119831.04587997793,77147.70887016693,47947.076012915626,32445.14761916811,28242.762616310538,17641.825398802637,1541.299175238793,102395.82846676734,0.6246494239417736,0.09484002247501652,3.35013,1.2707113997405397,3.3501299999990564,1.2835973440594548,1.2839486712168018,2.6099539824576214,19574.032213568393,1995.9958001527937,0.0002736908653422252,9.000173620698473e-05,0.0001836891291352405,0.0006153824621898432,0.09484002247501667,0.09484002247501647,0.4959235613119325,3.979039320256561e-13,28242.762616310538,17641.825398802637,0.85,1.028007887639271,0.6039432908615544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423257458244019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.056408231612,1541.299175238793,0.4959235613119325,5.672406934111147
294.40000000000003,-28.4631867008682,4.821213541725178,35.05945711703253,24.63156902175399,5.076628963328162,-25.108980491565145,-38.827205321844644,1.722422754025084,-5.1733074743287375,-5.173307474329072,40.13640817410099,36651.29603916782,25735.891616339693,62387.187655507514,65852.34897957309,119830.8743022088,77147.82506821933,47946.77212781397,32445.614378228176,28242.633706296016,17641.86672202177,1541.2954190412827,102395.12003284934,0.6246537382272864,0.09483933896187004,3.35013,1.2707121640676635,3.350130000000655,1.2835987445293535,1.2839500177167256,2.609951134868369,19574.061695512242,1995.998806474407,0.00027364852309047516,8.998801048627559e-05,0.00018366051260419958,0.0006152865930907071,0.09483933896187012,0.09483933896187002,0.4959202279785992,3.410605131648481e-13,28242.633706296016,17641.86672202177,0.85,1.0279945397108365,0.6039274026846407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423346605982936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.06815748522,1541.2954190412827,0.4959202279785992,5.672467389743267
294.6,-28.464691250778163,4.821236523658345,35.059403729923076,24.631325003597908,5.07647793034892,-25.11034991708851,-38.82856284091247,1.7221365966592432,-5.173408462787847,-5.173408462788234,40.136369142393306,36650.52551744914,25736.21084009994,62386.736357549074,65852.03068888158,119830.76725660186,77147.9609319735,47946.45576054105,32446.116857147168,28242.52572762034,17641.923700996285,1541.2930074432347,102394.43512934726,0.6246581439330341,0.09483867801760797,3.35013,1.2707129201525822,3.3501300000011134,1.2836001681203024,1.2839513873794675,2.609948240273226,19574.09616706739,1996.002321594774,0.00027360620854075007,8.997432472306997e-05,0.00018363188381768008,0.0006151906829341246,0.09483867801760792,0.09483867801760797,0.49591689464526584,3.979039320256561e-13,28242.52572762034,17641.923700996285,0.85,1.0279804210550554,0.6039107806086966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423435709770716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15130.080024809577,1541.2930074432347,0.49591689464526584,5.6725217618768085
294.8,-28.466195045900037,4.821258977820978,35.05935031419695,24.63106596786531,5.076322038264453,-25.11171914911745,-38.829924061987526,1.72184614148193,-5.173508984283501,-5.173508984283898,40.13632765317679,36649.770729155156,25736.52750242006,62386.298231575216,65851.67818666874,119830.61863634163,77148.06069451699,47946.15323700372,32446.56384168141,28242.41294725284,17641.971154858373,1541.2903651431916,102393.74177426037,0.6246623186130568,0.09483800822789423,3.35013,1.2707136987661944,3.3501300000015717,1.283601611728014,1.2839527770993058,2.6099453049844477,19574.121478969304,1996.0049026904503,0.00027356392123966853,8.996060356957263e-05,0.00018360331767009591,0.0006150949826261184,0.09483800822789419,0.09483800822789437,0.4959135613119325,3.979039320256561e-13,28242.41294725284,17641.971154858373,0.85,1.0279675409348876,0.6038950179802292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423524768990101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15130.091922320426,1541.2903651431916,0.4959135613119325,5.672578006657628
295.0,-28.467698088206316,4.821280917798942,35.05929689163116,24.63082659468057,5.076174653527015,-25.11308685269309,-38.831285073515005,1.7215634180137955,-5.173606854325499,-5.173606854325849,40.13628779033467,36649.01791364409,25736.83601322134,62385.85392686543,65851.36328713542,119830.49780227515,77148.20067224049,47945.85529874906,32447.050414990477,28242.29850191838,17642.02468026252,1541.2875215504023,102393.05025493576,0.6246667451328075,0.09483734109687213,3.35013,1.2707144878199328,3.3501299999990732,1.283603019176955,1.2839541306852553,2.6099424432236846,19574.156994326906,1996.008524249046,0.00027352166112192694,8.994688646157282e-05,0.00018357477466035413,0.0006149993598328922,0.0948373410968722,0.09483734109687215,0.4959102279785992,3.410605131648481e-13,28242.29850191838,17642.02468026252,0.85,1.0279539167948448,0.6038789106770791,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442361378457284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.103700417094,1541.2875215504023,0.4959102279785992,5.6726329996344695
