time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
295.2,-28.469200393493765,4.821302331740879,35.059243450134225,24.630572588089876,5.076020070966118,-25.114454612656775,-38.83264985689891,1.721274290129094,-5.173708011884969,-5.1737080118853696,40.13624709583192,36648.28089353943,25737.151634837588,62385.432528377016,65851.02330368482,119830.36300384245,77148.31289469307,47945.57048454749,32447.491566828416,28242.188065320042,17642.07536615495,1541.2850117010616,102392.36024800425,0.6246709824802319,0.09483667469157969,3.35013,1.270715333470144,3.3501300000013847,1.2836044564812514,1.2839555141689185,2.609939520764614,19574.18546757562,1996.011427712381,0.0002734794277336602,8.993313327938943e-05,0.0001835462944542708,0.0006149039474400862,0.09483667469157965,0.09483667469157986,0.4959068946452658,3.979039320256561e-13,28242.188065320042,17642.07536615495,0.85,1.0279413716880175,0.6038634758936204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423702756634156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.115437337663,1541.2850117010616,0.4959068946452658,5.672688783652483
295.40000000000003,-28.470701937677976,4.8213232344349395,35.05918999892674,24.630333214905136,5.0758724631353065,-25.115820989978992,-38.83400685209779,1.720991515436331,-5.173806234909932,-5.173806234910346,40.13620718916745,36647.519791588835,25737.458383564113,62384.97817515295,65850.70919256625,119830.24169947032,77148.45308304293,47945.263682065524,32447.988223308224,28242.074123339953,17642.12883443112,1541.2822070684465,102391.66903609928,0.6246753959140425,0.09483600779318174,3.35013,1.2707161236228424,3.35012999999769,1.2836058640636216,1.283956867957575,2.609936658745236,19574.22103637366,1996.0150547203848,0.00027343722174217954,8.991946050695774e-05,0.0001835177612352218,0.0006148083574469535,0.09483600779318184,0.09483600779318184,0.49590356131193253,3.979039320256561e-13,28242.074123339953,17642.12883443112,0.85,1.0279274029877212,0.6038471271007488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423791686107603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.127053328324,1541.2822070684465,0.49590356131193253,5.672744129232125
295.6,-28.472202723433742,4.821343617217226,35.059136532119936,24.630084132682555,5.0757198352651,-25.11718718662447,-38.83536384729666,1.7207042984558574,-5.1739069966184275,-5.173906996618823,40.13616684718527,36646.76136326381,25737.770330627827,62384.53169389164,65850.37920850942,119830.11315577674,77148.57545334441,47944.957608099,32448.4642724949,28241.963616639492,17642.180919884406,1541.2796748646867,102390.97965364331,0.6246796844356124,0.0948353421575048,3.35013,1.2707168967416513,3.3501299999972454,1.283607292337411,1.2839582424782483,2.6099337546606733,19574.252084349784,1996.0182207328482,0.00027339504306241714,8.990578965549384e-05,0.0001834892534069233,0.0006147128525161359,0.09483534215750483,0.09483534215750478,0.4959002279785992,3.979039320256561e-13,28241.963616639492,17642.180919884406,0.85,1.02791385501272,0.6038309934180708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423880571565975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15130.138779849513,1541.2796748646867,0.4959002279785992,5.672799846560539
295.8,-28.473702766171332,4.821363488011179,35.05908304739636,24.629834910761588,5.0755680307218105,-25.118552632089223,-38.83672443972898,1.7204178966396995,-5.17400642407722,-5.174006424077564,40.13612582988811,36646.01834371867,25738.07752362851,62384.09586734718,65850.04597074846,119829.97331220758,77148.69459792096,47944.66697089107,32448.91958558876,28241.849817830614,17642.230296322374,1541.2769350758902,102390.28641830597,0.6246839498871591,0.0948346727897703,3.35013,1.2707176984334367,3.350129999999696,1.2836087167520582,1.283959613173095,2.6099308584292755,19574.28231389015,1996.0213032880904,0.00027335289125151354,8.989208449258682e-05,0.00018346080675892673,0.0006146175525472832,0.09483467278977029,0.09483467278977034,0.4958968946452658,3.410605131648481e-13,28241.849817830614,17642.230296322374,0.85,1.0279008897163926,0.6038153528772697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423969413166058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15130.150461137528,1541.2769350758902,0.4958968946452658,5.6728553238178865
296.0,-28.475202055421363,4.8213828451528125,35.05902954031194,24.6295757702552,5.075412238270922,-25.11991779810462,-38.838081260304875,1.720127980954176,-5.174106752912849,-5.174106752913241,40.13608366695089,36645.26485109001,25738.38571502009,62383.6505661101,65849.69283254127,119829.81415762729,77148.79224619891,47944.364264747725,32449.364423834646,28241.735610065924,17642.275366182734,1541.2742214733016,102389.59066326327,0.6246880719290734,0.09483400050665994,3.35013,1.2707184682553634,3.3501300000000276,1.2836101575230126,1.2839610002634554,2.609927928947492,19574.307089357448,1996.0238296826592,0.0002733107665939298,8.987841924600274e-05,0.00018343234734792706,0.0006145222098207109,0.09483400050665991,0.09483400050665977,0.49589356131193246,3.979039320256561e-13,28241.735610065924,17642.275366182734,0.85,1.0278879527849076,0.6037996482288319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424058211818556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15130.162025127793,1541.2742214733016,0.49589356131193246,5.672910440630353
296.2,-28.476700593247017,4.821401699729031,35.05897602393507,24.629331367928557,5.075262882024515,-25.121281644047365,-38.83943787133319,1.7198439328248802,-5.174205000957443,-5.174205000957848,40.136042661441394,36644.51343111069,25738.68725426871,62383.2006853794,65849.36766873632,119829.67482318322,77148.91978432848,47944.06554670287,32449.83804180623,28241.619900178193,17642.324750276162,1541.2713414303005,102388.89596861787,0.6246923799921564,0.09483332990645489,3.35013,1.2707192787388344,3.3501299999998913,1.2836115708403069,1.283962359927301,2.6099250552929045,19574.339448522656,1996.0271293991993,0.0002732686690219269,8.986475802916946e-05,0.00018340391099275745,0.0006144269443341665,0.09483332990645484,0.09483332990645477,0.49589022797859916,3.979039320256561e-13,28241.619900178193,17642.324750276162,0.85,1.0278744785635587,0.6037837065331261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146966902185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.173619327834,1541.2713414303005,0.49589022797859916,5.672964961198939
296.40000000000003,-28.478198382209598,4.8214200451129505,35.05892249427454,24.629082215856783,5.075110520968543,-25.122645116387304,-38.84079441251231,1.7195572551462697,-5.174305302322864,-5.174305302323339,40.13600173226033,36643.76455258253,25738.992769648445,62382.75732223097,65849.03647905256,119829.53692105833,77149.0400333645,47943.76810689435,32450.30214052238,28241.50767235733,17642.37467949125,1541.2687121974232,102388.20412353164,0.6246966303700399,0.09483266178169016,3.35013,1.2707200430659578,3.35013000000173,1.2836129963845544,1.2839637318559858,2.6099221567840396,19574.36995828813,1996.03024052945,0.0002732265984538101,8.985109943446909e-05,0.00018337549901934104,0.000614331760529665,0.09483266178169024,0.09483266178169034,0.49588689464526586,4.547473508864641e-13,28241.50767235733,17642.37467949125,0.85,1.0278612141335817,0.6037678669586514,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442423567853755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15130.185172498459,1541.2687121974232,0.49588689464526586,5.673020037700548
296.6,-28.479691530286466,4.821438114611232,35.05886955044022,24.629114171862625,5.075260071753192,-25.123986332164822,-38.84211365422232,1.719554873469513,-5.174351516856689,-5.174351516857049,40.13604989931296,36642.90345252345,25739.158301030824,62382.06175355428,65848.63542923414,119829.24709005175,77149.14974731144,47943.4177700551,32450.813308062603,28241.453359786785,17642.38258643248,1541.2659560005607,102387.72853847797,0.624698111732224,0.094832237680782,3.35013,1.2707204837491735,3.350130000000014,1.2836130940155983,1.283963775683518,2.6099219582745152,19574.397795075034,1996.0330790917424,0.0002731846641775228,8.983781823666928e-05,0.00018334684594085353,0.0006142357689918317,0.09483223768082766,0.09483223768089394,0.4958835613119325,3.410605131648481e-13,28241.453359786785,17642.38258643248,0.85,1.0278420164294182,0.6037491341863882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424324346874744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.196681848029,1541.2659560005607,0.4958835613119325,5.673075129627939
296.8,-28.481187857676122,4.821455090206968,35.05881578890145,24.62852216502654,5.074729808882475,-25.125374167393517,-38.843511511199154,1.7189161185998854,-5.174589431174638,-5.174589431175029,40.13594581300155,36642.302997186795,25739.814642558642,62382.11763974544,65848.42235329688,119829.69940134113,77149.30114527934,47943.18178916943,32451.243729011014,28241.462405485614,17642.58317600528,1541.2752829240244,102387.00936654807,0.6247050143047262,0.09483150371810925,3.35013,1.2707217184314503,3.3501299999986154,1.2836161636243402,1.2839667921935694,2.6099157169700775,19574.43620799415,1996.0369961193833,0.00027314264655743,8.98237475752008e-05,0.00018331889898222923,0.0006141421430473356,0.09483150371810929,0.09483150371810922,0.49588022797859915,3.979039320256561e-13,28241.462405485614,17642.58317600528,0.85,1.0278354947875454,0.6037348691618147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424412741502481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.208893212257,1541.2752829240244,0.49588022797859915,5.673174796431648
297.0,-28.482683386052997,4.82147202553463,35.058762057258186,24.62835704153406,5.074677122123118,-25.126725636734484,-38.84485118379814,1.7187193728045513,-5.174581878699087,-5.1745818786994935,40.13587160007462,36641.50398138034,25739.83880340287,62381.342784783206,65848.03857521607,119828.99651660727,77149.40161549578,47942.86702166006,32451.70510426191,28241.11913798833,17642.49308467896,1541.257393734035,102386.07423148982,0.6247094174446965,0.09483060622487888,3.35013,1.270722378357314,3.350130000000842,1.2836171690348712,1.2839677439778237,2.6099136727182475,19574.461699447904,1996.0395955242518,0.00027310065732032255,8.981026450191119e-05,0.00018329039281841136,0.0006140466436927444,0.09483060622487877,0.09483060622487902,0.49587689464526585,3.979039320256561e-13,28241.11913798833,17642.49308467896,0.85,1.0278207277979583,0.6037205293846418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424501325376402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15130.219485675916,1541.257393734035,0.49587689464526585,5.673198278727611
297.2,-28.484178163278244,4.821488344070514,35.058708511491155,24.628090497013204,5.074501040959643,-25.128088770167746,-38.846203848347045,1.7184116478491294,-5.174709278635817,-5.174709278636221,40.13583913100479,36640.75283157353,25740.208878469843,62380.961710043375,65847.72894251342,119829.00293585396,77149.53442260096,47942.55831166089,32452.1956788223,28241.065114870704,17642.578766666218,1541.2586052468664,102385.44382400604,0.624713646418962,0.09482999606093756,3.35013,1.2707231668615715,3.350129999998777,1.2836186926567825,1.28396921414958,2.6099105748187847,19574.495395465496,1996.043031561797,0.0002730586951124163,8.979665256934778e-05,0.00018326204254306852,0.0006139516665848102,0.09482999606093756,0.09482999606093764,0.4958735613119325,3.979039320256561e-13,28241.065114870704,17642.578766666218,0.85,1.0278070562411725,0.603703810808944,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424589862978676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.231197171379,1541.2586052468664,0.4958735613119325,5.673236656486412
297.40000000000003,-28.48567201897514,4.821504434530567,35.058655528545415,24.628126399498456,5.0746703002828575,-25.129418671185118,-38.84751390488816,1.7184169524923156,-5.1747463320585325,-5.1747463320588745,40.13588897656069,36639.85746072529,25740.34572396781,62380.2031846931,65847.27466682805,119828.61896531981,77149.63139590589,47942.21418980152,32452.685784560414,28240.998574523954,17642.564123280736,1541.2548731577033,102384.96197446133,0.6247145998299081,0.09482956776369866,3.35013,1.2707235718285665,3.350129999999563,1.2836187543856996,1.2839692220698953,2.609910449308813,19574.519999677625,1996.0455404931986,0.00027301676470588954,8.97834712207362e-05,0.00018323329348515335,0.0006138553535034168,0.09482956776369915,0.09482956776369694,0.4958702279785992,3.410605131648481e-13,28240.998574523954,17642.564123280736,0.85,1.0277873858444764,0.6036848454272689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424678357141185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.242603739025,1541.2548731577033,0.4958702279785992,5.673295888135389
297.6,-28.48716534221634,4.821519403511944,35.05860169901436,24.62752538211646,5.074119049234551,-25.1308158818082,-38.84892063271252,1.7177695888264317,-5.174992678496892,-5.1749926784972695,40.13578143866393,36639.2988473014,25741.018611173728,62380.317458475125,65847.10197750088,119829.1363217973,77149.78149428364,47941.97836408445,32453.114589110213,28241.015733122695,17642.780607376397,1541.2649622106442,102384.24246449562,0.624721885859223,0.09482883118815062,3.35013,1.2707248570630325,3.350130000000226,1.2836218640001182,1.2839722787345387,2.6099041267184986,19574.558082862783,1996.0494238973333,0.00027297485517060435,8.976931918902906e-05,0.0001832055359815753,0.0006137623622579549,0.09482883118815068,0.09482883118815037,0.49586689464526584,3.979039320256561e-13,28241.015733122695,17642.780607376397,0.85,1.027781716737517,0.6036712059762397,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424766797775537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15130.254818798276,1541.2649622106442,0.49586689464526584,5.673396304789206
297.8,-28.48865763427492,4.821534521001455,35.058548309990506,24.627556814253353,5.074277482335152,-25.132150443873552,-38.8502351246774,1.7177702919652984,-5.174942957170401,-5.174942957170818,40.13576590065921,36638.424606575485,25740.929506293603,62379.354112869085,65846.66919039737,119828.29859221926,77149.87899512533,47941.63441140949,32453.605093017595,28240.69989552829,17642.654186745574,1541.2462063486782,102383.44143975838,0.6247243960670805,0.09482808733177525,3.35013,1.2707252477435396,3.3501299999967773,1.2836219471030226,1.2839723081060757,2.609903957750826,19574.58282092233,1996.0519464773731,0.00027293298049307294,8.975609693613237e-05,0.00018317688355694057,0.0006136663729106133,0.09482808733178959,0.09482808733175403,0.4958635613119325,3.979039320256561e-13,28240.69989552829,17642.654186745574,0.85,1.0277628868909727,0.6036550647295461,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424855207914504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.265053540934,1541.2462063486782,0.4958635613119325,5.673417969973417
298.0,-28.490149456011714,4.8215486155765035,35.05849456024717,24.627039196807914,5.073835647318557,-25.13353037467112,-38.85162040879948,1.7172165659779686,-5.175167211596261,-5.175167211596663,40.135689152751645,36637.79734426888,25741.5432549709,62379.34059923978,65846.40890123708,119828.68366125373,77149.99462909017,47941.38307212206,32454.01284107568,28240.73150504574,17642.837516653875,1541.2558448941393,102382.79234721199,0.6247301885045594,0.09482743141415878,3.35013,1.2707263686833907,3.3501300000000556,1.2836246193346565,1.2839749273374537,2.6098985244895654,19574.612159745036,1996.0549382046916,0.0002728911249254838,8.974216454461264e-05,0.00018314896038087113,0.0006135728266407678,0.0948274314141588,0.09482743141415878,0.4958602279785992,3.979039320256561e-13,28240.73150504574,17642.837516653875,0.85,1.02775522446411,0.6036403602812135,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442494355803006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.277089184383,1541.2558448941393,0.4958602279785992,5.673485626471421
298.2,-28.491640480960267,4.821562578698606,35.05844078437904,24.626866389904194,5.073764445543485,-25.13487964179094,-38.852955925371475,1.7170036063741376,-5.175183878286873,-5.175183878287265,40.13562341172109,36637.00055380205,25741.622126738617,62378.62268054066,65846.0617074393,119828.12559002846,77150.12393710835,47941.06278347102,32454.51239293037,28240.441755850552,17642.78299724508,1541.2414530778005,102381.91504319954,0.6247346677425837,0.09482658882421104,3.35013,1.2707270214660094,3.3501299999988547,1.2836257001417584,1.283975954746113,2.6098963269666737,19574.644967969034,1996.0582837124844,0.00027284929761911634,8.972873457865846e-05,0.0001831205630404579,0.0006134776918587292,0.09482658882421104,0.09482658882421095,0.49585689464526583,3.979039320256561e-13,28240.441755850552,17642.78299724508,0.85,1.0277398435400837,0.6036251459057724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442503188132605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.28766280855,1541.2414530778005,0.49585689464526583,5.673522635380279
298.40000000000003,-28.493130782054543,4.821575957351006,35.05838713891228,24.626594397146278,5.0735894716651835,-25.13623863521067,-38.85431173313407,1.7166973248213064,-5.17530668674965,-5.175306686749997,40.13558768169482,36636.276707802834,25741.972808560084,62378.24951636292,65845.72979731052,119828.077467356,77150.23333784852,47940.780248340925,32454.94787723066,28240.374861485394,17642.855799805042,1541.2418834265998,102381.26837894072,0.6247387255424364,0.09482596263631618,3.35013,1.2707278742594643,3.350129999999693,1.2836272167097504,1.2839774180680967,2.60989324345054,19574.67272528864,1996.0611141713675,0.00027280749651818244,8.97151024641646e-05,0.00018309239405401784,0.0006133833220921868,0.09482596263631608,0.09482596263631621,0.4958535613119325,3.410605131648481e-13,28240.374861485394,17642.855799805042,0.85,1.0277274541382966,0.6036095543229306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425120158472755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.2991872665,1541.2418834265998,0.4958535613119325,5.673565111204847
298.6,-28.49462032095562,4.821588882251466,35.05833344299135,24.62635429054501,5.073445170679745,-25.13759387503725,-38.85565563160924,1.716418724761373,-5.175399490456414,-5.175399490456782,40.135543909557086,36635.51450819409,25742.24505972374,62377.75956791783,65845.40212279551,119827.8928762493,77150.35704839416,47940.46943379264,32455.430682890576,28240.245693730045,17642.89437254771,1541.2381551146527,102380.55792838507,0.6247429489065961,0.09482527677415517,3.35013,1.2707285968260842,3.3501300000001732,1.2836286039520446,1.2839787520639863,2.6098904228883626,19574.704113313524,1996.0643148591544,0.00027276572268846057,8.970159198165724e-05,0.00018306413070680333,0.000613288636204783,0.09482527677415516,0.09482527677415516,0.4958502279785991,3.410605131648481e-13,28240.245693730045,17642.89437254771,0.85,1.0277133939633487,0.603593479721164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442520839378674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15130.310260707047,1541.2381551146527,0.4958502279785991,5.673622572681543
298.8,-28.496109113569027,4.821601317550651,35.05827974651777,24.62610510354864,5.0732919293701695,-25.138949337169517,-38.85700333686543,1.716132152970625,-5.175501137007757,-5.175501137008094,40.13550243667136,36634.76821932368,25742.53882048877,62377.307039812455,65845.07387451213,119827.7474561847,77150.47692387595,47940.17126868729,32455.89517243184,28240.1347611838,17642.94280242428,1541.2356473050434,102379.86604963994,0.6247471179448687,0.09482460825852772,3.35013,1.2707293595047666,3.3501300000006977,1.2836300283699749,1.2839801232799584,2.6098875267464585,19574.73452830026,1996.0674163246636,0.00027272397567417985,8.968804511701769e-05,0.00018303593055716215,0.0006131941620374657,0.0948246082585276,0.09482460825852758,0.49584689464526577,3.410605131648481e-13,28240.1347611838,17642.94280242428,0.85,1.0276999518425778,0.6035776682493369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425296584996588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.321527536726,1541.2356473050434,0.49584689464526577,5.673675988784651
299.0,-28.49759716218923,4.8216132755164205,35.058226032572115,24.625855637155496,5.073140173908465,-25.14030398098728,-38.858350937347836,1.7158469927065152,-5.175600402362136,-5.175600402362509,40.13545984286999,36634.024228902665,25742.82522053824,62376.84944944091,65844.73978703735,119827.58310047278,77150.59121093685,47939.87565280214,32456.35062014968,28240.018092897175,17642.986671241448,1541.2327750717434,102379.16756542209,0.6247512523966459,0.09482393336931078,3.35013,1.2707301414152607,3.350130000000563,1.2836314461438487,1.283981487884271,2.6098846441197043,19574.763525384482,1996.0703732043546,0.0002726822554014109,8.967450119595631e-05,0.0001830077542054546,0.0006130997675963196,0.09482393336931066,0.09482393336931066,0.4958435613119324,3.979039320256561e-13,28240.018092897175,17642.986671241448,0.85,1.0276866766830621,0.6035620417771068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442538473304249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15130.332673307275,1541.2327750717434,0.4958435613119324,5.6737305314732716
299.2,-28.49908445616308,4.821624756505561,35.05817230680867,24.62560620568695,5.072988165145679,-25.1416579708275,-38.85969462627543,1.715561679810082,-5.175700061558246,-5.175700061558662,40.135417328774984,36633.26958003485,25743.111406515374,62376.380986550226,65844.40664661622,119827.42025174225,77150.7061065404,47939.56903995905,32456.81896286816,28239.902198610667,17643.030930830293,1541.229955527671,102378.46983567001,0.6247553835968415,0.09482325917591315,3.35013,1.270730883763172,3.350129999998292,1.2836328645777109,1.2839828531833328,2.60988176015743,19574.79267686906,1996.0733458285001,0.00027264056215920226,8.96609984694555e-05,0.00018297956368974676,0.0006130053257039313,0.09482325917591308,0.09482325917591333,0.4958402279785991,3.979039320256561e-13,28239.902198610667,17643.030930830293,0.85,1.0276729911094011,0.603546103957987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425472838058793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15130.343776253285,1541.229955527671,0.4958402279785991,5.673784490040849
299.40000000000003,-28.500570997883738,4.821635762854209,35.05811856845727,24.625356739293807,5.072836201743449,-25.143011278976203,-38.86103821042923,1.7152764828359086,-5.175799651052728,-5.175799651053112,40.135374695202906,36632.51732826238,25743.396190811356,62375.913519073736,65844.0732878861,119827.25547188745,77150.82054670977,47939.26458708613,32457.284399581822,28239.78599318998,17643.07474859757,1541.2271190956105,102377.77163537094,0.6247595060689268,0.0948225845021226,3.35013,1.270731666223146,3.350129999998724,1.283634282417561,1.2839842179227032,2.6098788774092716,19574.82171280019,1996.0763066694733,0.0002725988958707915,8.9647498674509e-05,0.00018295139719628247,0.0006129109642891819,0.09482258450212278,0.09482258450212253,0.4958368946452658,3.979039320256561e-13,28239.78599318998,17643.07474859757,0.85,1.0276593765636153,0.6035302378057578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425560899413217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15130.35491264076,1541.2271190956105,0.4958368946452658,5.673838464842665
299.6,-28.50205678974567,4.821646296552659,35.058064817830974,24.62510730782526,5.072684218025572,-25.14436391415688,-38.86238172473384,1.7149913424368084,-5.175899249439169,-5.175899249439575,40.13533197805706,36631.76746930268,25743.679780930004,62375.44725023268,65843.73996727393,119827.08941232672,77150.93476655713,47938.962268585885,32457.747219968045,28239.66966412279,17643.118281346808,1541.2242777240433,102377.07317904828,0.624763621217623,0.09482190955460698,3.35013,1.2707324058236553,3.3501300000000374,1.2836356999407088,1.2839855823796686,2.609875995311398,19574.850692830893,1996.0792618101893,0.000272557256459426,8.963400145960405e-05,0.00018292325499982197,0.0006128166842725536,0.09482190955460708,0.09482190955460697,0.4958335613119325,3.979039320256561e-13,28239.66966412279,17643.118281346808,0.85,1.0276458283117096,0.6035144385016504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425648917245943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.366006337572,1541.2242777240433,0.4958335613119325,5.673892356220627
299.8,-28.503541847172215,4.821656359648361,35.05801105501445,24.62485780650752,5.072532244832135,-25.1457158871687,-38.86372883627189,1.7147062848286074,-5.1759988413527935,-5.175998841353172,40.1352891662124,36631.03303108776,25743.962142578945,62374.995173666706,65843.4065652913,119826.92187588385,77151.04866215705,47938.67512795343,32458.192815781797,28239.553168013605,17643.16148244445,1541.2214287850184,102376.37441164278,0.6247677283516129,0.09482123427903746,3.35013,1.2707332322420553,3.3501300000011742,1.2836371170256338,1.283986946432109,2.609873114110878,19574.879590593053,1996.0822085618488,0.00027251564348333517,8.962046999165426e-05,0.0001828951734916809,0.000612722607569685,0.09482123427903742,0.09482123427903724,0.49583022797859916,3.979039320256561e-13,28239.553168013605,17643.16148244445,0.85,1.0276328084789028,0.6034990663552353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425736891697223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.377056647558,1541.2214287850184,0.49583022797859916,5.673946182079958
300.0,-28.505026159361375,4.821665955612671,35.0579572840422,24.624613299407088,5.072382185800324,-25.147066997912088,-38.86507210610432,1.7144230243510246,-5.176098091537938,-5.176098091538326,40.135246840343015,36630.28779522753,25744.24242141382,62374.530216641346,65843.08336331967,119826.76269522996,77151.17315236577,47938.37758427363,32458.661742324595,28239.43691049647,17643.206562411906,1541.2185735126066,102375.67676433374,0.6247718967744008,0.09482056028423731,3.35013,1.2707339833816516,3.350130000001496,1.2836385256656266,1.2839883020715097,2.6098702500868,19574.911176435213,1996.0854294213839,0.00027247405723571116,8.960697899257204e-05,0.00018286707824313912,0.0006126284848346876,0.09482056028423741,0.09482056028423722,0.49582689464526586,3.979039320256561e-13,28239.43691049647,17643.206562411906,0.85,1.0276191775529755,0.6034832821493177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425824823678783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.387990109157,1541.2185735126066,0.49582689464526586,5.673999936805525
300.2,-28.506509715758458,4.82167508282067,35.05790350024093,24.624363833013945,5.072229891664316,-25.148417651839857,-38.86641146438194,1.714137827745722,-5.1761981891015125,-5.1761981891019335,40.1352040740091,36629.53200453227,25744.523675200704,62374.05567973298,65842.7511313768,119826.59612069014,77151.28760628199,47938.06847943744,32459.132363160606,28239.321314112636,17643.250047411882,1541.2157881373698,102374.97878379404,0.6247759941240034,0.09481988570936735,3.35013,1.2707347240811218,3.3501300000008567,1.2836399432946917,1.283989666736993,2.609867367792632,19574.940215854214,1996.088390618021,0.0002724324980026536,8.9593529147395e-05,0.0001828389688552586,0.0006125343147310676,0.09481988570936735,0.09481988570936764,0.4958235613119325,3.979039320256561e-13,28239.321314112636,17643.250047411882,0.85,1.0276053490813575,0.6034673008193474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425912712549531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.398955629207,1541.2157881373698,0.4958235613119325,5.674053911004355
300.40000000000003,-28.50799253178776,4.821683745832533,35.05784970350406,24.624114331696205,5.072077955012279,-25.149767603560566,-38.86775452466679,1.7138530267850587,-5.176297688296245,-5.176297688296592,40.1351609619708,36628.791635420916,25744.802192882496,62373.59382830341,65842.41746375649,119826.42382722953,77151.40049649999,47937.774668164224,32459.58425370641,28239.20417059056,17643.292171356396,1541.2129065893369,102374.27893869593,0.6247800775395372,0.09481920931593459,3.35013,1.2707354999473321,3.350129999998933,1.28364135902419,1.2839910295363863,2.609864489366977,19574.96885852937,1996.0913113580448,0.00027239096534250126,8.958004399999978e-05,0.00018281092134250147,0.0006124403519171545,0.0948192093159345,0.09481920931593452,0.49582022797859915,3.410605131648481e-13,28239.20417059056,17643.292171356396,0.85,1.0275920730459924,0.603451775336571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426000557682988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.409954735078,1541.2129065893369,0.49582022797859915,5.674107641211848
300.6,-28.509474609900696,4.821691944788271,35.057795891501655,24.623859871085756,5.071924035459418,-25.151117089334473,-38.86909751510245,1.7135665148931438,-5.176397618922863,-5.176397618923256,40.135117231887804,36628.05372036273,25745.080626557185,62373.13434691992,65842.07378296932,119826.24112594193,77151.50245816624,47937.482395559666,32460.022291785084,28239.08671641542,17643.33196907798,1541.2100325879226,102373.57766492477,0.6247840854860893,0.09481853129101098,3.35013,1.2707362615270537,3.350129999999805,1.2836427826922097,1.283992400310357,2.609861594807323,19574.994728396006,1996.0939493502885,0.0002723494591771261,8.95665614295007e-05,0.00018278289774762538,0.0006123464692312522,0.09481853129101103,0.09481853129101095,0.4958168946452658,3.979039320256561e-13,28239.08671641542,17643.33196907798,0.85,1.0275790759711687,0.6034364312565815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426088359990954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.420835032128,1541.2100325879226,0.4958168946452658,5.674161174616013
300.8,-28.510955939197643,4.821699686845495,35.0577420727717,24.623615224286937,5.071774298712572,-25.152465482739665,-38.8704365590587,1.7132838422545953,-5.176496338655511,-5.17649633865584,40.13507432611661,36627.304904235265,25745.354765665936,62372.6596699012,65841.74915957033,119826.07256066214,77151.62463464274,47937.18037930767,32460.493617038963,28238.96863542588,17643.374876496124,1541.2070724296061,102372.87749022177,0.624788217455026,0.09481785475713334,3.35013,1.2707370033254848,3.3501300000011494,1.28364418837817,1.2839937531316448,2.6098587368145587,19575.025727194563,1996.0971103480356,0.0002723079798022659,8.955312034558098e-05,0.00018275485945668494,0.000612252537311624,0.09481785475713345,0.09481785475713317,0.4958135613119325,3.410605131648481e-13,28238.96863542588,17643.374876496124,0.85,1.027565275792347,0.603420583066993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44261761196171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15130.431671959814,1541.2070724296061,0.4958135613119325,5.674214374703343
301.0,-28.512436522191138,4.821706967765393,35.05768824299651,24.623365757893794,5.071621935352737,-25.153813467023866,-38.87177553316576,1.712998880185504,-5.176596507209354,-5.1765965072097355,40.13503124513778,36626.55860095532,25745.631448060954,62372.19004901628,65841.41703454856,119825.90111728042,77151.73817450884,47936.879740915894,32460.95381510327,28238.8526346709,17643.417281466784,1541.204272928564,102372.17859343864,0.6247922856399863,0.09481717919237047,3.35013,1.2707377401785926,3.350130000002117,1.2836456047038638,1.283995116629735,2.609855857195782,19575.0545346994,1996.1000478960095,0.0002722665271380195,8.9539681826687e-05,0.0001827268453113325,0.0006121586862828545,0.09481717919237041,0.0948171791923704,0.49581022797859914,3.979039320256561e-13,28238.8526346709,17643.417281466784,0.85,1.0275517122221125,0.603404866393797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426263835914515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.44254318229,1541.204272928564,0.49581022797859914,5.674267963110032
301.2,-28.513916361232084,4.821713792520716,35.05763440063667,24.62311618672686,5.071470009117147,-25.155160737909732,-38.87311436757443,1.7127143857947777,-5.176695973229073,-5.176695973229388,40.134987773288124,36625.81464829207,25745.90514680652,62371.71979509859,65841.08316285686,119825.72315196518,77151.84986530188,47936.58135073689,32461.409460627765,28238.734842301816,17643.458131080963,1541.2013615912974,102371.47755561676,0.6247963384199119,0.09481650154345136,3.35013,1.2707385110994798,3.3501300000014327,1.2836470187934341,1.2839964779251676,2.6098529821297443,19575.082873054656,1996.1029376040399,0.0002722251011090481,8.952624657318126e-05,0.00018269885453586686,0.0006120649135462437,0.09481650154345138,0.09481650154345118,0.49580689464526584,3.410605131648481e-13,28238.734842301816,17643.458131080963,0.85,1.0275382457713258,0.6033892516878975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426351509030473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15130.453371169278,1541.2013615912974,0.49580689464526584,5.674321439979028
301.40000000000003,-28.515391600015064,4.821720418446915,35.057581223893735,24.623152473382675,5.0716563217511546,-25.156452553804055,-38.874384679924674,1.7127172754541635,-5.1767356764189,-5.176735676419321,40.135044872718,36624.8500188282,25746.02444428056,62370.87446310876,65840.57297355506,119825.28194335103,77151.9564972031,47936.2335421866,32461.91439446277,28238.68452551541,17643.43051620546,1541.1984609867236,102371.02222771556,0.6247964737969122,0.0948161006923825,3.35013,1.2707389133190738,3.350129999998647,1.2836470904834942,1.2839964966283046,2.6098528363727693,19575.1099278603,1996.1056964264353,0.0002721838096350845,8.95135006635057e-05,0.0001826703089715788,0.0006119692821949553,0.09481610069249083,0.0948161006923447,0.4958035613119325,3.979039320256561e-13,28238.68452551541,17643.43051620546,0.85,1.027516623770591,0.6033688410078272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426439139102678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15130.464157322422,1541.1984609867236,0.4958035613119325,5.674374697261582
301.6,-28.51687001391768,4.821725925243718,35.05752712831963,24.62254164218905,5.071077229819185,-25.15785874913398,-38.875803840905405,1.7120659650355063,-5.176990937636788,-5.176990937637201,40.13493007858044,36624.389502787795,25746.695921918366,62371.085424706165,65840.46102966282,119825.86126644879,77152.08688642197,47936.01535954684,32462.30169652792,28238.704314867602,17643.662521506812,1541.2090982174948,102370.29082342159,0.6248042518090134,0.09481534912102968,3.35013,1.2707402155874297,3.3501300000003615,1.2836502175576663,1.283999571440434,2.6098464785633864,19575.143010408152,1996.1090699074764,0.00027214243507662616,8.949926323727602e-05,0.00018264317183935014,0.0006118783692741621,0.0948153491210297,0.09481534912102968,0.4958002279785992,3.979039320256561e-13,28238.704314867602,17643.662521506812,0.85,1.0275132081500777,0.6033572078840378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426526497770913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15130.476271572988,1541.2090982174948,0.4958002279785992,5.674478271905807
301.8,-28.518347606938434,4.821731499459716,35.057473071958164,24.62238479582595,5.071036433917369,-25.15919288447247,-38.877118088398106,1.711881711451421,-5.176969654093796,-5.176969654094174,40.134849214543884,36623.56863240973,25746.655470401267,62370.224102811,65840.0652859106,119825.04842723142,77152.17337761435,47935.67672411367,32462.7740594452,28238.327670919545,17643.546015110333,1541.189093528208,102369.31705016523,0.624808459648269,0.09481441429573623,3.35013,1.2707407623203473,3.3501300000006062,1.2836511633497494,1.284000464413575,2.6098445556327583,19575.164955082997,1996.1113076415493,0.0002721010892779523,8.948608019933929e-05,0.00018261500907861298,0.0006117840203645337,0.09481441429573623,0.09481441429573605,0.49579689464526583,3.979039320256561e-13,28238.327670919545,17643.546015110333,0.85,1.0274973983151166,0.6033427333014845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426614045465402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15130.48536154558,1541.189093528208,0.49579689464526583,5.674495835991794
302.0,-28.51982447987114,4.821736492150371,35.05741923320053,24.62211832115429,5.0708583162219885,-25.160540104673938,-38.87846065973861,1.7115739410247788,-5.177100162453996,-5.177100162454373,40.13481595448586,36622.84853997255,25747.004385607215,62369.85292557976,65839.76261777293,119825.04440678318,77152.30645608625,47935.39237828588,32463.237864222643,28238.277403403037,17643.629797974452,1541.1906188669764,102368.68804142931,0.6248125388784583,0.0948138047955557,3.35013,1.2707415513740852,3.350129999999877,1.2836526859350943,1.2840019343701163,2.609841460004855,19575.198719952154,1996.1147507,0.0002720597694088829,8.947261490166687e-05,0.00018258715450721605,0.0006116907039292597,0.09481380479555579,0.09481380479555557,0.49579356131193253,3.979039320256561e-13,28238.277403403037,17643.629797974452,0.85,1.027484283556985,0.6033267601065115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426701545556115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.496505979681,1541.1906188669764,0.49579356131193253,5.674530320203819
302.2,-28.521300607394945,4.82174106784209,35.05736531920302,24.621867981646233,5.070710654620766,-25.16188360807591,-38.87979512857271,1.7112936553017362,-5.177192751562757,-5.17719275156317,40.13476908305277,36622.103130745745,25747.25458496854,62369.357715714286,65839.41190006257,119824.80926376826,77152.40149176895,47935.09272245213,32463.67641035202,28238.142778737158,17643.656913550218,1541.18664341766,102367.96741056505,0.6248164779036245,0.09481310819223422,3.35013,1.2707423008652405,3.3501300000016108,1.2836540801101621,1.284003275915507,2.609838625459356,19575.22283254787,1996.117209500479,0.00027201847616850145,8.945923272348328e-05,0.00018255924344501816,0.0006115971982424587,0.09481310819223432,0.09481310819223433,0.4957902279785992,3.979039320256561e-13,28238.142778737158,17643.656913550218,0.85,1.0274709810826368,0.6033114595242373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426789004010305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.50703918445,1541.18664341766,0.4957902279785992,5.674588587927299
302.40000000000003,-28.522775978999473,4.821745195154787,35.05731141483671,24.621623439621203,5.070559866543159,-25.16322674369082,-38.88112579062579,1.7110106312344857,-5.177293100915335,-5.177293100915717,40.13472620621185,36621.34721187663,25747.523612381552,62368.87082425818,65839.09105226408,119824.6420672289,77152.5250908059,47934.78125041853,32464.15982265263,28238.02740258326,17643.700349306302,1541.1838796493719,102367.26939525967,0.6248205690066094,0.09481243351758604,3.35013,1.27074300639797,3.350130000000005,1.2836554870211725,1.2840046302347379,2.6098357650262147,19575.254192280598,1996.1204073032686,0.0002719772098412914,8.944589056182992e-05,0.00018253131927946148,0.0006115036486577023,0.09481243351758603,0.094812433517586,0.4957868946452658,3.979039320256561e-13,28238.02740258326,17643.700349306302,0.85,1.0274567305596098,0.603295348749014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426876419327033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.51768995705,1541.1838796493719,0.4957868946452658,5.674640023923559
302.6,-28.524249154502748,4.821748761346824,35.057257187947044,24.62119582286107,5.07024130891116,-25.16455088490959,-38.88245739564297,1.7105430392291483,-5.177420281285038,-5.177420281285396,40.13463639348509,36620.60270813747,25747.86028477797,62368.46299291544,65838.71872899355,119824.45781659591,77152.65378502205,47934.53776386676,32464.573356839206,28237.878802824394,17643.74353538543,1541.1809841203362,102366.4553689807,0.624825386445836,0.09481162852575604,3.35013,1.2707440383220092,3.3501299999976877,1.2836577557678268,1.28400684671011,2.609831152382281,19575.286844769827,1996.1237369305347,0.0002719360106912857,8.943254078621676e-05,0.00018250346990506894,0.0006114103496330686,0.09481162852598618,0.09481162852600777,0.4957835613119325,3.410605131648481e-13,28237.878802824394,17643.74353538543,0.85,1.0274455277172294,0.6032804508756177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442696379088238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.52837250987,1541.1809841203362,0.4957835613119325,5.674693433395442
302.8,-28.52572303700334,4.821752204856836,35.05720335622624,24.621159361582272,5.0702986696280155,-25.16590565945829,-38.883789734076686,1.7104812920829457,-5.177445423877714,-5.177445423878126,40.134623499097415,36619.8580938197,25747.933893992526,62367.79198781222,65838.39784165309,119824.02144279887,77152.7331359364,47934.193388102816,32465.04416425954,28237.68970715325,17643.716904433106,1541.1713636510078,102365.75779642118,0.6248286275333478,0.094810974446581,3.35013,1.2707444938411938,3.3501300000003833,1.2836581291647233,1.2840071673021758,2.609830393221543,19575.306977802633,1996.1257899285315,0.00027189479752034264,8.941918550067075e-05,0.0001824756120196719,0.0006113170220954634,0.09481097444658099,0.09481097444658113,0.49578022797859916,3.979039320256561e-13,28237.68970715325,17643.716904433106,0.85,1.0274297055537323,0.6032653845771083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427051033385727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15130.538991816575,1541.1713636510078,0.49578022797859916,5.674723325028441
303.0,-28.52719619955624,4.821754955677682,35.057149506743784,24.620865645725303,5.070092741067779,-25.167252320954486,-38.885128393862374,1.7101488624660173,-5.177604076357795,-5.17760407635818,40.134597686039044,36619.13816021943,25748.349507492345,62367.48766771177,65838.09723429667,119824.14442297802,77152.85766422343,47933.898590146375,32465.510082307832,28237.697681189013,17643.83261265684,1541.176782464999,102365.18829532186,0.6248325487389348,0.0948104205809443,3.35013,1.2707453230069952,3.3501300000013363,1.283659766656219,1.284008752365698,2.609827064009874,19575.338573306082,1996.129011773244,0.0002718536102283449,8.940576870646868e-05,0.00018244784152187624,0.0006112239873176833,0.09481042058094438,0.09481042058094419,0.49577689464526586,3.979039320256561e-13,28237.697681189013,17643.83261265684,0.85,1.0274166714665074,0.603248815167885,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442713831875915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15130.549552043667,1541.176782464999,0.49577689464526586,5.674791668667436
303.2,-28.528668614839457,4.821757336660707,35.057095543186314,24.62063437504696,5.069957381033625,-25.16859125247756,-38.88645839234812,1.7098800186716994,-5.177687871177682,-5.177687871178077,40.13454947904797,36618.39088944583,25748.571410184868,62366.9622996307,65837.76915010405,119823.88704039308,77152.9782307301,47933.5999700717,32465.975845176006,28237.54648010415,17643.85377599193,1541.171660555526,102364.45223907573,0.6248366439493456,0.09480970995985606,3.35013,1.2707460230449215,3.3501299999996537,1.2836611071357353,1.28401004037056,2.609824338664609,19575.36916362069,1996.1321311172205,0.0002718124495698587,8.939244056300211e-05,0.00018242000900685657,0.0006111307447741405,0.094809709959856,0.09480970995985605,0.4957735613119325,3.979039320256561e-13,28237.54648010415,17643.85377599193,0.85,1.0274026928031788,0.6032333789994259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427225562497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.559941221727,1541.171660555526,0.4957735613119325,5.674853538630495
303.40000000000003,-28.53014028639623,4.821759260407798,35.05704159172189,24.62037516469138,5.06979878749236,-25.169931838020446,-38.88778860038144,1.709590339116608,-5.1777924878425665,-5.177792487842952,40.1345058824633,36617.647163658185,25748.845751745677,62366.49291540386,65837.42542697047,119823.70807303482,77153.07508426606,47933.29682095408,32466.420292568873,28237.43689431868,17643.89498952573,1541.1693553710943,102363.75733595819,0.6248405283935543,0.09480903744877323,3.35013,1.2707467890204862,3.3501299999995804,1.2836625448713321,1.2840114256918764,2.609821415593146,19575.39373744486,1996.1346369499129,0.00027177131543639036,8.937911215620717e-05,0.00018239220328018318,0.0006110375919750401,0.09480903744877339,0.09480903744877316,0.49577022797859915,3.979039320256561e-13,28237.43689431868,17643.89498952573,0.85,1.0273892929636677,0.603217799668385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427312762979725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15130.570459292503,1541.1693553710943,0.49577022797859915,5.6749041848455395
303.6,-28.531607404221084,4.821761000474777,35.05698826271241,24.620406282506906,5.069969371422764,-25.17123103544266,-38.88906743433324,1.7095930028421529,-5.177833547023965,-5.1778335470243055,40.13455591988306,36616.74201351534,25748.955959810137,62365.69797332547,65836.95066440142,119823.28380607182,77153.16494183232,47932.956291612485,32466.89850024426,28237.37718186027,17643.871548607487,1541.1661137977767,102363.28113363862,0.6248410195810231,0.09480861408031797,3.35013,1.270747148380615,3.3501299999996363,1.2836626170183798,1.2840114452241513,2.6098212689105926,19575.416536241122,1996.1369617801313,0.000271730314288303,8.936630023846327e-05,0.0001823640140498397,0.0006109431543887895,0.09480861408038707,0.09480861408037941,0.49576689464526585,3.410605131648481e-13,28237.37718186027,17643.871548607487,0.85,1.0273691148202058,0.6031987302718095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427399920415682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15130.58092883206,1541.1661137977767,0.49576689464526585,5.6749571120434625
