time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
303.8,-28.533077649987696,4.821761675525708,35.056934070174684,24.61980474125596,5.069411628188666,-25.172614624265268,-38.89046054156495,1.7089486024662994,-5.178081031053125,-5.178081031053442,40.134444305288,36616.22136559268,25749.59496944131,62365.81633503399,65836.79817868743,119823.7826112383,77153.30341756133,47932.72660446676,32467.307570105073,28237.389463109568,17644.084348400287,1541.176046904834,102362.55002567673,0.6248482839198436,0.09480786491311227,3.35013,1.2707483858102933,3.3501300000007617,1.28366571129143,1.2840144875986625,2.609814977942822,19575.451670510436,1996.1405444785362,0.00027168923143888355,8.935234541245841e-05,0.00018233688602642515,0.0006108522719837076,0.09480786491311229,0.0948078649131122,0.4957635613119325,3.410605131648481e-13,28237.389463109568,17644.084348400287,0.85,1.0273639336493263,0.6031859667392472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427486809157921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.592383225448,1541.176046904834,0.4957635613119325,5.675056884042167
304.0,-28.53454708788596,4.821762416089913,35.05687992134776,24.619653273280733,5.069369221532921,-25.173941579709798,-38.891769864689536,1.7087637133567688,-5.178065025259912,-5.1780650252602545,40.134365543258774,36615.41350564682,25749.55566147668,62364.969167123505,65836.42598367247,119823.00654711349,77153.4101786867,47932.397700661066,32467.7916422507,28237.024901964338,17643.97682430199,1541.1568221367227,102361.58969195922,0.6248525432675652,0.09480694294298993,3.35013,1.270748942983337,3.3501300000002003,1.28366665947199,1.2840153833337327,2.609813050202618,19575.478758103025,1996.1433066442696,0.00027164817687866475,8.933923169186772e-05,0.00018230894518679702,0.0006107586665386444,0.09480694294298976,0.09480694294299007,0.49576022797859914,3.410605131648481e-13,28237.024901964338,17643.97682430199,0.85,1.0273479555234184,0.603171471228771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427573884145273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.601505716331,1541.1568221367227,0.49576022797859914,5.675075768025351
304.2,-28.536015805881796,4.821762593531055,35.05682596594013,24.61937174610796,5.069185589896369,-25.17528201051863,-38.89310380965469,1.7084517945332105,-5.178196060959749,-5.17819606096013,40.134329459109814,36614.69353923434,25749.8935353148,62364.58707454914,65836.09125315263,119822.95563399966,77153.50660160475,47932.10888768645,32468.21968213144,28236.970845532232,17644.050019807342,1541.1582089470057,102360.952317174,0.6248563316627518,0.09480632442681337,3.35013,1.2707497523678466,3.3501300000011316,1.2836682008656726,1.2840168724761252,2.609809916410455,19575.503222670173,1996.145801335846,0.0002716071481403377,8.932587319666436e-05,0.00018228127494367336,0.0006106659676270484,0.09480632442681483,0.09480632442681328,0.4957568946452658,3.979039320256561e-13,28236.970845532232,17644.050019807342,0.85,1.0273353321595997,0.6031558952532869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427660912282614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.612260245252,1541.1582089470057,0.4957568946452658,5.675111034534771
304.40000000000003,-28.53748377782021,4.821762386928531,35.0567719559124,24.619140929449372,5.069046548798233,-25.176617310410638,-38.894429442565865,1.7081800813886645,-5.178285753465161,-5.178285753465475,40.134283317850816,36613.94754426685,25750.123961514564,62364.07150578141,65835.7772898776,119822.73392663346,77153.638558459,47931.808812848234,32468.6997173453,28236.832675241305,17644.079971045758,1541.15393859665,102360.23034738963,0.6248604499652854,0.09480562718174995,3.35013,1.2707504985621205,3.350129999999594,1.2836695544355832,1.2840181737776846,2.6098071644871403,19575.536702960824,1996.1492153753652,0.0002715661459452791,8.931259976936056e-05,0.00018225354617591852,0.0006105730726503299,0.09480562718175009,0.09480562718174979,0.4957535613119325,3.410605131648481e-13,28236.832675241305,17644.079971045758,0.85,1.0273210537462867,0.6031402098161677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427747898778247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.62247787253,1541.15393859665,0.4957535613119325,5.675167619937574
304.6,-28.538951019932707,4.8217617414189125,35.05671795278843,24.618891497980826,5.068892411415616,-25.177953463061282,-38.89575895210726,1.707894854544184,-5.178388668588582,-5.178388668588991,40.134239946233826,36613.21771623866,25750.387305770353,62363.60502200901,65835.45135525508,119822.55933251235,77153.7532150237,47931.51957600728,32469.148487796014,28236.720671486924,17644.122044622967,1541.1514456882269,102359.53400443394,0.6248644185668406,0.09480495360017466,3.35013,1.2707512398110703,3.3501300000010543,1.28367097106751,1.2840195381917536,2.609804284359572,19575.5657937961,1996.1521818150034,0.0002715251698308029,8.929928935649551e-05,0.0001822258804743074,0.0006104803889533915,0.09480495360017469,0.09480495360017464,0.49575022797859913,3.979039320256561e-13,28236.720671486924,17644.122044622967,0.85,1.0273076703403492,0.6031248415234969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442783484208164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.632817553123,1541.1514456882269,0.49575022797859913,5.6752191511513255
304.8,-28.540417521372124,4.821760676082183,35.056663932901756,24.61864164741712,5.068740776861337,-25.179288698682416,-38.89708455009384,1.70761195417163,-5.1784875577184835,-5.178487557718824,40.13419475518383,36612.477045962914,25750.63920203759,62363.1162480005,65835.1156129568,119822.35391124416,77153.85865828558,47931.22009129171,32469.598407770965,28236.599096249774,17644.156668630298,1541.148342077874,102358.82673833045,0.6248683351874941,0.09480426950209621,3.35013,1.2707519849063829,3.350130000002559,1.2836723767826128,1.2840208917197762,2.609801426433076,19575.592547018397,1996.1549098844557,0.0002714842200905585,8.92860199293475e-05,0.00018219820016121102,0.0006103876563060778,0.09480426950209626,0.0948042695020962,0.49574689464526583,3.410605131648481e-13,28236.599096249774,17644.156668630298,0.85,1.0272940624203981,0.6031093784705914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442792174315266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.643035384128,1541.148342077874,0.49574689464526583,5.675272043090739
305.0,-28.541883284709037,4.821759186991561,35.05660989799102,24.61838194811719,5.068584876267332,-25.180623696517696,-38.898410148080416,1.7073252880760441,-5.178587785580305,-5.178587785580715,40.134148628066534,36611.738944318306,25750.893454373614,62362.632398691916,65834.76105646572,119822.13268233424,77153.94360300104,47930.92149085382,32470.024569052468,28236.478171494906,17644.187822863907,1541.145331841341,102358.11817817122,0.6248721145640587,0.09480358367268549,3.35013,1.2707527025276795,3.350130000000022,1.2836738000335373,1.2840222628220193,2.609798532861288,19575.6140993188,1996.1571076074704,0.0002714432966434527,8.927275232438414e-05,0.00018217054431906855,0.0006102950056396412,0.09480358367268563,0.09480358367268546,0.4957435613119325,3.979039320256561e-13,28236.478171494906,17644.187822863907,0.85,1.0272809268098122,0.603094187467736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428008601347393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.653287259629,1541.145331841341,0.4957435613119325,5.675324000207508
305.2,-28.54334829902568,4.8217572837493154,35.05655585620542,24.61813202770429,5.0684335331967505,-25.181957564327387,-38.89973172973839,1.7070427984984533,-5.178686190171504,-5.178686190171907,40.134103069150235,36610.98992285748,25751.14194534715,62362.131868204626,65834.42409500356,119821.92123851014,77154.04742628739,47930.6132541413,32470.48241349565,28236.35519815943,17644.221032289282,1541.142144034304,102357.40912161084,0.624876012093778,0.09480289780463064,3.35013,1.2707533992687239,3.3501299999999565,1.2836752037268377,1.2840236143953465,2.609795679057845,19575.640441518473,1996.1597937642798,0.0002714023997849332,8.925952673161294e-05,0.00018214287305332028,0.0006102023033021199,0.09480289780463064,0.09480289780463072,0.4957402279785992,3.979039320256561e-13,28236.35519815943,17644.221032289282,0.85,1.0272670150789036,0.6030785223414199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428095416816613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15130.66349494853,1541.142144034304,0.4957402279785992,5.675375463664453
305.40000000000003,-28.54481257957913,4.8217549658834935,35.056501816161735,24.617892095726006,5.068285297921291,-25.183290460827152,-38.90105694355441,1.7067631791693112,-5.178785119356121,-5.1787851193565375,40.134059097768805,36610.256160718505,25751.39071949308,62361.646880211585,65834.11038681272,119821.73679530395,77154.17530327426,47930.32107717983,32470.949140104913,28236.235688998146,17644.260471054622,1541.139131801845,102356.70580520283,0.6248800536088973,0.09480221788937984,3.35013,1.2707541383197536,3.350129999999662,1.2836765939640205,1.2840249525423635,2.6097928526177516,19575.67288665906,1996.1631022478687,0.0002713615290797609,8.924626660856965e-05,0.00018211526247119127,0.000610109804262612,0.09480221788937968,0.09480221788938006,0.4957368946452658,3.979039320256561e-13,28236.235688998146,17644.260471054622,0.85,1.02725315060756,0.6030629860992587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428182188912184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.673738911282,1541.139131801845,0.4957368946452658,5.675427185911388
305.6,-28.546275584502176,4.821752156681129,35.05644757506848,24.61757993968206,5.068037003656475,-25.184654665472795,-38.90241320533676,1.706416084488327,-5.178902414743106,-5.178902414743492,40.13398592077074,36609.63437237878,25751.685521418403,62361.31989379718,65833.8903642135,119821.6741251202,77154.2871399097,47930.03114760782,32471.395547002096,28236.098239488303,17644.330347153245,1541.1362372929561,102355.93242845275,0.6248855701485545,0.09480145869629575,3.35013,1.2707549768267201,3.350129999999911,1.2836782992529885,1.2840266058795111,2.609789385665819,19575.70126201767,1996.1659957291909,0.00027132069964003994,8.923269770370554e-05,0.0001820880019363344,0.000610018477926972,0.09480145869639281,0.09480145869658599,0.4957335613119325,3.979039320256561e-13,28236.098239488303,17644.330347153245,0.85,1.0272425363682995,0.6030496745778318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44282689185363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.68386605708,1541.1362372929561,0.4957335613119325,5.675479677497211
305.8,-28.547738377765327,4.8217491206029095,35.05639357205585,24.617404827754967,5.068002425968279,-25.185952406806756,-38.90369926868004,1.7062164550097223,-5.178958315098498,-5.178958315098896,40.13395948804696,36608.77057752066,25751.82164693215,62360.59222445281,65833.4120405002,119821.17087265107,77154.3637798357,47929.722316856045,32471.823847755164,28235.937185218725,17644.291819364276,1541.129329389193,102355.23059577722,0.6248877699232492,0.0948007918696045,3.35013,1.2707555482862523,3.3501299999982104,1.2836793158054822,1.2840275703080388,2.609787318959691,19575.720707214445,1996.1679785874326,0.00027127988176321575,8.921983286968129e-05,0.00018206004889353446,0.0006099248315996966,0.0948007918696159,0.09480079186960526,0.49573022797859917,3.979039320256561e-13,28235.937185218725,17644.291819364276,0.85,1.0272260278316174,0.6030327911061706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428355573592053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15130.693327034824,1541.129329389193,0.49573022797859917,5.675517525620829
306.0,-28.549200447582646,4.821745533299371,35.05633955692087,24.61713821338492,5.067823294241039,-25.187286403101236,-38.90502465711904,1.7059092497595891,-5.179090343253051,-5.179090343253423,40.133925292383736,36608.04542347739,25752.152382123448,62360.19780560084,65833.11251653919,119821.15274143255,77154.4946941523,47929.42760109032,32472.29677006886,28235.88784276992,17644.372663200735,1541.130968611708,102354.60051133289,0.6248917250788256,0.0948001808302369,3.35013,1.270756328548305,3.3501300000006324,1.2836808347254167,1.2840290372733623,2.6097842309195207,19575.753922990883,1996.1713656540087,0.00027123908972405674,8.920657644971197e-05,0.0001820325132743448,0.0006098325836957808,0.0948001808302371,0.09480018083023672,0.4957268946452658,3.979039320256561e-13,28235.88784276992,17644.372663200735,0.85,1.0272123635931074,0.6030166386450534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428442217097854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.704149112571,1541.130968611708,0.4957268946452658,5.675578731196744
306.2,-28.550661779727182,4.821741570329114,35.056285473004706,24.61689751306551,5.067679663366781,-25.188616185066635,-38.90634561013428,1.705634068706236,-5.179181840215904,-5.179181840216248,40.13387780529389,36607.307750667285,25752.377782154304,62359.68553282159,65832.78067826758,119820.90886543968,77154.60500242286,47929.13207482258,32472.74769733365,28235.75040501779,17644.397783245055,1541.1268177112513,102353.87652983183,0.6248956563984026,0.09479948097063624,3.35013,1.2707570840837432,3.350129999998737,1.2836822040292404,1.28403035461554,2.6097814470626477,19575.781910570466,1996.174219592875,0.0002711983239103209,8.919336620357839e-05,0.00018200495770674248,0.0006097402689620893,0.09479948097063623,0.0947994809706363,0.4957235613119325,3.410605131648481e-13,28235.75040501779,17644.397783245055,0.85,1.0271986209852586,0.6030013736948199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428528818738915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.71414050879,1541.1268177112513,0.4957235613119325,5.675636036305344
306.40000000000003,-28.552122377032937,4.821737190044449,35.056231396161536,24.616647837124788,5.067526299976544,-25.18994627886604,-38.90766663299871,1.7053502018096935,-5.1792834588090955,-5.179283458809506,40.13383318452645,36606.57291194093,25752.628170798936,62359.20108273986,65832.45135826014,119820.71375092749,77154.71430472561,47928.835858406506,32473.198273687893,28235.634221868415,17644.435086272664,1541.1240804613196,102353.1745489427,0.6248995488334773,0.09479880175544059,3.35013,1.2707578033534812,3.3501299999989294,1.2836836138482288,1.2840317125173109,2.60977858084281,19575.809642914384,1996.1770475049466,0.0002711575842337098,8.918015706690868e-05,0.0001819774271668011,0.0006096480380743155,0.09479880175544064,0.0947988017554405,0.49572022797859916,3.979039320256561e-13,28235.634221868415,17644.435086272664,0.85,1.0271849831291742,0.6029859479610387,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428615377671088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.724176581716,1541.1240804613196,0.49572022797859916,5.675686669318918
306.6,-28.553582241753695,4.821732405338268,35.05617730649485,24.616397881787293,5.067374552149639,-25.19127555164894,-38.90898748124016,1.705067862044889,-5.1793824776551105,-5.179382477655534,40.13378736433796,36605.840326882906,25752.87082370904,62358.711150591946,65832.11569347122,119820.4983348264,77154.81756052384,47928.54219393541,32473.63929620936,28235.511817646147,17644.46748947436,1541.120947094598,102352.46543666165,0.6249034054501261,0.09479811566676595,3.35013,1.2707585396571086,3.350129999999498,1.283685016484039,1.2840330632673023,2.6097757292329153,19575.835841130123,1996.1797189794806,0.00027111687062215197,8.916695148378069e-05,0.00018194991913837128,0.0006095558826030318,0.09479811566676603,0.09479811566676602,0.49571689464526586,3.979039320256561e-13,28235.511817646147,17644.46748947436,0.85,1.0271715220270963,0.6029707161978162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428701894060767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.734167223563,1541.120947094598,0.49571689464526586,5.67573871070438
306.8,-28.555041363290464,4.821727214687115,35.05612320627967,24.616143002081685,5.067220612847669,-25.19260437460226,-38.91030448777599,1.704783624159472,-5.179482257425718,-5.179482257426136,40.133741079991864,36605.09714441477,25753.114390691622,62358.2115351064,65831.77082914404,119820.27511412307,77154.91062938674,47928.23694465738,32474.08187192151,28235.3898942874,17644.49819182362,1541.1178716060617,102351.75580594706,0.6249071912193946,0.09479742882464433,3.35013,1.2707592644216494,3.3501299999976273,1.2836864279333913,1.2840344228669394,2.6097728597110583,19575.859454701374,1996.1821268936258,0.00027107618336199787,8.915378610851133e-05,0.00018192239725348656,0.000609463680710823,0.09479742882464441,0.09479742882464431,0.4957135613119325,3.979039320256561e-13,28235.3898942874,17644.49819182362,0.85,1.02715786714875,0.6029552898331968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428788368040002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.744117329596,1541.1178716060617,0.4957135613119325,5.675790126923657
307.0,-28.556499756926865,4.821721623813573,35.05606909943312,24.615893011819594,5.067068963488557,-25.1939323133138,-38.911625161394454,1.7045015198754965,-5.1795811040015565,-5.179581104001922,40.133695036011716,36604.36924333556,25753.3545241249,62357.72376746046,65831.43469928873,119820.05606258595,77155.01295968427,47927.947503731106,32474.517173281296,28235.266839172327,17644.52975734403,1541.1147016167763,102351.04575997416,0.624911032640386,0.09479674179183745,3.35013,1.270759996878915,3.3501299999982224,1.283687829367377,1.2840357724816502,2.6097700105570065,19575.885418097692,1996.1847744232427,0.00027103552201785666,8.914058587937487e-05,0.00018189493613848177,0.000609371682405612,0.09479674179183743,0.09479674179183753,0.49571022797859915,3.410605131648481e-13,28235.266839172327,17644.52975734403,0.85,1.0271445497923166,0.6029401988290186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428874798979499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15130.754100369522,1541.1147016167763,0.49571022797859915,5.675841285350603
307.20000000000005,-28.55795741176404,4.821715634773685,35.05601499420453,24.61565297506752,5.066920791706464,-25.195259239202088,-38.91294188853351,1.704222619144513,-5.179679869665904,-5.179679869666238,40.13365032173361,36603.630444627626,25753.5934239328,62357.223868560424,65831.12037936698,119819.8596380315,77155.13802318537,47927.64808844602,32474.988816377056,28235.14583473171,17644.56649226569,1541.1116164852333,102350.33986165453,0.6249150117921942,0.0947960591835111,3.35013,1.2707607243908572,3.350130000000275,1.2836892157881845,1.2840371071126484,2.609767191931282,19575.91714939646,1996.188010115224,0.0002709948868844134,8.91274268936812e-05,0.0001818674599907322,0.0006092796337387516,0.09479605918351122,0.094796059183511,0.4957068946452658,3.410605131648481e-13,28235.14583473171,17644.56649226569,0.85,1.0271303832040106,0.6029245471943476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428961187783116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.763966045342,1541.1116164852333,0.4957068946452658,5.675892538380535
307.40000000000003,-28.559414330471128,4.821709240992003,35.055960875892254,24.615398165211104,5.066766261801719,-25.19658613830132,-38.914258615672566,1.7039380696319422,-5.179780572215179,-5.179780572215551,40.13360421658457,36602.894313305434,25753.83626900945,62356.730582314885,65830.77769879159,119819.63967951713,77155.2323377803,47927.34895229423,32475.425983873403,28235.0257117161,17644.598050622226,1541.1086638713589,102349.63197429493,0.6249187881313178,0.09479537394619138,3.35013,1.270761407944374,3.3501300000002567,1.2836906285402458,1.2840384681154635,2.60976431977977,19575.941079036707,1996.190450259437,0.0002709542778780438,8.911426970316766e-05,0.00018184000817487615,0.0006091876665868978,0.09479537394619134,0.09479537394619136,0.49570356131193244,3.979039320256561e-13,28235.0257117161,17644.598050622226,0.85,1.0271168940560687,0.6029092732967519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429047533803805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15130.773866759846,1541.1086638713589,0.49570356131193244,5.675944431420223
307.6,-28.560870515330826,4.8217024514733975,35.05590674524651,24.61514314580711,5.066612796561283,-25.197912270341124,-38.915575203113235,1.7036545515715684,-5.179879572278821,-5.179879572279164,40.13355730106823,36602.16046715473,25754.073711162848,62356.23417831758,65830.43082317973,119819.40600797127,77155.32256966206,47927.052213636984,32475.85595113898,28234.901473628684,17644.626305944537,1541.1054500645823,102348.91933748507,0.6249225385972949,0.0947946841235767,3.35013,1.270762121169828,3.350129999999662,1.2836920364241382,1.2840398242821232,2.609761457531626,19575.963972804864,1996.1927847740935,0.0002709136949259338,8.910111570323764e-05,0.00018181257922269617,0.0006090957760313311,0.09479468412357667,0.09479468412357665,0.49570022797859914,3.410605131648481e-13,28234.901473628684,17644.626305944537,0.85,1.0271035451268908,0.602894149566687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442913383719821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.783723583445,1541.1054500645823,0.49570022797859914,5.675995603410473
307.8,-28.56232596849188,4.821695269651004,35.0558526140301,24.614898079913132,5.066463002292279,-25.199237376608743,-38.91689161593092,1.7033744104091435,-5.179978164692727,-5.179978164693122,40.133511574142275,36601.428767693134,25754.309093436124,62355.73786112926,65830.10500319354,119819.19261691184,77155.43484795195,47926.75861245154,32476.306928333797,28234.778520282172,17644.659161281103,1541.102272023701,102348.20998283559,0.6249264235809832,0.09479399789419757,3.35013,1.2707628684630623,3.350129999998574,1.2836934284856474,1.2840411646553582,2.6097586274567868,19575.992460220696,1996.1956896820725,0.0002708731379590467,8.908796524195579e-05,0.00018178517271709094,0.0006090039606747079,0.09479399789419762,0.09479399789419748,0.4956968946452658,3.979039320256561e-13,28234.778520282172,17644.659161281103,0.85,1.0270898205881243,0.6028788399553733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429220098100086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15130.793539314764,1541.102272023701,0.4956968946452658,5.676046344152895
308.0,-28.563780692316588,4.82168769161488,35.05579847600152,24.614648124575638,5.066310680494533,-25.20056207911783,-38.91820799382401,1.703092067295786,-5.180078064374811,-5.1800780643752296,40.133465622057955,36600.69952055273,25754.546821674536,62355.24634222726,65829.77129584862,119818.97545101408,77155.5381429646,47926.46636766869,32476.746416995447,28234.65733349092,17644.6912922836,1541.0992341641538,102347.50156660535,0.6249302438444724,0.09479331231155662,3.35013,1.2707636047666893,3.3501300000008967,1.283694830780709,1.284042515298067,2.6097557765832398,19576.018668385972,1996.198362171177,0.0002708326069024328,8.9074816923138e-05,0.00018175778997929482,0.000608912224943335,0.0947933123115547,0.0947933123115566,0.4956935613119325,3.979039320256561e-13,28234.65733349092,17644.6912922836,0.85,1.0270763397021228,0.6028636674417122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429306316635275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.803314658115,1541.0992341641538,0.4956935613119325,5.676097653786664
308.20000000000005,-28.56523467614857,4.821679723433095,35.05574433378883,24.61440305868166,5.06616070319023,-25.201885881048,-38.91952046016229,1.7028119080896391,-5.180176940283218,-5.18017694028364,40.133419874576425,36599.95943668103,25754.780909070592,62354.74034575162,65829.44610940783,119818.76182662338,77155.65050014498,47926.163827418175,32477.2074141409,28234.534808144956,17644.724134087075,1541.0960884335996,102346.79250593766,0.6249341189427713,0.09479262631919486,3.35013,1.2707642641430725,3.3501300000013337,1.2836962228247053,1.284043855720453,2.6097529465563256,19576.04717581802,1996.2012691202422,0.00027079210204383514,8.906170945927505e-05,0.00018173039258456009,0.0006088204401093123,0.09479262631919484,0.09479262631919494,0.4956902279785992,3.979039320256561e-13,28234.534808144956,17644.724134087075,0.85,1.0270622792778734,0.6028481163112799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429392492942266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.813046820695,1541.0960884335996,0.4956902279785992,5.676148825312314
308.40000000000003,-28.566687922265327,4.821671364152049,35.05569018812664,24.61415802771228,5.066010344128445,-25.2032090570869,-38.92083278680218,1.7025314789500423,-5.180276429489425,-5.180276429489805,40.133374322014646,36599.22172297841,25755.015568627772,62354.23729160618,65829.12237219358,119818.55154551977,77155.76393046217,47925.863281247,32477.667388016853,28234.41360469842,17644.757808176666,1541.0930298171245,102346.08484617372,0.6249379942936177,0.0947919416501235,3.35013,1.2707650163816289,3.350130000000876,1.283697616078374,1.2840451973862648,2.6097501140762915,19576.075955527947,1996.2042038339237,0.00027075162331060377,8.904860517274984e-05,0.00018170301813785392,0.0006087287321541686,0.09479194165012358,0.0947919416501234,0.49568689464526583,3.979039320256561e-13,28234.41360469842,17644.757808176666,0.85,1.0270482624222343,0.6028326014285341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429478626388328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.822813465493,1541.0930298171245,0.49568689464526583,5.676200073724091
308.6,-28.56814043523611,4.821662611560873,35.05563602613562,24.613898118864768,5.065854270905673,-25.2045321446231,-38.92214511344207,1.702245980292668,-5.180376827159648,-5.180376827159985,40.13332693508191,36598.48663439601,25755.251554706207,62353.738189102216,65828.76776151803,119818.31018925105,77155.84431693693,47925.5631898149,32478.090141246696,28234.29087302681,17644.78447530558,1541.0899492477256,102345.37247563012,0.6249416553316821,0.0947912517382999,3.35013,1.2707657147711147,3.3501300000006764,1.2836990329584903,1.2840465627181714,2.6097472335700744,19576.09635130469,1996.206283624346,0.0002707111705663066,8.903550266809187e-05,0.00018167566789821472,0.0006086371052958461,0.09479125173830204,0.09479125173830005,0.49568356131193253,3.410605131648481e-13,28234.29087302681,17644.78447530558,0.85,1.0270349663018954,0.6028175146975654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429564717106913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15130.832539160037,1541.0899492477256,0.49568356131193253,5.676251394288766
308.8,-28.569592213081048,4.821653479704217,35.05558186634538,24.613657837640517,5.0657068558529375,-25.20585370455048,-38.92345723053438,1.7019683473223297,-5.180474331554876,-5.180474331555303,40.13328109986129,36597.753451041084,25755.479113993264,62353.23256503435,65828.45016565945,119818.09523849894,77155.96438742495,47925.26767280658,32478.551905131517,28234.165958846213,17644.816890446604,1541.0866331752995,102344.66139531272,0.6249455682935873,0.0947905639703757,3.35013,1.2707664219522852,3.350130000001433,1.2837004130510332,1.284047891285855,2.6097444278588204,19576.1268157687,1996.209390135133,0.00027067074385694797,8.902240403681422e-05,0.00018164833982013375,0.0006085455526816247,0.0947905639703756,0.09479056397037573,0.4956802279785992,3.979039320256561e-13,28234.165958846213,17644.816890446604,0.85,1.0270209399080448,0.6028020938386517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429650765367257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.84222111036,1541.0866331752995,0.4956802279785992,5.676301771341888
309.0,-28.57104327347198,4.821643956039782,35.05552769715486,24.613402923010312,5.0655522291041715,-25.207175339863014,-38.92477311948312,1.7016842954951812,-5.180575150235995,-5.1805751502363675,40.133234472964936,36597.03599520411,25755.714198661088,62352.7501938652,65828.10754116517,119817.86690176165,77156.05675983195,47924.98521387081,32478.968384401265,28234.04516193539,17644.84658767026,1541.0836568778946,102343.95198810889,0.6249492938921382,0.0947898770921109,3.35013,1.2707671857299285,3.350129999999409,1.2837018230731303,1.284049249823861,2.6097415613073793,19576.15025263412,1996.211780030298,0.00027063034268138674,8.900926954030696e-05,0.00018162107314107978,0.0006084542057621256,0.09478987709211092,0.09478987709211077,0.4956768946452658,3.979039320256561e-13,28234.04516193539,17644.84658767026,0.85,1.0270079930438156,0.6027873409260596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429736771050616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.8518635144,1541.0836568778946,0.4956768946452658,5.676352898787057
309.20000000000005,-28.572493592603564,4.821634051951182,35.05547351997525,24.61315275812524,5.065400727400028,-25.20849599539443,-38.926081255171425,1.701403130190907,-5.180673696848373,-5.180673696848724,40.13318751271233,36596.294590880825,25755.94245315976,62352.23704404059,65827.77039149278,119817.63294695783,77156.15541077498,47924.679610163126,32479.417556235396,28233.920102305285,17644.87477425458,1541.0803852403485,102343.23863401011,0.6249530603727211,0.09478918663275286,3.35013,1.2707678610412407,3.350129999999176,1.2837032195625169,1.2840505948589993,2.60973872227392,19576.175282499105,1996.2143323662112,0.0002705899676933611,8.899621420776941e-05,0.0001815937534855917,0.0006083626813646854,0.09478918663275404,0.09478918663275303,0.4956735613119325,3.410605131648481e-13,28233.920102305285,17644.87477425458,0.85,1.0269940584508346,0.6027719114488963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429822735202458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15130.861386618344,1541.0803852403485,0.4956735613119325,5.676403604490527
309.40000000000003,-28.57393940094452,4.821624025255253,35.05542002501603,24.61318380609157,5.065593397879102,-25.20975207058686,-38.92731576981021,1.7014060675516196,-5.180712292243072,-5.180712292243472,40.133242955583256,36595.31452095552,25756.016017559214,62351.33053851474,65827.22118304139,119817.10240519699,77156.24429190812,47924.3376299237,32479.896291093803,28233.86520459638,17644.826570518744,1541.0772318711784,102342.776538846,0.6249525682245669,0.09478877890319665,3.35013,1.2707682160055267,3.3501300000003806,1.2837032888713107,1.2840506125226416,2.6097385813707654,19576.197833553295,1996.2166319337691,0.00027054972380088747,8.89838952441335e-05,0.00018156582855675398,0.0006082691292228382,0.09478877890325606,0.09478877890334968,0.49567022797859916,3.979039320256561e-13,28233.86520459638,17644.826570518744,0.85,1.0269719582922037,0.6027515610864148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429908656411066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15130.871021182975,1541.0772318711784,0.49567022797859916,5.676454117426842
309.6,-28.575388312500696,4.821612943833363,35.055365612268574,24.612587259057932,5.065010785127381,-25.211140673421752,-38.92871313784269,1.7007631460484518,-5.18096913505326,-5.180969135053593,40.133125326671745,36594.887164622116,25756.648853133913,62351.53601775603,65827.16937152545,119817.7010952163,77156.39472695906,47924.1125200559,32480.313563225725,28233.88287055694,17645.063745380514,1541.0878539524695,102342.03807349878,0.6249605775541863,0.09478801944515666,3.35013,1.2707694298075518,3.350130000000892,1.2837063748609772,1.2840536475794437,2.609732307641467,19576.236002159676,1996.2205240484443,0.00027050939906032525,8.896995310189329e-05,0.00018153944595843195,0.0006081807440887217,0.09478801944515662,0.0947880194451565,0.49566689464526587,3.410605131648481e-13,28233.88287055694,17645.063745380514,0.85,1.026967985745461,0.6027402043364597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442999431135297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.882087018108,1541.0878539524695,0.49566689464526587,5.676555862726517
309.8,-28.576832722434624,4.8216021517467365,35.055311624069695,24.612603324372344,5.065163979452001,-25.21243035884233,-38.92997517306355,1.7007616158882986,-5.18091250921384,-5.180912509214214,40.133098102619336,36594.00762414553,25756.47525197445,62350.48287611998,65826.70262959572,119816.71442584011,77156.44818267439,47923.75317732057,32480.772228170907,28233.53654426994,17644.902707959704,1541.0674388106281,102341.19100694107,0.6249625398608016,0.0947872285713963,3.35013,1.2707697215816007,3.3501299999992966,1.2837064649326915,1.284053686075609,2.6097321245286844,19576.249565023812,1996.2219070756898,0.0002704692051136522,8.895736296833847e-05,0.00018151184214531375,0.00060808826772628,0.09478722857137727,0.09478722857163455,0.4956635613119325,3.979039320256561e-13,28233.53654426994,17644.902707959704,0.85,1.026948739708321,0.6027246025529341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430080151108173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.889849206433,1541.0674388106281,0.4956635613119325,5.676571006785579
310.0,-28.578280151310587,4.821590467328102,35.055257339731455,24.612113332282775,5.064739247530687,-25.213770916786295,-38.93132022405041,1.7002300130064338,-5.181132115654179,-5.181132115654598,40.1330205794337,36593.404482784455,25757.010651180448,62350.4151339649,65826.47805748545,119817.04790547643,77156.58265803997,47923.509083339166,32481.192860778676,28233.55919681053,17645.074316463768,1541.0764627604776,102340.53349890746,0.6249681166112803,0.09478656500587442,3.35013,1.2707707557035617,3.3501300000007443,1.2837090309067896,1.284056201042976,2.6097269079999594,19576.28368431493,1996.2253862751227,0.00027042893267512265,8.894394647738568e-05,0.00018148498619773696,0.0006079982968106245,0.0947865650058744,0.0947865650058744,0.49566022797859915,3.979039320256561e-13,28233.55919681053,17645.074316463768,0.85,1.0269401260969366,0.602710267976963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430165725132003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.90027598315,1541.0764627604776,0.49566022797859915,5.676631338149718
310.20000000000005,-28.579726807604352,4.821578739592174,35.05520302101756,24.611925368104153,5.064659462992014,-25.215081102988375,-38.93261547256259,1.7000137583760164,-5.181153936740259,-5.181153936740672,40.13295015025443,36592.63189890109,25757.03664155708,62349.668540458166,65826.10878838017,119816.4155920362,77156.67211304375,47923.195223564566,32481.640988310206,28233.270162098954,17645.003627687212,1541.0623507835153,102339.64783639819,0.6249720109069868,0.09478571218119482,3.35013,1.2707713683741173,3.350129999998002,1.28371012397285,1.284057242738499,2.6097246858441494,19576.306380972434,1996.2277006900863,0.00027038868725011184,8.893102851898879e-05,0.00018145765873112306,0.0006079067462448973,0.09478571218119484,0.09478571218119496,0.49565689464526586,3.979039320256561e-13,28233.270162098954,17645.003627687212,0.85,1.0269251384721494,0.6026959639000393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430251478978606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.908997609513,1541.0623507835153,0.49565689464526586,5.676666476878807
310.40000000000003,-28.581172750525496,4.821566550194198,35.055148836508735,24.61165728690105,5.064487880939771,-25.216399827351328,-38.93392706578595,1.6997149577655957,-5.181273697877373,-5.18127369787777,40.132909075948156,36591.91852988098,25757.31363878532,62349.232168666305,65825.77891668763,119816.28199987122,77156.76981105946,47922.90942425273,32482.06709645193,28233.189444398282,17645.056954832216,1541.0620331558791,102338.98019805929,0.6249756864906084,0.09478506457303558,3.35013,1.2707721469877291,3.350129999997643,1.2837116025270212,1.28405867005882,2.6097216800137804,19576.33116905927,1996.23022837149,0.0002703484671822416,8.891794931598226e-05,0.00018143051786625932,0.0006078158208192914,0.09478506457303543,0.0947850645730356,0.4956535613119325,3.979039320256561e-13,28233.189444398282,17645.056954832216,0.85,1.0269121094253588,0.6026807859283497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430337188018982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15130.91867211042,1541.0620331558791,0.4956535613119325,5.676705123483759
310.6,-28.582617954929173,4.821554014314316,35.055094613716165,24.611416516732447,5.06434305952217,-25.217715210696493,-38.935230661276705,1.6994403152894584,-5.181366967405438,-5.181366967405822,40.13286078886084,36591.180009905394,25757.521527929355,62348.70153783475,65825.45083828106,119816.02593935154,77156.87806685409,47922.60723847823,32482.52314263984,28233.053573141122,17645.079586070093,1541.0580360018312,102338.25591206226,0.6249794957657836,0.09478436392483697,3.35013,1.2707728058146315,3.350130000000461,1.2837129681975832,1.2840599844983367,2.609718903676576,19576.35863588158,1996.2330292078927,0.0002703082731619553,8.8904951627781e-05,0.00018140332153417432,0.0006077247095712835,0.09478436392483706,0.09478436392483687,0.49565022797859914,3.979039320256561e-13,28233.053573141122,17645.079586070093,0.85,1.026897954534776,0.6026654441774372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430422855759617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.927975997329,1541.0580360018312,0.49565022797859914,5.676758424706149
310.8,-28.584062436709317,4.821541098679634,35.05504039215377,24.61116153225305,5.064188040733066,-25.219030963358584,-38.936538028623886,1.6991565673823312,-5.181468369595393,-5.181468369595768,40.13281379496509,36590.45738365287,25757.749380809157,62348.206764462026,65825.10938218245,119815.79188273616,77156.96926828101,47922.31726975125,32482.94666503307,28232.93311974456,17645.1080813104,1541.0551028366617,102337.54607266227,0.6249831714782189,0.09478367643548605,3.35013,1.2707735228864476,3.3501300000002314,1.2837143763460306,1.2840613414599704,2.609716040990226,19576.381775644186,1996.235388807002,0.0002702681047381729,8.889191809520381e-05,0.00018137618664296906,0.00060763380415821,0.09478367643548614,0.09478367643548587,0.49564689464526585,3.979039320256561e-13,28232.93311974456,17645.1080813104,0.85,1.0268846796829854,0.6026505341494968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430508480709319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.937396385707,1541.0551028366617,0.49564689464526585,5.676808092711857
311.0,-28.585506184842117,4.821527819477819,35.054986165945365,24.6109161869623,5.064038564438552,-25.220345501331195,-38.93784144949166,1.6988778809276621,-5.181566363469017,-5.181566363469405,40.13276669775568,36589.72373887788,25757.9675210891,62347.69125996698,65824.78167817178,119815.55612332986,77157.0758422,47922.01790290639,32483.397710326244,28232.80692406898,17645.13584596312,1541.051754886908,102336.8315809724,0.6249869484610232,0.0947829849202267,3.35013,1.2707742003956812,3.350130000000136,1.2837157608038308,1.284062674757684,2.609713226471748,19576.408815738494,1996.2381461292587,0.0002702279622084511,8.887892566405769e-05,0.0001813490365443934,0.0006075428477984687,0.09478298492022674,0.09478298492022663,0.4956435613119325,3.979039320256561e-13,28232.80692406898,17645.13584596312,0.85,1.0268706951528972,0.6026352266121409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443059406380834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15130.946697758045,1541.051754886908,0.4956435613119325,5.676858381205629
311.20000000000005,-28.586949188766813,4.821514170564929,35.0549319357933,24.610666057001822,5.063886243892402,-25.221659653834337,-38.93914102865381,1.6985967089599168,-5.181666158651524,-5.181666158651941,40.13271959788588,36588.97953245058,25758.18934773344,62347.16888018402,65824.44732193183,119815.32033754745,77157.17455631,47921.70676682883,32483.85309942352,28232.683667882193,17645.163792682353,1541.0486219935465,102336.11936519538,0.6249906668545181,0.09478229533923996,3.35013,1.2707748757069934,3.3501299999992167,1.283717156819361,1.284064019649747,2.609710388463255,19576.433861630292,1996.2407000994522,0.0002701878458573124,8.886597327401521e-05,0.00018132187258329717,0.0006074518449974813,0.09478229533923983,0.0947822953392401,0.4956402279785992,3.979039320256561e-13,28232.683667882193,17645.163792682353,0.85,1.0268564743593274,0.6026196730007303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430679604402097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15130.956034612609,1541.0486219935465,0.4956402279785992,5.676908591877455
311.40000000000003,-28.588391476796346,4.821500158261584,35.05487770313376,24.61042074663567,5.063736332084678,-25.222972921022553,-38.940448011830426,1.6983177763109139,-5.1817648444592805,-5.1817648444596855,40.132672668326705,36588.26363724859,25758.40738200727,62346.67101925585,65824.12123720923,119815.08749620698,77157.28211293179,47921.42451297124,32484.286222178383,28232.558876990486,17645.192305392167,1541.0453685603181,102335.40628701278,0.6249944393022407,0.09478160514004082,3.35013,1.2707756037684161,3.350130000000701,1.2837185423263309,1.2840653540628844,2.609707571824083,19576.461151057425,1996.2434828465812,0.00027014775488862924,8.885294885042271e-05,0.00018129480603820653,0.0006073611685527768,0.09478160514004065,0.09478160514004093,0.49563689464526584,3.979039320256561e-13,28232.558876990486,17645.192305392167,0.85,1.0268430600671854,0.6026048220636125,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430765101863419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15130.96540498198,1541.0453685603181,0.49563689464526584,5.676958775052493
311.6,-28.589833038288667,4.821485779984249,35.054823465063585,24.610170546825998,5.06358409490091,-25.224285766756992,-38.941751153301425,1.6980368233692131,-5.181864498229345,-5.181864498229743,40.132625373903565,36587.53709855409,25758.62696640103,62346.16406495511,65823.78647639812,119814.84851125571,77157.37996656052,47921.13058871629,32484.721530938034,28232.435068456558,17645.219516269608,1541.0422048138794,102334.69327037572,0.6249981439250417,0.09478091474766172,3.35013,1.2707763175433504,3.350130000001612,1.2837199372192507,1.2840666978973498,2.60970473611007,19576.48597862663,1996.246014554066,0.00027010768958932055,8.883996446674858e-05,0.00018126772512257197,0.000607270443964882,0.09478091474766175,0.09478091474766166,0.4956335613119325,3.979039320256561e-13,28232.435068456558,17645.219516269608,0.85,1.0268294425628088,0.6025897645364853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430850557868404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15130.974583704956,1541.0422048138794,0.4956335613119325,5.677009017310865
311.8,-28.59127368594918,4.821471049868923,35.05476924721575,24.60994744850325,5.0634453267867245,-25.22560954725383,-38.94306344501672,1.6977811881386784,-5.18196121001256,-5.181961210012955,40.13258162111154,36586.845552848295,25758.838069195837,62345.68362204413,65823.49758014554,119814.64791499713,77157.48378463506,47920.83175749699,32485.168919042295,28232.312265655746,17645.255187983523,1541.0389412863021,102333.98784155835,0.6250021260018703,0.09478023319646522,3.35013,1.270776985161938,3.350129999999987,1.2837212138008602,1.2840679234280634,2.60970214091959,19576.51231950396,1996.2487005760338,0.00027006765515483937,8.882689068291315e-05,0.00018124076447192624,0.0006071801222803342,0.0947802331964858,0.09478023319648675,0.4956302279785992,3.979039320256561e-13,28232.312265655746,17645.255187983523,0.85,1.0268160405467615,0.6025751536292133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430935971785097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.983795823995,1541.0389412863021,0.4956302279785992,5.6770590508625745
312.0,-28.592713775973678,4.821455932970279,35.05471498875008,24.609665397461526,5.063276248422985,-25.226909648290388,-38.944349613133795,1.697472120739703,-5.182066451179367,-5.1820664511797885,40.13253102419779,36586.065630186444,25759.07013918642,62345.135769372864,65823.11227206887,119814.37457732816,77157.5690550938,47920.522413211285,32485.607379869463,28232.19216607287,17645.27514480322,1541.0362103540363,102333.27135626113,0.6250054916390043,0.09477953762870148,3.35013,1.2707776604732501,3.350129999999867,1.2837227399057691,1.2840693985762608,2.6096990384745498,19576.533954452432,1996.250906726806,0.00027002764167773953,8.881407888225306e-05,0.00018121356279548648,0.0006070889931280431,0.09477953762870141,0.09477953762870156,0.4956268946452658,3.979039320256561e-13,28232.19216607287,17645.27514480322,0.85,1.0268016337153194,0.6025591491092076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431021332514489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15130.992781195091,1541.0362103540363,0.4956268946452658,5.677110830922735
312.20000000000005,-28.594153146085173,4.821440479707281,35.05466073261068,24.60942455744373,5.063131055075858,-25.228219816987266,-38.945652335509635,1.6971977259779543,-5.182160280602602,-5.182160280602963,40.13248245336426,36585.3457165804,25759.27195779888,62344.617674379275,65822.78532441553,119814.114020023,77157.67635877327,47920.236750938144,32486.044008705696,28232.056737808605,17645.296844914144,1541.0322594971944,102332.54687525264,0.6250092584038844,0.09477883662697699,3.35013,1.2707784033706417,3.3501299999997856,1.2837241040166822,1.2840707117192847,2.609696265356146,19576.56117970266,1996.2536829297123,0.00026998765365901024,8.880110392185789e-05,0.00018118654973715235,0.0006069984958709262,0.09477883662697706,0.0947788366269771,0.4956235613119325,3.410605131648481e-13,28232.056737808605,17645.296844914144,0.85,1.0267880073300604,0.6025443033753107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431106661160322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.002246165881,1541.0322594971944,0.4956235613119325,5.677159160812636
