time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
312.40000000000003,-28.59558807872245,4.821424746155914,35.05460670470272,24.609302915073954,5.063098644334913,-25.229542020051184,-38.946956769190706,1.697052585655744,-5.182241324065785,-5.182241324066184,40.13246870952058,36584.64786505044,25759.440130821906,62344.08799587235,65822.4799685627,119813.87769785844,77157.74978745275,47919.91768391388,32486.48011504318,28231.957598473837,17645.322088260902,1541.0292575879796,102331.91748035944,0.6250123473270863,0.09477823997072236,3.35013,1.2707789039472122,3.350130000001867,1.2837248641573251,1.284071420894115,2.609694720059134,19576.57981013717,1996.2555827053245,0.00026994779434852477,8.878811367227517e-05,0.0001811596806762496,0.0006069084810239241,0.09477823997056394,0.094778239971567,0.49562022797859917,3.979039320256561e-13,28231.957598473837,17645.322088260902,0.85,1.0267735854803364,0.6025294662169155,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431191948106064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.011336627416,1541.0292575879796,0.49562022797859917,5.677208476758852
312.6,-28.597026016968496,4.82140842431666,35.054552365688146,24.608887556847208,5.0627909554092545,-25.23083984265632,-38.9482539036311,1.6966047810971032,-5.18239472269363,-5.1823947226940446,40.13239678640575,36583.913852871396,25759.79310355256,62343.70695642396,65822.11257370113,119813.78687588748,77157.85339884531,47919.65467801577,32486.887467588378,28231.881198633782,17645.38938026768,1541.0307655425343,102331.1939066799,0.6250164222539158,0.09477752400048833,3.35013,1.270779797402211,3.3501300000001777,1.2837270381132122,1.2840735441655444,2.609690300614009,19576.606098574837,1996.258263379935,0.00026990785698481043,8.877519785387445e-05,0.00018113265913093598,0.0006068179553343226,0.09477752400048843,0.09477752400048825,0.4956168946452658,3.979039320256561e-13,28231.881198633782,17645.38938026768,0.85,1.0267617134849072,0.6025140933601149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431276973070069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.020349381724,1541.0307655425343,0.4956168946452658,5.677275198564523
312.8,-28.598459535431548,4.821392011894172,35.054498229714994,24.60883045513185,5.062783824990557,-25.232186826303696,-38.94957705689592,1.6965111159862591,-5.182432241889046,-5.182432241889428,40.13236458878547,36583.28596978664,25759.84745349277,62343.1334232794,65821.9394504763,119813.46750850038,77157.97084895546,47919.31736868186,32487.392755859553,28231.68060453132,17645.391508117402,1541.0212486946373,102330.45034717117,0.6250209385439573,0.09477681781104115,3.35013,1.2707803183095536,3.350130000001454,1.2837275577279827,1.2840740128137524,2.6096892442889197,19576.63589819265,1996.2613020952772,0.0002698680477923606,8.876202474993196e-05,0.00018110602304242864,0.0006067287209751314,0.0947768178110543,0.09477681781121551,0.4956135613119325,3.979039320256561e-13,28231.68060453132,17645.391508117402,0.85,1.0267471154121393,0.6025007290979372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431362177080616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.029464883031,1541.0212486946373,0.4956135613119325,5.677312790777333
313.0,-28.599896009626306,4.821374998975602,35.05444391584473,24.60839644717055,5.062492866058136,-25.233453076151243,-38.95084310844538,1.6960499325830822,-5.182589176224781,-5.182589176225094,40.13230074570926,36582.449810217106,25760.207751141792,62342.657561358894,65821.45283130331,119813.28383364089,77158.0566294614,47919.053608375194,32487.781134540222,28231.623251195786,17645.43763898954,1541.023753870111,102329.7570792952,0.6250238423057075,0.09477613306249251,3.35013,1.2707811579154806,3.350130000001144,1.2837297940751569,1.284076198559157,2.609684698027554,19576.65766255106,1996.263521442191,0.0002698281619421787,8.87494218328148e-05,0.0001810787401093639,0.0006066373196025833,0.09477613306249247,0.09477613306249247,0.49561022797859916,3.410605131648481e-13,28231.623251195786,17645.43763898954,0.85,1.0267336808067276,0.6024836735521557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431447120149994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.03801590274,1541.023753870111,0.49561022797859916,5.677370227849853
313.20000000000005,-28.60133174763235,4.821357806932,35.05438959157669,24.60818700436505,5.062381371371545,-25.2347566052729,-38.95213727429507,1.6958062290120948,-5.182648106139823,-5.182648106140224,40.1322417932407,36581.71361345539,25760.315226160976,62342.02883961637,65821.11815375883,119812.84710130826,77158.1663333654,47918.76179306186,32488.227267003935,28231.413721388453,17645.41551795449,1541.014892973528,102328.95517052643,0.6250276975887366,0.09477535921422788,3.35013,1.270781856304966,3.3501299999991696,1.2837310145857355,1.2840773682269186,2.6096822168630855,19576.685496789854,1996.2663597446483,0.0002697883019578529,8.873654076093962e-05,0.00018105176119691328,0.0006065469367386151,0.09477535921422792,0.09477535921422775,0.4956068946452658,3.979039320256561e-13,28231.413721388453,17645.41551795449,0.85,1.0267193254903157,0.6024692013651499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431532239312552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.04766675504,1541.014892973528,0.4956068946452658,5.677411806726029
313.40000000000003,-28.602766767472215,4.821340214983446,35.054335329301736,24.60792283471676,5.062217039938071,-25.236064771918954,-38.953435875568516,1.6955150443848854,-5.18275887982486,-5.182758879825276,40.13219657779744,36580.99544910422,25760.55516913246,62341.55061823668,65820.7770977327,119812.64376360364,77158.25162379773,47918.46997516954,32488.64627625354,28231.311496738483,17645.45205747638,1541.0132056914586,102328.26289876417,0.625031255084091,0.09477468787031786,3.35013,1.2707825585408137,3.3501300000000773,1.283732456817893,1.284078759708527,2.6096792849689874,19576.707136806053,1996.268566412185,0.0002697484673301116,8.872361727912194e-05,0.00018102485005098967,0.000606456780901322,0.0947746878703179,0.09477468787031793,0.4956035613119325,3.979039320256561e-13,28231.311496738483,17645.45205747638,0.85,1.0267060930988645,0.6024542307138311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431617315803498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.056712182472,1541.0132056914586,0.4956035613119325,5.6774557981546625
313.6,-28.604201057212293,4.821322289372476,35.054281041296015,24.60767211103814,5.062067245114566,-25.237370827602927,-38.95473039066417,1.6952370155051764,-5.182854552018341,-5.182854552018704,40.13214692346201,36580.265800473215,25760.75536658229,62341.0211670555,65820.43240622441,119812.36506888538,77158.33792932105,47918.17132356986,32489.0740063902,28231.177296078673,17645.46982919555,1541.0093976358949,102327.53729358892,0.6250348557602136,0.09477398518534118,3.35013,1.2707832250604407,3.3501299999992495,1.283733837552905,1.2840800897092546,2.60967647809777,19576.729034372664,1996.2707993425547,0.0002697086583813502,8.871073619352981e-05,0.0001809979221878204,0.0006063665690590827,0.09477398518533417,0.09477398518534096,0.49560022797859915,3.410605131648481e-13,28231.177296078673,17645.46982919555,0.85,1.0266924103543809,0.6024393018114184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443170235068936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15131.06562561472,1541.0093976358949,0.49560022797859915,5.677506632976251
313.8,-28.60563462019333,4.821304015052333,35.05422675743589,24.607421771530085,5.061915047155354,-25.23867646941144,-38.956024835910625,1.694956896373459,-5.182954078961075,-5.1829540789614885,40.132098873676014,36579.53858807628,25760.964592085587,62340.50318016186,65820.09705268947,119812.11367545166,77158.43251964527,47917.87405503207,32489.509405125773,28231.052030676612,17645.49424323858,1541.0061643871818,102326.82170384718,0.6250384939273435,0.0947732921003133,3.35013,1.2707838838873435,3.350129999999205,1.2837352280010192,1.28408142945843,2.609673651487065,19576.753033971363,1996.2732466205446,0.00026966887500993217,8.869785753109768e-05,0.0001809710174788345,0.0006062764347863678,0.09477329210031323,0.09477329210031336,0.4955968946452658,3.979039320256561e-13,28231.052030676612,17645.49424323858,0.85,1.0266786358039883,0.6024242484442519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443178734326157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.07457762002,1541.0061643871818,0.4955968946452658,5.677555220766016
314.0,-28.60706745805629,4.821285399224676,35.05417247658784,24.607181280758255,5.061767103314447,-25.239981033053603,-38.9573191065341,1.694680678311811,-5.183052269355244,-5.183052269355628,40.13205162406053,36578.81347039113,25761.16949659428,62339.98296698541,65819.78047940756,119811.87586959409,77158.5470795953,47917.580070579046,32489.96334335139,28230.925893592255,17645.52163597732,1541.0028282486871,102326.10697657579,0.6250422569378934,0.09477260028861272,3.35013,1.2707845679903405,3.350129999999854,1.2837366001783146,1.2840827509645156,2.6096708620247,19576.78210029342,1996.2762105605302,0.000269629117161439,8.8684982333538e-05,0.00018094413482790098,0.0006061863744109959,0.09477260028861273,0.0947726002886127,0.4955935613119325,3.979039320256561e-13,28230.925893592255,17645.52163597732,0.85,1.026664526003955,0.6024090544467181,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431872293716672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.08348787413,1541.0028282486871,0.4955935613119325,5.677604584136172
314.20000000000005,-28.608499573430468,4.821266434208055,35.05411818690542,24.606925981957488,5.061612687993296,-25.241285593521628,-38.958613377157576,1.6943987080844543,-5.183152598790684,-5.1831525987911276,40.13200308072486,36578.090980906796,25761.379009972894,62339.46999087969,65819.43598863171,119811.61612649303,77158.63130020812,47917.2862924831,32490.383341916684,28230.801127888415,17645.544230489162,1540.9996556996425,102325.39082751868,0.6250458196546759,0.09477190639611588,3.35013,1.2707852982496846,3.3501299999979914,1.283737999172994,1.2840840993277678,2.6096680180521346,19576.803468873415,1996.2783895492769,0.00026958938475406984,8.86721088631671e-05,0.00018091727589090274,0.00060609639348039,0.09477190639611592,0.09477190639611577,0.4955902279785992,4.547473508864641e-13,28230.801127888415,17645.544230489162,0.85,1.0266510861934737,0.602394226994963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431957202150485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15131.092358478345,1540.9996556996425,0.4955902279785992,5.677654321341796
314.40000000000003,-28.60992724799632,4.821247348658719,35.05406446958548,24.60694742565977,5.061749166171957,-25.242574557604655,-38.959875132981665,1.694396475718951,-5.183199769632836,-5.183199769633214,40.13204012985383,36577.2720057709,25761.45132960173,62338.72333537263,65819.0437399764,119811.22508376604,77158.7053325228,47916.93359811076,32490.85748268005,28230.730014187902,17645.52938754711,1540.996217428485,102324.88078811829,0.6250468683834604,0.09477144548939236,3.35013,1.270785601562821,3.3501300000007506,1.28373809130956,1.284084140645575,2.6096678307508063,19576.822252463153,1996.2803049423762,0.0002695497809185546,8.865956046388568e-05,0.0001808902204546689,0.0006060057542518,0.0947714454894199,0.09477144548947783,0.49558689464526584,3.979039320256561e-13,28230.730014187902,17645.52938754711,0.85,1.0266319756312052,0.6023767413468492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432042068717401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.101185940206,1540.996217428485,0.49558689464526584,5.677703384718807
314.6,-28.61135795342728,4.821227355352325,35.05400997781147,24.606363207008712,5.061234698713271,-25.243896364145726,-38.96120586488394,1.6937731094317179,-5.18343127914693,-5.183431279147252,40.13193109146138,36576.681037109636,25761.995983836412,62338.67702094605,65818.80403685156,119811.52036306255,77158.83151680537,47916.70851706344,32491.24777749103,28230.720342374567,17645.694297248625,1541.0044209630169,102324.13765246798,0.6250529240220016,0.09477068786923877,3.35013,1.2707867692084984,3.350129999999326,1.2837410847960626,1.284087083994258,2.6096617454073363,19576.85426812827,1996.2835696316552,0.0002695100983813127,8.864632786263619e-05,0.0001808637705186765,0.0006059171435277337,0.09477068786923887,0.09477068786923872,0.4955835613119325,3.410605131648481e-13,28230.720342374567,17645.694297248625,0.85,1.026624777673363,0.6023632331038251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432126673066248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.110621639527,1541.0044209630169,0.4955835613119325,5.677795264910989
314.8,-28.612787955711145,4.821207566194372,35.05395579749583,24.606318573374324,5.061313975616431,-25.245172218240377,-38.96246192799879,1.6936982381467247,-5.183403499736073,-5.18340349973648,40.1318913709594,36575.83406530517,25761.873494771946,62337.70756007712,65818.38191649715,119810.6560613866,77158.92766288525,47916.3798116969,32491.719834653726,28230.400650117495,17645.564623050974,1540.9865638068345,102323.28726582989,0.625055408945375,0.09476988575910651,3.35013,1.2707871675817297,3.3501300000007097,1.2837415163261217,1.2840874647277913,2.6096608681688322,19576.878662455623,1996.286057160766,0.000269470440722642,8.86338394312247e-05,0.0001808366012914173,0.0006058261230844159,0.09476988575911571,0.09476988575910876,0.49558022797859913,3.979039320256561e-13,28230.400650117495,17645.564623050974,0.85,1.0266062361196868,0.6023477733205677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443221145796887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.118633459555,1540.9865638068345,0.49558022797859913,5.677814040765578
315.0,-28.614217190800726,4.821187057464753,35.053901441148334,24.60589347118514,5.060966320123082,-25.246496944755904,-38.96378176342694,1.6932460740782744,-5.18359167564995,-5.183591675650357,40.131822712457826,36575.21069619732,25762.30523777141,62337.51593396872,65818.11631763488,119810.80800267146,77159.01316808538,47916.10754664783,32492.117357152834,28230.38644726517,17645.691304686537,1540.9924599485437,102322.6182204402,0.6250602108351928,0.0947692183703347,3.35013,1.2707880429038778,3.3501299999985306,1.2837437100662317,1.284089608180368,2.609656408620034,19576.900356963037,1996.28826938486,0.0002694308097097854,8.86207186942203e-05,0.00018081009101556512,0.0006057373102139751,0.09476921837033474,0.0947692183703347,0.49557689464526583,3.979039320256561e-13,28230.38644726517,17645.691304686537,0.85,1.02659659975077,0.6023337050462041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443229620214665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.12809678656,1540.9924599485437,0.49557689464526583,5.677867453498454
315.20000000000005,-28.615645672809997,4.82116645407258,35.053847060413176,24.605697264801734,5.060870053442906,-25.247792419373276,-38.96506332149727,1.6930168000061554,-5.183634336336183,-5.183634336336571,40.13175826746472,36574.457615426494,25762.362035303562,62336.81965073006,65817.77494775126,119810.27828267252,77159.11887335897,47915.8015410341,32492.574813694293,28230.141299617702,17645.646299745342,1540.9812633430377,102321.77814225487,0.6250640445779243,0.09476840836314138,3.35013,1.2707886429363864,3.350130000000285,1.2837448626774137,1.2840907102570513,2.609654065538285,19576.92717666333,1996.2910042331814,0.000269391204942152,8.86079801974323e-05,0.00018078322474471972,0.0006056473047140278,0.09476840836314127,0.09476840836314149,0.49557356131193253,3.979039320256561e-13,28230.141299617702,17645.646299745342,0.85,1.0265815437900712,0.6023191971053552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432380901802604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.136240672786,1540.9812633430377,0.49557356131193253,5.67790635908792
315.40000000000003,-28.61707344678063,4.821145448697685,35.05379277489351,24.605433374550216,5.060703258348929,-25.24909430990079,-38.96635713810099,1.6927241214690698,-5.183749007588233,-5.183749007588558,40.13171413009135,36573.74957794581,25762.603224937076,62336.35280288289,65817.44310748563,119810.09353946512,77159.21011860589,47915.516589066065,32492.9928105998,28230.04720704241,17645.68753933272,1540.980118011539,102321.09425670642,0.6250675887970438,0.0947677448824363,3.35013,1.2707893231930214,3.3501300000008087,1.2837463113909995,1.2840921085478862,2.6096511205317325,19576.950327544007,1996.2933649660188,0.00026935162516207215,8.859512156918406e-05,0.0001807565035928881,0.0006055577853816423,0.09476774488243635,0.0947677448824361,0.4955702279785992,3.410605131648481e-13,28230.04720704241,17645.68753933272,0.85,1.0265683797249274,0.6023043241464826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443246555777168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15131.145107387565,1540.980118011539,0.4955702279785992,5.677947335628847
315.6,-28.618500501050008,4.8211241277253185,35.05373845535775,24.605182476248615,5.06055392872232,-25.25039380592509,-38.967646833602316,1.692447233597403,-5.1838438658353425,-5.183843865835734,40.13166351986236,36573.02987534307,25762.792583419712,62335.82245876278,65817.09620283007,119809.79888468054,77159.29193987526,47915.22561238835,32493.407030541006,28229.910098430762,17645.701623474724,1540.9761441303733,102320.36456767192,0.6250711235688848,0.0947670380845769,3.35013,1.2707900177361444,3.350129999999091,1.2837476862996535,1.2840934330462803,2.6096483255651295,19576.97108735899,1996.2954818780104,0.0002693120706841588,8.858230561488244e-05,0.00018072976506927635,0.0006054682078515348,0.09476703808457687,0.09476703808457683,0.4955668946452658,3.979039320256561e-13,28229.910098430762,17645.701623474724,0.85,1.0265549611916978,0.6022897233638389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432550172721759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15131.153685804456,1540.9761441303733,0.4955668946452658,5.677998441458882
315.8,-28.619926824818744,4.821102475612561,35.053684150242425,24.60494191562759,5.060405568652497,-25.251692547414976,-38.96893265247343,1.6921712912487392,-5.18394267687421,-5.183942676874607,40.13161599692792,36572.29937487117,25762.991267654455,62335.29064252562,65816.78089567092,119809.55668300638,77159.40544004997,47914.92391925034,32493.86835644404,28229.78451968101,17645.72811774955,1540.97286223103,102319.64975547799,0.6250748426877806,0.09476634602046297,3.35013,1.270790697443299,3.350130000000771,1.283749056741881,1.2840947531097928,2.6096455396840064,19576.999884793273,1996.2984183990734,0.00026927254179892715,8.856952988901161e-05,0.00018070301190991554,0.0006053785812897654,0.0947663460204629,0.09476634602046305,0.4955635613119325,3.979039320256561e-13,28229.78451968101,17645.72811774955,0.85,1.0265405272915362,0.6022743633272174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432634745960273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.162303653546,1540.97286223103,0.4955635613119325,5.678046282744308
316.0,-28.621352433639373,4.821080489835582,35.0536298393484,24.60469143642115,5.060253208930649,-25.25299104532062,-38.97022217335177,1.6918918206118827,-5.184042409654182,-5.184042409654577,40.13156737842866,36571.58442837774,25763.19146618716,62334.7758945649,65816.44573608307,119809.29585012358,77159.49750092997,47914.63619322463,32494.29034189482,28229.658647853354,17645.75044559474,1540.9696125201772,102318.93261138276,0.6250784207387701,0.09476565123514576,3.35013,1.2707913875905796,3.350129999997201,1.2837504436151463,1.2840960896409503,2.609642720407371,19577.02324261759,1996.300800234289,0.00026923303806657633,8.855671909067833e-05,0.000180676318975898,0.0006052891564907252,0.09476565123514562,0.0947656512351459,0.49556022797859917,3.979039320256561e-13,28229.658647853354,17645.75044559474,0.85,1.0265270446276258,0.6022596526874759,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432719276845805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15131.17095617461,1540.9696125201772,0.49556022797859917,5.678095641275382
316.20000000000005,-28.62277731662309,4.821058177896848,35.05357552786126,24.604445811733626,5.060103437679762,-25.254288630988874,-38.9715077826753,1.69161475204555,-5.184140720448454,-5.184140720448851,40.13151880571451,36570.85858753014,25763.38716324018,62334.24575077032,65816.11814603192,119809.03583529717,77159.59775952683,47914.33820102514,32494.732842779664,28229.530526025075,17645.772821742838,1540.9661960517,102318.21381094186,0.6250820503541507,0.09476495507246831,3.35013,1.270792085430585,3.350129999999403,1.2837518192189628,1.2840974149321835,2.6096399240456196,19577.04868037891,1996.303394164053,0.00026919355978009135,8.854394885650275e-05,0.00018064961092358858,0.0006051996810434419,0.09476495507246835,0.09476495507246825,0.49555689464526587,3.979039320256561e-13,28229.530526025075,17645.772821742838,0.85,1.0265129997903386,0.6022445816332014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432803766298663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.1794916715,1540.9661960517,0.49555689464526587,5.67814442501377
316.40000000000003,-28.624201476283883,4.821035535412047,35.05352120971862,24.604190338309877,5.059949392129397,-25.255585993000672,-38.97279335707424,1.691333908846209,-5.1842403833762205,-5.184240383376565,40.131469323753336,36570.135265883386,25763.585490880676,62333.72075676406,65815.77177486088,119808.76038632846,77159.67755483309,47914.04104585569,32495.15167664156,28229.403120586896,17645.791806327332,1540.9628764655615,102317.4938196815,0.6250855439964567,0.09476425728465038,3.35013,1.2707927090907472,3.350129999998201,1.2837532124041144,1.2840987578419427,2.6096370919501997,19577.0689261635,1996.3054586595324,0.0002691541068610315,8.853118067103035e-05,0.00018062292619000112,0.0006051102837169084,0.09476425728465035,0.09476425728465043,0.4955535613119325,3.410605131648481e-13,28229.403120586896,17645.791806327332,0.85,1.0264994278658597,0.6022297798312141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432888213672117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15131.188062545843,1540.9628764655615,0.4955535613119325,5.678193204659866
316.6,-28.62562492782057,4.821012570184069,35.05346688912907,24.60393968448045,5.05979799092595,-25.25688245313128,-38.97408252870662,1.691055516236686,-5.184338550897849,-5.184338550898209,40.131419855435546,36569.42714083932,25763.779136786867,62333.20627762619,65815.43275616766,119808.48518534724,77159.76535556064,47913.7597402324,32495.56179480915,28229.273292392718,17645.810701137296,1540.959379060975,102316.77197636734,0.6250890881378985,0.09476355793137572,3.35013,1.2707934278110042,3.350129999999043,1.2837545940942163,1.2841000892854642,2.609634283228224,19577.091203095562,1996.307730274412,0.0002691146788796614,8.851837846693358e-05,0.00018059630041272783,0.0006050210839016919,0.0947635579313757,0.0947635579313757,0.49555022797859916,3.410605131648481e-13,28229.273292392718,17645.810701137296,0.85,1.0264862175107545,0.602215338886059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432972619113749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.196591266198,1540.959379060975,0.49555022797859916,5.678241502192478
316.8,-28.62704764733455,4.8209892821150655,35.0534125717686,24.60369405979293,5.059648082467347,-25.258178105035654,-38.97536405185235,1.690778540168433,-5.184437064060319,-5.184437064060648,40.13137119959722,36568.69512146971,25763.972841402465,62332.667962872176,65815.10558258503,119808.22378643719,77159.86525849113,47913.4547973758,32496.011623461476,28229.14536244969,17645.832795078953,1540.9559807013225,102316.05316755362,0.6250927036052384,0.0947628617069347,3.35013,1.2707940360857175,3.3501299999999086,1.2837559691177947,1.2841014140934135,2.609631488064068,19577.116550616684,1996.3103150022366,0.0002690752764892257,8.850565391232935e-05,0.00018056962257689634,0.0006049317096835377,0.0947628617069346,0.09476286170693457,0.4955468946452658,3.410605131648481e-13,28229.14536244969,17645.832795078953,0.85,1.0264719114243537,0.6022000919644228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433056983522967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.205005069496,1540.9559807013225,0.4955468946452658,5.67828977906438
317.0,-28.62846965039232,4.820965668052603,35.05335824747914,24.603438551444583,5.0594940800112695,-25.25947352143329,-38.976649346854515,1.6904979510522222,-5.184536637763529,-5.1845366377639355,40.131321508209325,36567.978665110335,25764.168437477587,62332.14710258792,65814.75892466307,119807.94482702028,77159.94405793751,47913.163798384776,32496.422510614146,28229.017464879642,17645.850980827818,1540.952635388866,102315.33239470329,0.625096179942551,0.09476216311464225,3.35013,1.2707947438163685,3.350130000000496,1.283757360968512,1.2841027557652103,2.609628658699603,19577.13654373021,1996.3123537324377,0.00026903589924983664,8.849289360395593e-05,0.0001805430056458807,0.0006048425395044344,0.0947621631146423,0.09476216311464226,0.49554356131193245,3.979039320256561e-13,28229.017464879642,17645.850980827818,0.85,1.026458550613096,0.602185487332288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433141305481945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.213529125089,1540.952635388866,0.49554356131193245,5.678338435144992
317.20000000000005,-28.629890939040934,4.82094173702964,35.05330392498542,24.60319282198327,5.059344616245314,-25.2607678408469,-38.9779344323091,1.690221518051287,-5.184634423660157,-5.184634423660583,40.13127242323549,36567.26425449458,25764.358613777324,62331.6228682719,65814.42993705116,119807.67619077566,77160.0418164895,47912.87613393282,32496.850758396304,28228.88763994718,17645.87135390528,1540.9491194719567,102314.61129316782,0.6250997764762897,0.09476146465199856,3.35013,1.2707954312162477,3.3501299999988965,1.2837587333574119,1.2841040780020503,2.6096258689032723,19577.1613471764,1996.3148829800596,0.00026899654709614906,8.84801370757372e-05,0.00018051641002041186,0.0006047534407016824,0.09476146465199849,0.09476146465199874,0.49554022797859915,3.979039320256561e-13,28228.88763994718,17645.87135390528,0.85,1.026444873496544,0.6021707634845669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433225585911889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.221934900386,1540.9491194719567,0.49554022797859915,5.6783865458444955
317.40000000000003,-28.631311502647193,4.820917483856207,35.053249601207646,24.60294220307844,5.059192490193834,-25.2620617738453,-38.97921567605806,1.689942761391918,-5.1847337410209775,-5.184733741021371,40.13122322462827,36566.53921216372,25764.551904059765,62331.091116223484,65814.0935881647,119807.40562311574,77160.13107390142,47912.57669790043,32497.28264000109,28228.760130891293,17645.891444129953,1540.945778459818,102313.89177032109,0.6251033117398488,0.09476076745585994,3.35013,1.2707960680639374,3.3501299999991647,1.2837601165503978,1.2841054110783467,2.6096230571503978,19577.183993700604,1996.3171922828494,0.00026895722031387143,8.846742037441315e-05,0.00018048979993945827,0.0006046642934711774,0.09476076745585993,0.09476076745585985,0.49553689464526585,3.979039320256561e-13,28228.760130891293,17645.891444129953,0.85,1.0264309721512175,0.6021558057079761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433309824932736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.230302030453,1540.945778459818,0.49553689464526585,5.678434932481596
317.6,-28.63273134339357,4.820892914473798,35.05319527824137,24.602696508541726,5.059042730943091,-25.263354819454673,-38.98049678010864,1.689666207004203,-5.184831990164753,-5.184831990165168,40.13117422956528,36565.81635175388,25764.741629445336,62330.557981199214,65813.76567400795,119807.13851264476,77160.22932056835,47912.27999831446,32497.721469170992,28228.631209191473,17645.912222658426,1540.942324195101,102313.171543821,0.6251069027007151,0.09476006979893359,3.35013,1.2707967109559108,3.350129999999735,1.2837614894073022,1.2841067338481569,2.6096202664146877,19577.20892099205,1996.3197341591726,0.00026891791883383034,8.845470674844444e-05,0.00018046321208538588,0.0006045752207036138,0.0947600697989335,0.09476006979893371,0.4955335613119325,3.979039320256561e-13,28228.631209191473,17645.912222658426,0.85,1.0264169546182598,0.6021408291294056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433394021912862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.238703286508,1540.942324195101,0.4955335613119325,5.678483234969448
317.8,-28.63415046359213,4.8208680276156315,35.05314095686605,24.60245081400501,5.058892592662433,-25.264647254355555,-38.981777779385425,1.689389383425849,-5.184930851956665,-5.184930851957087,40.131125443248685,36565.09580464577,25764.93211489975,62330.02791954552,65813.4391993353,119806.87494506958,77160.32863730057,47911.98524261096,32498.1593274329,28228.503630834515,17645.93387889472,1540.9389579464464,102312.45276118921,0.6251104950394799,0.09475937351112551,3.35013,1.2707974049495534,3.3501299999995737,1.2837628634723037,1.2841080578586717,2.6096174732291413,19577.234119782064,1996.3223037206453,0.0002688786425833248,8.844199585055178e-05,0.00018043664673277299,0.0006044862233188648,0.09475937351112547,0.09475937351112551,0.4955302279785992,3.979039320256561e-13,28228.503630834515,17645.93387889472,0.85,1.0264029815433786,0.6021258871045497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433478176980221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.247064633062,1540.9389579464464,0.4955302279785992,5.678531612009934
318.0,-28.635565156451626,4.82084308690006,35.05308732771925,24.60247134966778,5.059088584039057,-25.265868970987366,-38.98297667093573,1.6893923985506443,-5.184968341971057,-5.1849683419714685,40.13117948120803,36564.107063748146,25764.964429344185,62329.07149309233,65812.84347643342,119806.25247375118,77160.38194491556,47911.645532149036,32498.596014185023,28228.444567973584,17645.86442102285,1540.9355698637828,102311.98470763065,0.6251093424057399,0.09475895976153183,3.35013,1.2707976697990673,3.350130000000157,1.2837629301605966,1.2841080743049391,2.6096173376660006,19577.247645069958,1996.3236829161801,0.0002688394941239113,8.843010120748458e-05,0.00018040939291642674,0.0006043949194911088,0.0947589597615948,0.0947589597616814,0.49552689464526584,3.979039320256561e-13,28228.444567973584,17645.86442102285,0.85,1.0263808493807023,0.6021058611324879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433562290270459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.255385375116,1540.9355698637828,0.49552689464526584,5.678580066320107
318.20000000000005,-28.636982886460977,4.820817146327334,35.053032760652194,24.601869424246274,5.058496583814549,-25.26723646126607,-38.984347915369995,1.6887501586196565,-5.185227258967586,-5.185227258967973,40.13105620967955,36563.70405222768,25765.56434363541,62329.268395863095,65812.80529669006,119806.82594298612,77160.51212499232,47911.41088053006,32499.001382735853,28228.45630266064,17646.096636544356,1540.9460356781385,102311.23084226942,0.6251173088370809,0.09475818343683515,3.35013,1.2707988726114854,3.3501300000007306,1.2837660109771327,1.2841111055885446,2.609611075035445,19577.280674553964,1996.327050986215,0.0002688002668841704,8.841649840067513e-05,0.00018038376848349526,0.000604309074309612,0.09475818343683523,0.09475818343683506,0.4955235613119325,3.979039320256561e-13,28228.45630266064,17646.096636544356,0.85,1.0263770421407217,0.602095089204111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433646142071699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.265308308648,1540.9460356781385,0.4955235613119325,5.67867996278934
318.40000000000003,-28.638399829977587,4.820791430929967,35.052978253346005,24.60172598892825,5.058464024740211,-25.26851517817619,-38.985608029738046,1.6885793729387943,-5.1852005063202,-5.185200506320586,40.130969459683904,36562.91912287967,25765.429238420173,62328.34836129984,65812.42720924468,119805.9175167327,77160.59869601324,47911.090609648236,32499.45342929445,28228.06106906786,17645.95797873227,1540.9249555173278,102310.2315234848,0.6251211493257185,0.09475722297714269,3.35013,1.2707993369223547,3.350130000000436,1.2837668895927903,1.284111934113833,2.609609289006245,19577.30263948302,1996.3292907856426,0.0002687610666725484,8.84039997142048e-05,0.00018035706695834362,0.0006042196207291557,0.09475722297714263,0.09475722297714276,0.4955202279785992,3.979039320256561e-13,28228.06106906786,17645.95797873227,0.85,1.0263609317154039,0.6020816004887816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443373017481845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.271738476353,1540.9249555173278,0.4955202279785992,5.678691136030477
318.6,-28.6398160638925,4.8207652583023775,35.05292396673405,24.60144372833895,5.058279090043802,-25.269808494784822,-38.98688913378862,1.6882715209361159,-5.185333218028859,-5.185333218029266,40.130929344863425,36562.20952230795,25765.703576553984,62327.913098861936,65812.0946792883,119805.80130921966,77160.67927052792,47910.79411354746,32499.872396644954,28228.003053377368,17646.01681040331,1540.9262515554537,102309.58335850651,0.6251245182677574,0.0947565925934733,3.35013,1.2707999924523756,3.3501300000008043,1.2837684083940852,1.2841134030286878,2.609606201628536,19577.323082969535,1996.3313754411074,0.00026872189135284736,8.839129451140261e-05,0.00018033059684144473,0.0006041309423964293,0.09475659259347337,0.09475659259347331,0.4955168946452658,3.979039320256561e-13,28228.003053377368,17646.01681040331,0.85,1.026347663852598,0.6020663369394147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433814161875158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.28034924157,1540.9262515554537,0.4955168946452658,5.67872052184359
318.8,-28.641231588218062,4.820738818374033,35.05286962374974,24.601207009423547,5.058138660152733,-25.27109672190186,-38.98816950442267,1.6880037938364616,-5.1854219416280785,-5.185421941628495,40.13087733940317,36561.49993294798,25765.86395700651,62327.36388995449,65811.76554237238,119805.483113929,77160.77798797461,47910.51237854993,32500.295121582974,28227.853614550117,17646.024958549846,1540.921444349377,102308.84143992772,0.6251281163458408,0.09475587446205626,3.35013,1.2708006743574516,3.3501300000003718,1.283769739723796,1.284114684453412,2.6096034953439418,19577.348129707927,1996.3339294976295,0.00026868274091617397,8.837859826821478e-05,0.0001803041426479592,0.0006040423174092076,0.09475587446205631,0.09475587446205647,0.4955135613119325,3.979039320256561e-13,28227.853614550117,17646.024958549846,0.85,1.0263340013997473,0.6020519428611197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443389810779798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15131.288497509668,1540.921444349377,0.4955135613119325,5.678773202958275
319.0,-28.642646392830176,4.820712057369663,35.05281529745295,24.600956530217104,5.05798509848165,-25.272385614411373,-38.98944613812489,1.6877243200628835,-5.185523516463661,-5.185523516464032,40.13082868050841,36560.78022384591,25766.056602621768,62326.83682646768,65811.4344790505,119805.22175672455,77160.87011510287,47910.21585989846,32500.726950227116,28227.730675052288,17646.04742248543,1540.9184110941858,102308.12650500654,0.6251316347608855,0.09475518153525728,3.35013,1.2708013645047322,3.350129999999462,1.2837711258730986,1.284116020744646,2.6096006776297926,19577.371504340856,1996.3363130468465,0.00026864361563394795,8.836594075868238e-05,0.00018027767487526557,0.0006039536469298735,0.09475518153525717,0.0947551815352572,0.49551022797859917,3.979039320256561e-13,28227.730675052288,17646.04742248543,0.85,1.0263201020360333,0.6020370293189659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443398201258626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.296617767075,1540.9184110941858,0.49551022797859917,5.678819909861149
319.20000000000005,-28.644056806233564,4.820685238924502,35.052761616973314,24.600982339493953,5.058161874155865,-25.27362200960472,-38.99065844072027,1.6877270774916788,-5.185563719171455,-5.185563719171854,40.130875672840524,36559.85369516342,25766.091067098114,62325.94476226154,65810.92134787477,119804.67688581857,77160.94217557771,47909.8745227473,32501.186280922684,28227.664470845688,17645.996263046403,1540.9148457428305,102307.63937062077,0.6251312885368776,0.09475474680914946,3.35013,1.2708016337500885,3.3501299999984915,1.2837711934563236,1.2841160382781105,2.6096005402492137,19577.389787632437,1996.3381774237316,0.000268604617009365,8.835392262709407e-05,0.00018025069438227094,0.0006038632587708774,0.09475474680922846,0.09475474680910509,0.4955068946452658,3.979039320256561e-13,28227.664470845688,17645.996263046403,0.85,1.026298768883695,0.6020178752369825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434065875638522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.304770208662,1540.9148457428305,0.4955068946452658,5.67886826301405
319.40000000000003,-28.645470221579696,4.82065746693851,35.052707054837896,24.600374337192648,5.057592937255441,-25.274966700386294,-38.99200743818653,1.687089416062034,-5.185813675427994,-5.185813675428388,40.13075607905687,36559.389488748806,25766.663191594762,62326.052680343564,65810.78508889955,119805.11587057212,77161.0365274205,47909.64092726965,32501.550666834275,28227.66759007781,17646.1965876743,1540.9245017419837,102306.8858975462,0.6251383162056593,0.09475397330147828,3.35013,1.2708027623826639,3.3501299999998717,1.283774252613329,1.2841190480889748,2.609594321727727,19577.413726723265,1996.3406185316358,0.0002685655406097934,8.834055114995511e-05,0.00018022498945983827,0.000603777143939088,0.09475397330147593,0.09475397330147807,0.4955035613119325,3.979039320256561e-13,28227.66759007781,17646.1965876743,0.85,1.0262943352354075,0.6020065882304962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434149479320582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.3141688623,1540.9245017419837,0.4955035613119325,5.6789644678872415
319.6,-28.64688286461021,4.820629899301421,35.05265254616535,24.600221577007346,5.057552745298489,-25.27624230947695,-38.993267028685636,1.6869121901652455,-5.185793627786893,-5.1857936277872625,40.130670470396886,36558.618636894564,25766.54058225336,62325.15921914793,65810.40113002216,119804.22690376925,77161.11321344774,47909.33072032015,32501.980547919542,28227.285191493716,17646.063078046147,1540.904303952067,102305.89874037396,0.6251420552254803,0.09475302395858466,3.35013,1.270803283839487,3.350129999999825,1.2837751610117054,1.284119906597534,2.6095924751806705,19577.433183616926,1996.3426025826277,0.00026852649079310754,8.832806757724373e-05,0.00018019842321586381,0.0006036881435681618,0.09475302395858448,0.09475302395858473,0.49550022797859916,3.410605131648481e-13,28227.285191493716,17646.063078046147,0.85,1.0262788206032754,0.6019934242868351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434233261867635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.320788651938,1540.904303952067,0.49550022797859916,5.678977313261559
319.8,-28.64829481132927,4.820601895877805,35.05259825798567,24.59995384505021,5.057374911880786,-25.27753105672067,-38.99454743424428,1.6866111572721731,-5.185923173702349,-5.185923173702722,40.130630818499895,36557.92232622474,25766.802054169853,62324.72438039459,65810.0937842845,119804.11859339892,77161.21992517788,47909.04846711802,32502.412731177625,28227.22275494456,17646.123429207444,1540.90525417358,102305.24803916288,0.625145576042063,0.09475239173228645,3.35013,1.270803964645602,3.3501300000017586,1.2837766476696724,1.2841213435522958,2.6095894531819055,19577.460258676885,1996.3453634703885,0.0002684874654495293,8.831537938119346e-05,0.00018017208606833587,0.0006035999107001141,0.09475239173228635,0.09475239173228643,0.4954968946452658,3.979039320256561e-13,28227.22275494456,17646.123429207444,0.85,1.026265411960803,0.6019782933585841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443431699955644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15131.329154594569,1540.90525417358,0.4954968946452658,5.679007103637342
320.0,-28.64970602321688,4.820573622479626,35.05254390828974,24.599707312323176,5.057229503405161,-25.278815899809818,-38.99581589559091,1.6863393799980702,-5.186014353794633,-5.186014353795053,40.130578118305436,36557.18749370979,25766.964038907296,62324.151532617085,65809.74841720444,119803.78864236949,77161.29928881123,47908.73836531649,32502.84547054972,28227.076186257753,17646.129159145978,1540.9006908329554,102304.5070174831,0.6251490250958733,0.09475167389839531,3.35013,1.2708045767666771,3.3501300000010903,1.2837779976233645,1.2841226437987423,2.6095867090743385,19577.480394936778,1996.3474167974566,0.00026844846563514575,8.830281120740268e-05,0.00018014565442774305,0.0006035113612680149,0.09475167389839526,0.0947516738983954,0.4954935613119325,3.979039320256561e-13,28227.076186257753,17646.129159145978,0.85,1.0262511432966899,0.6019633567172886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44344006968909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15131.337061555823,1540.9006908329554,0.4954935613119325,5.679059850365791
320.20000000000005,-28.651116528938726,4.82054504345459,35.052489577219205,24.599461582861863,5.05707874092378,-25.280100642663264,-38.99709190065039,1.6860628546482903,-5.186114146844432,-5.186114146844815,40.13052909021851,36556.48132805071,25767.14741502097,62323.62874307168,65809.42390455534,119803.52104301566,77161.39746685003,47908.4548903454,32503.26952944959,28226.94972343935,17646.150041419274,1540.897418027415,102303.78864571248,0.6251525656973876,0.09475097780265648,3.35013,1.2708052658149973,3.3501299999988627,1.283779369707324,1.2841239662130386,2.609583919987562,19577.50530481579,1996.3499568982058,0.0002684094905491345,8.829016995668708e-05,0.00018011932059244743,0.0006034231394963759,0.09475097780265652,0.09475097780265637,0.49549022797859915,3.979039320256561e-13,28226.94972343935,17646.150041419274,0.85,1.0262375059695992,0.6019487790061241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434484351586254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15131.345165119274,1540.897418027415,0.49549022797859915,5.67910604366762
320.40000000000003,-28.652526317851677,4.820516163381649,35.052435237237674,24.599205830041342,5.056925014285859,-25.281385036701668,-38.99836406400425,1.6857837331358596,-5.186213174002148,-5.186213174002574,40.130478244642575,36555.7645197663,25767.32804376437,62323.09256353067,65809.07549850507,119803.22256623984,77161.47051272441,47908.15953398563,32503.678865265312,28226.8190239704,17646.16377894772,1540.8939243610898,102303.06349683792,0.6251559470432173,0.09475027471886635,3.35013,1.2708059081574903,3.3501300000025114,1.2837807538693367,1.2841253007406366,2.609581106355312,19577.523838124413,1996.3518467697343,0.00026837054047706673,8.827756843027253e-05,0.0001800929720467942,0.0006033348684431267,0.09475027471886632,0.09475027471886642,0.49548689464526585,3.979039320256561e-13,28226.8190239704,17646.16377894772,0.85,1.026223968675502,0.6019342141149429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434567965340375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.353075274965,1540.8939243610898,0.49548689464526585,5.679154045785388
320.6,-28.65393539210891,4.820486988454097,35.05238089740645,24.598954896815144,5.056773720370626,-25.282668544143966,-38.999636087659724,1.685506872405674,-5.186311052916949,-5.186311052917329,40.13042756628362,36555.04986343245,25767.50495653142,62322.554819963865,65808.73527036834,119802.92694842661,77161.55231598872,47907.86690905265,32504.094896595634,28226.686721526843,17646.17806001109,1540.890305296208,102302.33742701486,0.6251593831788052,0.09474957096501689,3.35013,1.2708065559947865,3.3501300000002696,1.283782127422377,1.2841266246883345,2.609578314294271,19577.54459337113,1996.3539632158925,0.0002683316153508922,8.82649699495872e-05,0.00018006664540130504,0.0006032466707582741,0.09474957096501697,0.09474957096501684,0.4954835613119325,3.979039320256561e-13,28226.686721526843,17646.17806001109,0.85,1.026210319699992,0.6019196343180964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434651537520973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.361019859323,1540.890305296208,0.4954835613119325,5.679201110911111
320.8,-28.655343747679673,4.820457517253475,35.05232655875614,24.59870403343814,5.056622030837445,-25.28395144421381,-39.00090426960958,1.6852297273715786,-5.186409558619232,-5.186409558619629,40.130377109043486,36554.32444062927,25767.68272037324,62322.00716100251,65808.3965465354,119802.63507270342,77161.63524916954,47907.56314326333,32504.524562118015,28226.55580579478,17646.193265638594,1540.8867768160594,102301.61285841255,0.6251628213887829,0.0947488686373955,3.35013,1.2708071664674208,3.3501300000002057,1.2837835022545259,1.284127949947536,2.6095755196391326,19577.565635301948,1996.356108895693,0.0002682927152733931,8.825241117235928e-05,0.00018004030410103381,0.0006031584239779964,0.09474886863739927,0.09474886863739579,0.4954802279785992,3.979039320256561e-13,28226.55580579478,17646.193265638594,0.85,1.026196253770751,0.6019047285044301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434735068254316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.368924836861,1540.8867768160594,0.4954802279785992,5.679248231490682
