time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
321.0,-28.656751386330903,4.82042775303762,35.052272223729055,24.598458094429247,5.05647234227946,-25.285233498824105,-39.00217608371747,1.684954454772659,-5.1865075982290705,-5.186507598229455,40.13032711852898,36553.614272467225,25767.858529512716,62321.47280197994,65808.0676853205,119802.35110860085,77161.72847829395,47907.275065440685,32504.94823650363,28226.424893767653,17646.210240963697,1540.8832257694362,102300.88919037775,0.6251663222450801,0.09474816739068066,3.35013,1.2708078351849692,3.350129999998615,1.2837848682915398,1.2841292664412212,2.6095727428680098,19577.58928953499,1996.358520956187,0.0002682538401871906,8.823981808447586e-05,0.00018001402210271472,0.0006030703758669677,0.09474816739068065,0.09474816739068051,0.49547689464526584,3.979039320256561e-13,28226.424893767653,17646.210240963697,0.85,1.0261825081461244,0.6018901333592149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443481855730008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15131.37686437578,1540.8832257694362,0.49547689464526584,5.679295434597861
321.20000000000005,-28.658158317194644,4.820397693413668,35.05221788787686,24.598207231052243,5.056320405724153,-25.286515141121512,-39.00344779305158,1.684677229651057,-5.186606490807833,-5.186606490808203,40.13027672724112,36552.90647094534,25768.035774371314,62320.94224531665,65807.72984708346,119802.06033853121,77161.81173583766,47906.98835969974,32505.359306819915,28226.294717076446,17646.22574757041,1540.8797481089957,102300.16532344333,0.6251697548135757,0.094747465705204,3.35013,1.2708084890665483,3.350129999999396,1.2837862434007452,1.2841305920411754,2.6095699476616274,19577.610413763647,1996.3606750280317,0.00026821498983157783,8.822722769451866e-05,0.0001799877621370592,0.0006029824015682261,0.09474746570520394,0.09474746570520387,0.4954735613119325,3.979039320256561e-13,28226.294717076446,17646.22574757041,0.85,1.026169025806459,0.601875694947526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434902004761634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.384688877733,1540.8797481089957,0.4954735613119325,5.6793428432953466
321.40000000000003,-28.65956452945071,4.820367342290484,35.05216355098585,24.597956297826045,5.0561688505834335,-25.287796098408226,-39.00471566068006,1.6844004195409432,-5.186704764081981,-5.18670476408238,40.130226018202514,36552.18786336127,25768.210673910122,62320.398537271394,65807.39048089088,119801.7641605165,77161.89335275276,47906.690735223136,32505.780686144022,28226.163005715498,17646.239957401558,1540.8761737759269,102299.43965671046,0.6251731754623674,0.09474676227541746,3.35013,1.2708090940443801,3.350129999999824,1.2837876165225375,1.2841319156851998,2.609567156501067,19577.631121729555,1996.3627866528893,0.00026817616449682855,8.82146769915651e-05,0.00017996148750526345,0.0006028943781360083,0.09474676227541741,0.09474676227541745,0.4954702279785992,3.979039320256561e-13,28226.163005715498,17646.239957401558,0.85,1.0261551787881407,0.6018609917841427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434985411178962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15131.392473084852,1540.8761737759269,0.4954702279785992,5.679390023610993
321.6,-28.660970025362825,4.82033670202458,35.05210921838436,24.597710323892557,5.0560191666408665,-25.289076223735474,-39.005983353685565,1.6841253650134955,-5.186802777409014,-5.186802777409355,40.13017586656651,36551.47144112389,25768.384159542384,62319.85560066627,65807.06148377809,119801.47742718107,77161.98572854881,47906.3956858945,32506.211158504786,28226.0317838606,17646.25630898642,1540.8726079636574,102298.71544150673,0.6251766611797127,0.09474606045620913,3.35013,1.2708097594650463,3.350129999999018,1.2837889813950532,1.284133231109661,2.609564382114823,19577.654559454855,1996.3651766357377,0.0002681373641118933,8.820212966688196e-05,0.00017993523444501136,0.0006028064269712659,0.09474606045621034,0.09474606045620913,0.49546689464526583,3.410605131648481e-13,28226.0317838606,17646.25630898642,0.85,1.0261411826961095,0.6018462297829353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443506877590926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.400291863829,1540.8726079636574,0.49546689464526583,5.679437016879581
321.8,-28.662374806965566,4.820305773266868,35.05205489283808,24.597469344176375,5.055871109056057,-25.290355543418794,-39.007250976841874,1.6838518455092573,-5.186900927558781,-5.186900927559189,40.1301264446193,36550.7572101469,25768.557254627096,62319.314464774,65806.74381131124,119801.20304878222,77162.08973702403,47906.103135859594,32506.65177907159,28225.901982843883,17646.275509113042,1540.8691103466942,102297.99373109624,0.6251802163785132,0.09474536125942976,3.35013,1.2708104001590979,3.3501300000022916,1.2837903390486414,1.284134539345102,2.609561622408398,19577.680948640926,1996.367867583826,0.00026809858861207876,8.81895846827673e-05,0.00017990900392931148,0.0006027185513337043,0.09474536125942978,0.09474536125942977,0.4954635613119325,3.979039320256561e-13,28225.901982843883,17646.275509113042,0.85,1.026127020923226,0.6018313893638267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435152099085344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15131.408071878832,1540.8691103466942,0.4954635613119325,5.67948426098745
322.0,-28.663778889946585,4.820274551125162,35.052000560788166,24.59721352150666,5.0557170106254965,-25.291634838345413,-39.00852230200542,1.683572959024372,-5.187000511019505,-5.1870005110199005,40.130075436999974,36550.05858209563,25768.733285023536,62318.79186711917,65806.39654223298,119800.90174756781,77162.16188008593,47905.82391994887,32507.042177930067,28225.771920311294,17646.288690087156,1540.8656712037043,102297.26877206416,0.6251835641521949,0.09474465823174703,3.35013,1.2708110804157333,3.350129999998144,1.2837917217245354,1.2841358726408338,2.609558811845058,19577.699252886614,1996.3697340974354,0.0002680598375559541,8.81770047180846e-05,0.0001798828328378695,0.0006026308747751317,0.094744658231747,0.09474465823174691,0.4954602279785992,3.979039320256561e-13,28225.771920311294,17646.288690087156,0.85,1.0261140174784644,0.6018173062583974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435235380826466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.415811036713,1540.8656712037043,0.4954602279785992,5.679531842483078
322.20000000000005,-28.665178606749038,4.820243285603973,35.05194686332546,24.597234092094027,5.0558848365851805,-25.29286934124288,-39.00972664179278,1.6835755710432727,-5.187041884381529,-5.187041884381925,40.13011875562497,36549.14386906097,25768.75931271369,62317.90318177466,65805.8959715925,119800.35686541075,77162.21685917064,47905.46475651872,32507.502336279915,28225.70158110456,17646.237729786135,1540.861983578065,102296.77136541555,0.6251833166690619,0.09474421229258219,3.35013,1.2708113057026638,3.3501299999995444,1.2837917892179391,1.2841358905627513,2.6095586746514665,19577.713202262315,1996.3711565378917,0.00026802121213530673,8.816508911400668e-05,0.00017985612302130006,0.000602541393417348,0.09474421229260514,0.09474421229267865,0.4954568946452658,3.979039320256561e-13,28225.70158110456,17646.237729786135,0.85,1.0260927987027633,0.60179838229478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44353186220613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.423433776945,1540.861983578065,0.4954568946452658,5.679578602805081
322.40000000000003,-28.666581301308007,4.820211109743516,35.05189232410316,24.596650467161112,5.055334397957987,-25.294195690169946,-39.01106152972204,1.682948786819922,-5.187286178129511,-5.187286178129896,40.130002235333855,36548.670164929004,25769.30551627404,62317.97568120304,65805.77955423825,119800.78554316245,77162.35672388446,47905.2473345751,32507.89932145484,28225.700472650162,17646.43519296317,1540.8711803869676,102296.02053623187,0.62519033708524,0.0947434431169179,3.35013,1.270812440379523,3.3501300000025203,1.2837947968881176,1.2841388493505,2.6095525609860863,19577.748688946933,1996.3747751726567,0.00026798250968474926,8.81518836199002e-05,0.00017983062606484907,0.0006024559752986329,0.0947434431169179,0.09474344311691785,0.4954535613119325,3.979039320256561e-13,28225.700472650162,17646.43519296317,0.85,1.0260873041029888,0.6017866599186261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435401605353377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.43235608004,1540.8711803869676,0.4954535613119325,5.679672550315148
322.6,-28.667983220271267,4.82017913442156,35.051837829471914,24.596488067787163,5.055287429114446,-25.2954623235444,-39.01230833781881,1.6827665323875642,-5.187271426033988,-5.187271426034364,40.12991672685035,36547.894569460725,25769.185193174006,62317.079762634734,65805.3860301086,119799.89812073884,77162.41796395397,47904.926503306,32508.323845164407,28225.326897456234,17646.30260874197,1540.8516221484558,102295.04044878419,0.6251939144177748,0.09474249986537174,3.35013,1.2708129085367545,3.3501299999995044,1.2837957280313421,1.2841397310887166,2.609550668265046,19577.76422686907,1996.3763595997684,0.00026794383377639936,8.813955111416417e-05,0.00017980428266223519,0.000602367721475234,0.09474249986537171,0.09474249986537162,0.49545022797859917,3.979039320256561e-13,28225.326897456234,17646.30260874197,0.85,1.0260716917335402,0.6017733846487309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435484766092235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.438622924034,1540.8516221484558,0.49545022797859917,5.679686513633666
322.8,-28.669384437787233,4.8201467511787826,35.051783547134185,24.59621998658406,5.055110847819773,-25.296741287489453,-39.01357582127673,1.6824676975220134,-5.187398858788299,-5.18739885878869,40.129875411879695,36547.193122035795,25769.42994566624,62316.623067702036,65805.07320781816,119799.76141435167,77162.51602073303,47904.635934950675,32508.755650869287,28225.25826086726,17646.356316679092,1540.8522006137857,102294.38175166713,0.6251973375614698,0.09474185972416073,3.35013,1.2708135997829957,3.3501300000006644,1.283797203695482,1.2841411575251032,2.6095476687100296,19577.78910598188,1996.3788965632382,0.0002679051823559156,8.81270157373894e-05,0.00017977816661852623,0.0006022802293337233,0.0947418597241607,0.0947418597241608,0.4954468946452658,3.979039320256561e-13,28225.25826086726,17646.356316679092,0.85,1.0260580365767602,0.6017582367460358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435567881757219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.446609804407,1540.8522006137857,0.4954468946452658,5.679715935351273
323.0,-28.670784941573537,4.820114115126809,35.05172920495578,24.59596828501674,5.054963453096728,-25.298016690133757,-39.014839043933875,1.6821952016569288,-5.1874904018376355,-5.187490401838038,40.12982140243122,36546.47939795936,25769.58163118448,62316.061029143835,65804.71729209763,119799.40904849171,77162.58057379618,47904.342679657995,32509.15321570909,28225.110125209605,17646.35701096285,1540.847586733013,102293.63701418698,0.6252006434228856,0.09474113785534684,3.35013,1.2708142234431583,3.350129999999453,1.2837985562766518,1.2841424608772978,2.6095449193495313,19577.805484481723,1996.3805667054219,0.0002678665557536972,8.811452413914229e-05,0.00017975203161455492,0.0006021926736728689,0.0947411378553468,0.09474113785534674,0.4954435613119325,3.979039320256561e-13,28225.110125209605,17646.35701096285,0.85,1.0260445686044803,0.601744013800144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443565095674296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.454140928108,1540.847586733013,0.4954435613119325,5.6797674308725465
323.20000000000005,-28.672184734051598,4.820081195688632,35.05167488293975,24.59572231108325,5.054813155548587,-25.29929174278102,-39.01610216181723,1.6819201642780013,-5.18758935301247,-5.187589353012873,40.129771267581006,36545.76808411848,25769.751662906376,62315.51974702485,65804.39037567092,119799.12249605745,77162.67290989065,47904.0506183382,32509.580323947164,28224.980457480146,17646.373533268354,1540.844133764229,102292.91404366892,0.6252041010215026,0.09474043710983637,3.35013,1.2708148421579972,3.3501300000014393,1.2837999206814288,1.2841437760879284,2.6095421459613295,19577.82891213387,1996.3829556610945,0.0002678279538945091,8.810203521313287e-05,0.00017972591868137624,0.000602105191952039,0.09474043710983637,0.09474043710983644,0.49544022797859916,3.979039320256561e-13,28224.980457480146,17646.373533268354,0.85,1.0260306314107899,0.6017293549819202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435733990319903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.461715160403,1540.844133764229,0.49544022797859916,5.679812549149659
323.40000000000003,-28.6735838174457,4.820047997472315,35.05162056229062,24.595476232375972,5.054663354217495,-25.30056610750968,-39.01736520985139,1.6816456442814425,-5.187687509241869,-5.187687509242276,40.12972074285629,36545.059001760565,25769.918929790074,62314.97793155064,65804.06148381018,119798.82926327566,77162.76319973488,47903.760717685174,32510.002757833005,28224.84884967542,17646.388449350667,1540.8405580025499,102292.18882048626,0.6252075447182986,0.09473973418629224,3.35013,1.2708154987869782,3.350130000000435,1.2838012826212268,1.2841450888644919,2.6095393775895017,19577.85182060835,1996.3852916753785,0.0002677893767085996,8.808954861351419e-05,0.0001796998280950854,0.0006020177850961885,0.0947397341862923,0.09473973418629217,0.49543689464526586,3.979039320256561e-13,28224.84884967542,17646.388449350667,0.85,1.026016797311922,0.6017147985793816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435816982630254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.469249384245,1540.8405580025499,0.49543689464526586,5.679859576873209
323.6,-28.67498218107527,4.8200145197431565,35.05156624101645,24.595225194375985,5.054511552916993,-25.301840024338578,-39.018624381255336,1.681369396180308,-5.187786116176824,-5.187786116177198,40.12966964697948,36544.339237082866,25770.08663749491,62314.42587457778,65803.72264635925,119798.52632388752,77162.84262894376,47903.45921966729,32510.426010307194,28224.71704003335,17646.401190800414,1540.8369954317159,102291.46234434476,0.6252109158710476,0.09473902981277707,3.35013,1.2708160949731249,3.3501299999996506,1.283802652584645,1.2841464096987634,2.609536592914241,19577.87197350616,1996.3873466990422,0.00026775082448200554,8.807710196659069e-05,0.00017967372251541483,0.0006019303280105667,0.09473902981277715,0.0947390298127769,0.4954335613119325,3.979039320256561e-13,28224.71704003335,17646.401190800414,0.85,1.0260027843011457,0.6017000603224555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435899933804526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.47674290347,1540.8369954317159,0.4954335613119325,5.679906381590217
323.8,-28.67637620668576,4.8199810109136765,35.05151256713864,24.59525103857743,5.054685072764759,-25.30306323691612,-39.01982697481287,1.6813721030183677,-5.18782687168283,-5.187826871683149,40.129714549300125,36543.43952340973,25770.105297686827,62313.544821096555,65803.220580229,119797.97416005653,77162.91497110864,47903.13391436758,32510.867840823394,28224.648282140715,17646.348454067826,1540.8333461153811,102290.96920339146,0.6252105704797618,0.09473858856810695,3.35013,1.270816407077946,3.350130000000119,1.2838027192273622,1.2841464270233738,2.609536457452144,19577.890328268557,1996.3892183639223,0.0002677123969399774,8.806521609729223e-05,0.00017964718084268516,0.0006018414099565048,0.09473858856815859,0.09473858856821128,0.49543022797859915,3.410605131648481e-13,28224.648282140715,17646.348454067826,0.85,1.025981975602835,0.601681550699668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435982843208115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.484271982918,1540.8333461153811,0.49543022797859915,5.679952872344576
324.0,-28.677773205411434,4.819946586719278,35.051458024466285,24.594647297076904,5.054121987025611,-25.304391321296432,-39.02115823058409,1.6807401029106024,-5.188074584790456,-5.188074584790857,40.12959474304788,36542.97433265931,25770.6545166386,62313.62884929791,65803.0790339967,119798.38090818956,77163.00468592267,47902.89998458518,32511.227445930544,28224.64735755425,17646.541361208434,1540.84271735697,102290.21221271856,0.625217425665564,0.09473781194459902,3.35013,1.270817490653135,3.3501299999996728,1.2838057509027825,1.2841494100757054,2.609530295096561,19577.91309084551,1996.3915395007994,0.00026767389253658263,8.805206031989408e-05,0.00017962183221668855,0.0006017564887640948,0.09473781194459906,0.09473781194459914,0.4954268946452658,3.979039320256561e-13,28224.64735755425,17646.541361208434,0.85,1.0259773000869428,0.6016703381798102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436065496308725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.492892532842,1540.84271735697,0.4954268946452658,5.680047387143399
324.20000000000005,-28.679169433267514,4.819912390718239,35.05140353687255,24.594494327344023,5.05408105301651,-25.3056522282114,-39.02240039370952,1.680563847960414,-5.188055609523701,-5.188055609524109,40.12950846445179,36542.203470261986,25770.517600624044,62312.72107088603,65802.69706778333,119797.48028636616,77163.07760661667,47902.58400909543,32511.65955280138,28224.265617958794,17646.405348234475,1540.8225993490496,102289.22433283452,0.6252210628646528,0.09473686155306692,3.35013,1.2708179967245088,3.3501299999993996,1.2838066536274388,1.284150263641048,2.6095284601727955,19577.931592393183,1996.3934261336117,0.00026763541447583533,8.803978661465196e-05,0.00017959562786118338,0.0006016687007665862,0.09473686155306685,0.0947368615530669,0.4954235613119325,3.979039320256561e-13,28224.265617958794,17646.405348234475,0.85,1.025961502943977,0.6016571471912695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436148326589144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.4988954633,1540.8225993490496,0.4954235613119325,5.680059481096749
324.40000000000003,-28.68056497286525,4.819877788715595,35.05134926440894,24.594221321772807,5.053901630199532,-25.306926365227618,-39.02366710882632,1.6802630225619142,-5.188184813841701,-5.188184813842119,40.129466819490325,36541.52023411849,25770.761201586116,62312.28143570461,65802.3773111203,119797.33783937781,77163.16586697625,47902.308789974624,32512.0634188907,28224.1993266714,17646.457956472183,1540.8233655910421,102288.56682496166,0.6252243952867982,0.0947362222042096,3.35013,1.2708186736842615,3.350129999998853,1.283808138206364,1.284151699247187,2.609525442548245,19577.953985943772,1996.395709640272,0.0002675969604724865,8.802727194164158e-05,0.0001795696885308449,0.0006015818006378394,0.09473622220413476,0.09473622220420659,0.4954202279785992,3.979039320256561e-13,28224.1993266714,17646.457956472183,0.85,1.0259485621752003,0.6016425539253075,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436231112064704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15131.506638841238,1540.8233655910421,0.4954202279785992,5.68008829094562
324.6,-28.681959795575384,4.819842948828696,35.05129493391299,24.593974404875212,5.053756707868777,-25.308196406722804,-39.02492191465569,1.6799933190162044,-5.188275083069868,-5.188275083070184,40.12941260285889,36540.79831626412,25770.903932139616,62311.70224840373,65802.02914518095,119796.98184076243,77163.23709613156,47902.00626721473,32512.478698796476,28224.04876344186,17646.45772258933,1540.8185843063718,102287.81981511498,0.6252277223049052,0.09473549826731234,3.35013,1.2708192522870378,3.3501299999997256,1.283809477358212,1.2841529894191117,2.6095227205315585,19577.972058311716,1996.397552508932,0.00026755853130711374,8.801487654889034e-05,0.0001795436547582234,0.0006014945841151669,0.09473549826731235,0.09473549826731233,0.49541689464526584,3.410605131648481e-13,28224.04876344186,17646.45772258933,0.85,1.0259345545749998,0.6016280456432513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436313857632213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15131.51384895551,1540.8185843063718,0.49541689464526584,5.680139394475716
324.8,-28.683353911878164,4.819807834379013,35.05124062898971,24.593733355309837,5.05360800859754,-25.309466190027766,-39.0261804224923,1.6797202867471264,-5.188374173313775,-5.188374173314193,40.12936287690804,36540.09191014188,25771.068669810003,62311.16057995188,65801.71338990488,119796.702047764,77163.33922702736,47901.717747264185,32512.91275529242,28223.91998804912,17646.475842396347,1540.8151766001579,102287.098329415,0.6252312169914175,0.09473479906394791,3.35013,1.2708198852883652,3.350129999999646,1.2838108320115134,1.2841542951280411,2.609519967011741,19577.99797111553,1996.400194879549,0.00026752012668258455,8.80024462067052e-05,0.00017951768047587933,0.0006014075668926577,0.09473479906394788,0.09473479906394804,0.4954135613119325,3.979039320256561e-13,28223.91998804912,17646.475842396347,0.85,1.0259204796414567,0.6016133910793644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436396561592826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.52125542867,1540.8151766001579,0.4954135613119325,5.680184182050477
325.0,-28.684747311146275,4.819772448021081,35.05118631984003,24.593482247460656,5.053456095791702,-25.31073564925372,-39.02743508862329,1.6794444338991288,-5.188472916933563,-5.188472916933962,40.12931151704626,36539.374874302295,25771.231814759234,62310.60668906153,65801.3747143901,119796.3944921885,77163.41711486176,47901.417274773754,32513.33315565334,28223.78796303916,17646.48756896824,1540.8116112074683,102286.37118559796,0.625234557178414,0.09473409394814723,3.35013,1.2708204748807477,3.3501300000026446,1.283812199792079,1.284155613999515,2.609517186814842,19578.0177329335,1996.4022100241673,0.00026748174688326527,8.799005542423958e-05,0.0001794916914590257,0.0006013205003076258,0.09473409394814745,0.09473409394814716,0.4954102279785992,3.979039320256561e-13,28223.78796303916,17646.48756896824,0.85,1.0259064891681995,0.6015987291017142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443647922456659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.528545911424,1540.8116112074683,0.4954102279785992,5.6802311873399995
325.20000000000005,-28.68614000856268,4.819736796130177,35.05113201457221,24.593236029054992,5.0533066477003645,-25.312004230210434,-39.02869342183692,1.6791708693481662,-5.1885704405850674,-5.188570440585462,40.12926030575817,36538.67302040009,25771.391134542766,62310.064154942855,65801.04409262222,119796.08941455127,77163.5036509854,47901.132578763434,32513.74563580218,28223.654187386288,17646.499745266494,1540.8079105217146,102285.64297063444,0.6252379521129856,0.09473338802198596,3.35013,1.2708211161242802,3.350130000001291,1.2838135568357023,1.2841569221623945,2.609514428448069,19578.039689008358,1996.4044489207179,0.0002674433914826044,8.79776300459656e-05,0.0001794657614366388,0.0006012336313617267,0.094733388021986,0.09473338802198608,0.4954068946452658,3.979039320256561e-13,28223.654187386288,17646.499745266494,0.85,1.0258928491560808,0.6015844130102236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436561845922027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.535871406086,1540.8079105217146,0.4954068946452658,5.680277347140803
325.40000000000003,-28.687531993529603,4.81970087422192,35.05107770660127,24.59297989206391,5.053152960997701,-25.313272593728975,-39.02994791334493,1.6788935611971347,-5.188669279157978,-5.1886692791583515,40.12920817838242,36537.96057411613,25771.5531449542,62309.513719070324,65800.69455108806,119795.76875207863,77163.56960084388,47900.835623872146,32514.14886330193,28223.52105603636,17646.508485452236,1540.8043017824034,102284.91349625295,0.6252412110599522,0.0947326804079824,3.35013,1.2708217711048202,3.3501299999998464,1.2838149313186802,1.2841582478008775,2.609511634639495,19578.05642190521,1996.406155201339,0.00026740506076414276,8.796524421668648e-05,0.00017943981654745627,0.0006011467126101296,0.09473268040798244,0.09473268040798219,0.4954035613119325,3.979039320256561e-13,28223.52105603636,17646.508485452236,0.85,1.0258792245705095,0.6015700079150187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436644426558045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.543081614655,1540.8043017824034,0.4954035613119325,5.680323552777735
325.6,-28.688923267981398,4.819664692742657,35.051023407928746,24.59273856310176,5.053005754942811,-25.31453966956398,-39.03120226515455,1.6786221565254398,-5.188765943201531,-5.188765943201956,40.12915722604398,36537.25006090599,25771.70888755738,62308.958948463376,65800.37281233097,119795.46799902507,77163.6652975624,47900.542546137534,32514.58083491652,28223.386299136728,17646.521575090683,1540.8005166681187,102284.18501978114,0.6252446601572554,0.09473197443488422,3.35013,1.2708223777310925,3.350130000001128,1.283816278176518,1.2841595458383384,2.6095088969882765,19578.08070221993,1996.4086311043966,0.0002673667546662475,8.795286137792053e-05,0.000179413893288327,0.0006010598663220229,0.0947319744348842,0.09473197443488421,0.4954002279785992,3.979039320256561e-13,28223.386299136728,17646.521575090683,0.85,1.0258650707051624,0.6015553661890847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436726965844904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.550326840952,1540.8005166681187,0.4954002279785992,5.680369271411182
325.8,-28.690313834828764,4.819628239705272,35.050969103045716,24.59247753666716,5.052849784180003,-25.31580698495855,-39.03245658203957,1.6783429343097869,-5.188865671917995,-5.188865671918416,40.12910467729599,36536.54224169872,25771.871822430996,62308.41406412971,65800.01439539962,119795.14014709895,77163.72112697293,47900.24897327203,32514.96905966767,28223.253929268343,17646.52876462687,1540.796984237254,102283.45532825793,0.6252478473549395,0.09473126635328961,3.35013,1.2708229750161992,3.3501300000003154,1.2838176615048422,1.284160880387429,2.6095060852123697,19578.094867341562,1996.4100755448153,0.00026732847310044467,8.794048049482358e-05,0.0001793879926056211,0.0006009730956678694,0.09473126635329263,0.0947312663532899,0.4953968946452658,3.979039320256561e-13,28223.253929268343,17646.52876462687,0.85,1.0258517783024328,0.6015411785813056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436809463895952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.55753304949,1540.796984237254,0.4953968946452658,5.6804155492564306
326.0,-28.691703695429638,4.819591532160307,35.050914807155756,24.592236068006628,5.052702985888565,-25.317072747312018,-39.03371068937702,1.678072037770952,-5.1889616822001585,-5.188961682200549,40.12905335102104,36535.83620605739,25772.024526979203,62307.86073303659,65799.69098758655,119794.83300315001,77163.8148175522,47899.96003602305,32515.39420169905,28223.11748858424,17646.54033218022,1540.7930942860385,102282.72482964979,0.6252512798884793,0.09473055840949507,3.35013,1.2708236195566132,3.3501299999995835,1.2838190058932855,1.2841621760175614,2.6095033525921116,19578.118638655622,1996.4124995442503,0.0002672902160210458,8.792810329036955e-05,0.00017936211273067622,0.0006008863947224204,0.09473055840949521,0.09473055840949489,0.4953935613119325,3.979039320256561e-13,28223.11748858424,17646.54033218022,0.85,1.0258377921862112,0.601526695161058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443689192088243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15131.564698145958,1540.7930942860385,0.4953935613119325,5.680460999703157
326.20000000000005,-28.69309283956519,4.819554556501895,35.05086051051588,24.591980000864737,5.0525488942375825,-25.31833859410568,-39.034961024858035,1.677794648778101,-5.189061130894572,-5.189061130894939,40.12900131450866,36535.11974490276,25772.185395046847,62307.3051399496,65799.34286993678,119794.51376545426,77163.88110169425,47899.657976660324,32515.803472259915,28222.985500470626,17646.549476126802,1540.7895647093094,102281.99642015505,0.6252545279390284,0.09472985176433923,3.35013,1.2708241877192634,3.350130000000267,1.2838203805619108,1.2841635019676545,2.6095005584299056,19578.135456367396,1996.4142144735865,0.0002672519837009856,8.791576491432409e-05,0.00017933621878666152,0.0006007996466437583,0.09472985176433922,0.09472985176433943,0.49539022797859916,3.410605131648481e-13,28222.985500470626,17646.549476126802,0.85,1.0258239618166123,0.6015121533178027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436974336883523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.571825629799,1540.7895647093094,0.49539022797859916,5.680507032871805
326.40000000000003,-28.694481282391298,4.819517325179714,35.05080621800869,24.59173360783609,5.052399879181979,-25.319603301917084,-39.0362149575725,1.6775218987077611,-5.189157934357468,-5.189157934357793,40.12894952567914,36534.41833149206,25772.338793309078,62306.75712480114,65799.01032412419,119794.19871265382,77163.96443199656,47899.372439364524,32516.213325146706,28222.849595220538,17646.559318436986,1540.7857365496807,102281.26545002463,0.6252578875460323,0.09472914310886947,3.35013,1.270824815775268,3.3501299999996657,1.2838217335129767,1.2841648062255213,2.6094978084168234,19578.156599056474,1996.4163704278703,0.00026721377571482335,8.790339264759479e-05,0.00017931038306722856,0.0006007130936250144,0.09472914310887111,0.09472914310886947,0.4953868946452658,3.410605131648481e-13,28222.849595220538,17646.559318436986,0.85,1.0258103126564406,0.6014978923759656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437056711291927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.578986872919,1540.7857365496807,0.4953868946452658,5.680552682012565
326.6,-28.695869012841445,4.819479835070113,35.050751936222355,24.59149231379854,5.0522519567193385,-25.320867259203272,-39.037464978732146,1.6772502030811476,-5.189255724448003,-5.1892557244484045,40.128898841742426,36533.706056054936,25772.49406576018,62306.20012181511,65798.69118596056,119793.90236713825,77164.06129887512,47899.076168969514,32516.650144339565,28222.717115417505,17646.573552113503,1540.7821048309756,102280.53925963616,0.6252613268930628,0.09472843926327329,3.35013,1.2708254267973826,3.3501300000014385,1.2838230814902083,1.2841661055397438,2.609495068519339,19578.181176265956,1996.4188766057682,0.0002671755923588121,8.78910605768813e-05,0.00017928453178193081,0.0006006264884585999,0.09472843926327318,0.09472843926327336,0.49538356131193245,3.979039320256561e-13,28222.717115417505,17646.573552113503,0.85,1.0257960023744954,0.6014831517723166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437139045005016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.586034373613,1540.7821048309756,0.49538356131193245,5.68059842622318
326.8,-28.69725242657889,4.819442323629493,35.050698289020644,24.591508518811338,5.052418199067991,-25.322081836584054,-39.03865866651756,1.6772476091195956,-5.18929820622418,-5.189298206224534,40.128941625276575,36532.81442891397,25772.506864374118,62305.321293288085,65798.18140159773,119793.335949768,77164.11927292334,47898.75230039608,32517.07441391918,28222.647683796167,17646.51775085027,1540.7785102416576,102280.04151948787,0.6252608879422001,0.09472799267875315,3.35013,1.2708257361548023,3.3501300000012626,1.2838231721367088,1.284166147346149,2.6094948842715384,19578.195885528276,1996.4203765330951,0.00026713753277825904,8.787928575493465e-05,0.0001792582470233244,0.0006005384311002498,0.09472799267879468,0.09472799267882209,0.49538022797859915,3.410605131648481e-13,28222.647683796167,17646.51775085027,0.85,1.02577554097225,0.6014649584688848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437221337365207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.593118438032,1540.7785102416576,0.49538022797859915,5.680644694722458
327.0,-28.69863497864637,4.81940443026021,35.050645113365796,24.591525212768488,5.05252790651792,-25.32334951157269,-39.03989786105228,1.677242439396169,-5.189425092677709,-5.18942509267812,40.12901937072133,36532.08347674923,25772.736021566205,62304.81949831543,65797.86353360144,119793.37313684264,77164.18745566714,47898.407398653086,32517.53339668228,28222.773581674992,17646.608787927526,1540.78748963334,102279.76240351432,0.6252613244002866,0.0947277555777451,3.35013,1.2708260405668992,3.3501300000000773,1.2838232747563854,1.284166201165761,2.609494675687128,19578.213184956126,1996.4221405838005,0.00026709950189161716,8.786706358582727e-05,0.0001792324383057899,0.0006004519685413759,0.09472775557765481,0.0947277555792309,0.4953768946452658,3.979039320256561e-13,28222.773581674992,17646.608787927526,0.85,1.0257574022554021,0.6014471327872312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437303374630672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.601289380342,1540.78748963334,0.4953768946452658,5.680737720725797
327.20000000000005,-28.70002068218516,4.819365464493518,35.05059021387305,24.590609908942156,5.0516455661511666,-25.324665022697125,-39.04123470475895,1.6762899066631032,-5.189713937453746,-5.189713937454129,40.12879321905749,36531.679142544504,25773.37946001519,62305.05860255969,65797.74787411917,119793.7926135558,77164.30736841203,47898.23863683719,32517.85414619427,28222.66527942143,17646.811424894255,1540.7942125049601,102278.7178679358,0.6252709037286225,0.09472666277418237,3.35013,1.2708275362523276,3.350129999998971,1.2838278030556571,1.2841706817420737,2.6094854715144096,19578.243609397316,1996.4252430133956,0.0002670613893182303,8.785388006498736e-05,0.00017920750925324295,0.0006003684529745668,0.09472666277418243,0.09472666277418228,0.4953735613119325,3.979039320256561e-13,28222.66527942143,17646.811424894255,0.85,1.0257577510324054,0.6014383724077644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443738536168256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.608508881181,1540.7942125049601,0.4953735613119325,5.6808482708763535
327.40000000000003,-28.701405581304464,4.8193271344204245,35.05053562953991,24.590527556743496,5.051688516194496,-25.32590734299583,-39.042455109860725,1.6761902778858813,-5.189604144746511,-5.189604144746916,40.12867845710944,36530.87472266022,25772.998043855903,62303.87276651613,65797.32130803562,119792.40772214498,77164.36013751748,47897.913552142294,32518.2739837502,28222.088370253463,17646.555335973615,1540.7612142487856,102277.52397306162,0.6252746113067015,0.09472551799893313,3.35013,1.2708278412139045,3.3501300000012253,1.2838283470460568,1.2841711769800406,2.609484365809704,19578.256998053763,1996.4266082764007,0.0002670233038735536,8.784184642024124e-05,0.00017918145745331236,0.0006002811760580654,0.09472551799893321,0.09472551799893317,0.4953702279785992,3.979039320256561e-13,28222.088370253463,17646.555335973615,0.85,1.025740880559785,0.6014266841174403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437467536507347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.613730837125,1540.7612142487856,0.4953702279785992,5.6808067468328
327.6,-28.702789794982063,4.819288317808865,35.05048143182634,24.59024169892075,5.051489587371773,-25.32717323552314,-39.043709182273574,1.6758730279128593,-5.18975632954448,-5.189756329544873,40.128643892416754,36530.189283894164,25773.289966935874,62303.47925083004,65797.02391559037,119792.38512253427,77164.46039264795,47897.62576095193,32518.705146328906,28222.07124000802,17646.63779503925,1540.7652295179053,102276.91819524005,0.6252779126297122,0.09472492742080135,3.35013,1.2708285143272953,3.3501300000013186,1.2838299075890942,1.2841726890726413,2.609481193884331,19578.282434935587,1996.429202116481,0.00026698524227696934,8.782948239031579e-05,0.00017915575988665356,0.0006001950858690747,0.09472492742080127,0.09472492742080135,0.49536689464526584,3.979039320256561e-13,28222.07124000802,17646.63779503925,0.85,1.0257274101100333,0.6014112999074422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443754966451554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.621240884997,1540.7652295179053,0.49536689464526584,5.680820853890499
327.8,-28.70417329624432,4.8192493080374845,35.050427136339636,24.590003967192047,5.0513519259421695,-25.32843235967614,-39.04495466323567,1.675610989373999,-5.189840347429367,-5.189840347429709,40.12858771456209,36529.476870729246,25773.40586282802,62302.88273355727,65796.68221299502,119791.99530621307,77164.53673161547,47897.33138934972,32519.11704696195,28221.907230390025,17646.629245355565,1540.7595607911016,102276.15700837696,0.6252812434431523,0.09472419011395909,3.35013,1.2708291039196773,3.350129999999073,1.2838312101680993,1.2841739431637846,2.6094785462968675,19578.301803772734,1996.4311771882076,0.00026694720526200365,8.781720465624158e-05,0.00017913000060576208,0.0006001087889293817,0.094724190113959,0.09472419011395909,0.4953635613119325,3.410605131648481e-13,28221.907230390025,17646.629245355565,0.85,1.0257134033346826,0.6013971167810831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437631752761417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.628035784233,1540.7595607911016,0.4953635613119325,5.680875040373278
328.0,-28.705556088341012,4.819210029053798,35.05037286253576,24.58974301060664,5.051194503325277,-25.329692821691143,-39.04620035374535,1.6753312366753956,-5.189942355494338,-5.18994235549466,40.12853567861825,36528.767711371685,25773.567390212276,62302.33510158396,65796.32903373791,119791.67584284022,77164.59470098381,47897.03337861748,32519.512580407034,28221.779418890037,17646.638629590616,1540.7563366417373,102275.43184704735,0.6252844077499582,0.09472348623605596,3.35013,1.2708297099964696,3.3501300000005525,1.2838325954498722,1.2841752800111068,2.6094757306158516,19578.31651184767,1996.432676994455,0.00026690919273101877,8.7804926443072e-05,0.00017910426628794677,0.0006000225756192391,0.09472348623605609,0.09472348623605582,0.49536022797859913,3.410605131648481e-13,28221.779418890037,17646.638629590616,0.85,1.0256998666130603,0.6013827909981634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437713799644032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.634960996453,1540.7563366417373,0.49536022797859913,5.6809183890651465
328.20000000000005,-28.706929236484726,4.819170569678268,35.05031874951949,24.589448456559353,5.051140036417774,-25.330792861176214,-39.04730543782932,1.67500366113936,-5.190023847920486,-5.190023847920905,40.128506906808056,36527.60694222207,25773.67562531787,62301.282567539936,65795.51591789961,119790.84781242356,77164.70048817442,47896.791512598225,32519.898861751328,28221.65626920607,17646.528085408674,1540.7523150483207,102274.75499233879,0.6252832192795007,0.09472283911464573,3.35013,1.2708304149797187,3.3501300000004544,1.2838342035797536,1.2841768401126143,2.6094724619882625,19578.343352332075,1996.435413962166,0.0002668714502421283,8.779403545246431e-05,0.00017907741478966402,0.0005999326196092971,0.09472283911464914,0.09472283911464324,0.4953568946452658,3.979039320256561e-13,28221.65626920607,17646.528085408674,0.85,1.0256780952219582,0.6013610758478177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437795805354765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.641840494704,1540.7523150483207,0.4953568946452658,5.68096377980357
328.40000000000003,-28.70831065813183,4.819130689271701,35.050264449211944,24.589242471288912,5.050876826712786,-25.332204114234447,-39.04869396993888,1.6747702828154023,-5.1901618326464245,-5.1901618326467505,40.12844107403722,36527.39725459566,25773.928243940012,62301.32549853567,65795.70395167229,119791.19679614525,77164.78726568987,47896.48056861323,32520.340774529595,28221.564600532947,17646.69561472583,1540.7524092625279,102274.03135291548,0.6252911865273616,0.09472212723660678,3.35013,1.270831034793519,3.3501299999980203,1.2838353721329627,1.2841779602344283,2.6094700868337175,19578.36536965323,1996.437659104101,0.00026683348530632725,8.778035275215561e-05,0.00017905313255417164,0.0005998512709637071,0.09472212723660668,0.09472212723660657,0.4953535613119325,3.410605131648481e-13,28221.564600532947,17646.69561472583,0.85,1.0256728878332706,0.6013541562295459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437877240011165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.651495285332,1540.7524092625279,0.4953535613119325,5.681020786624479
328.6,-28.70969133657039,4.819090693808105,35.05021013257302,24.589002958405786,5.050749864576661,-25.33345962738748,-39.04992757653815,1.6745181553937691,-5.190228637514849,-5.190228637515244,40.1283772878546,36526.65406184857,25773.99727815763,62300.651340006196,65795.32034127132,119790.67758934727,77164.82435286237,47896.158073439525,32520.740310469828,28221.359969918332,17646.655689829528,1540.7441420666266,102273.22405837668,0.6252943057542026,0.09472134559386759,3.35013,1.2708315106434749,3.350129999998817,1.283836628221755,1.2841791679476966,2.609467533762666,19578.374779466176,1996.4386186379832,0.00026679554576549986,8.776819835275073e-05,0.00017902734741274913,0.0005997648873878733,0.09472134559386766,0.09472134559386773,0.4953502279785991,3.979039320256561e-13,28221.359969918332,17646.655689829528,0.85,1.0256584980174162,0.6013399914267034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437959166208076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.655434831046,1540.7441420666266,0.4953502279785991,5.681059226391303
328.8,-28.7110713276439,4.819050425959254,35.050155889018974,24.588757089246087,5.050596495901508,-25.334717162598142,-39.0511766198091,1.6742423308557743,-5.1903323737726055,-5.190332373773011,40.12832799234532,36525.96667965843,25774.16070931058,62300.127388969006,65795.00431952615,119790.4045068213,77164.91990511779,47895.88226525006,32521.15293318636,28221.23947798457,17646.6758979417,1540.7413191307182,102272.50984059586,0.6252976915385979,0.09472065287114068,3.35013,1.2708321419963613,3.350129999999497,1.2838379949644176,1.2841804863748831,2.6094647557870814,19578.399023127495,1996.441090803434,0.00026675763007680774,8.775589344457245e-05,0.00017900173663223527,0.0005996790879437504,0.09472065287114058,0.09472065287114079,0.4953468946452658,3.979039320256561e-13,28221.23947798457,17646.6758979417,0.85,1.0256449394889424,0.6013257830282802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443804104921017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.662431766745,1540.7413191307182,0.4953468946452658,5.681098654015467
329.0,-28.712450620361235,4.819009915593388,35.05010163284443,24.588505597226344,5.0504455815884235,-25.335973823721947,-39.05242168167604,1.6739687849491423,-5.190429392957469,-5.190429392957887,40.128275037395994,36525.26832239418,25774.306219519534,62299.57454191371,65794.66097102032,119790.0691919339,77164.98872283798,47895.59607421183,32521.547387362385,28221.102001394047,17646.681168120158,1540.7374331168635,102271.77542458402,0.6253009243667543,0.0947199405059758,3.35013,1.2708327826904138,3.3501300000007688,1.283839351015392,1.2841817941384273,2.6094619995487545,19578.41648366251,1996.4428712824981,0.0002667197385341763,8.774362934578125e-05,0.00017897610918839505,0.000599593232675318,0.09471994050597594,0.09471994050597592,0.4953435613119325,3.979039320256561e-13,28221.102001394047,17646.681168120158,0.85,1.0256314989356634,0.6013117420781299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443812289232798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.669078334235,1540.7374331168635,0.4953435613119325,5.681145299589908
329.20000000000005,-28.713829203941284,4.818969161065592,35.050047381276926,24.588254175055795,5.0502942703806895,-25.33722988619595,-39.053662901837356,1.6736949526353995,-5.190527039585504,-5.19052703958588,40.12822231493555,36524.559167955806,25774.45271667754,62299.01188463335,65794.31913228646,119789.73778001574,77165.05867871827,47895.29871438782,32521.95551592272,28220.965931051738,17646.68739984179,1540.7336385701885,102271.04254653904,0.6253041601395014,0.09471922960590848,3.35013,1.270833339863457,3.3501300000013603,1.283840708356612,1.2841831032238291,2.609459240693773,19578.434232973206,1996.4446812084868,0.0002666818714255978,8.77314046652032e-05,0.0001789504667603946,0.0005995073272080007,0.09471922960590858,0.09471922960590838,0.49534022797859917,3.979039320256561e-13,28220.965931051738,17646.68739984179,0.85,1.025617642362119,0.6012973742107535,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438204694908343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.675763027743,1540.7336385701885,0.49534022797859917,5.681190086024911
329.40000000000003,-28.715207080396937,4.818928166880208,35.04999314055633,24.588012566696875,5.050146901618514,-25.33848491787385,-39.05490398230029,1.6734247390954355,-5.1906238763156125,-5.190623876315989,40.128170636470344,36523.85206313105,25774.59651123021,62298.44857436126,65793.99729087987,119789.42405230581,77165.14972234957,47895.004494600755,32522.38358638757,28220.83025019573,17646.69761004036,1540.7298214227849,102270.31197695172,0.6253075282899576,0.09471852137290661,3.35013,1.270833927257918,3.3501299999996528,1.2838420487451012,1.2841843953831666,2.609456516301677,19578.457332699665,1996.4470367250453,0.0002666440286875668,8.771918293429112e-05,0.0001789248457532757,0.0005994214935034216,0.09471852137290666,0.09471852137290651,0.4953368946452658,3.979039320256561e-13,28220.83025019573,17646.69761004036,0.85,1.0256034318823168,0.6012828389586155,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438286456310534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.682483181357,1540.7298214227849,0.4953368946452658,5.6812349594140965
