time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
329.6,-28.716584252313563,4.818886925326181,35.049938897634874,24.587756220158212,5.049993105436871,-25.339739958126952,-39.056145027838625,1.6731488112502704,-5.1907227571650765,-5.190722757165498,40.128117648974815,36523.14752358207,25774.744932416073,62297.89245599814,65793.64736111672,119789.0880537556,77165.21027665678,47894.71043912203,32522.77759726084,28220.695760222803,17646.702920942607,1540.7261554234808,102269.57981711256,0.6253106964788485,0.09471781090609016,3.35013,1.2708345597097654,3.3501299999998597,1.2838434157806375,1.2841857142277424,2.609453737754275,19578.472696629164,1996.4486034098459,0.0002666062102408826,8.770696312075087e-05,0.00017889924712013175,0.000599335734754567,0.09471781090609009,0.09471781090609019,0.4953335613119325,3.979039320256561e-13,28220.695760222803,17646.702920942607,0.85,1.0255898948907074,0.6012686714280949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438368176652598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15131.689164759591,1540.7261554234808,0.4953335613119325,5.681280326090644
329.8,-28.717960721674103,4.818845447794506,35.04988466062259,24.587509617581986,5.049844237225167,-25.34099387313843,-39.057385933678574,1.6728773886894996,-5.190819219779769,-5.190819219780188,40.12806501482943,36522.44496939958,25774.886519004835,62297.33148840441,65793.31358307356,119788.75799987846,77165.28840653457,47894.419792860586,32523.187348526648,28220.557897800078,17646.70935747007,1540.7222254920123,102268.84572219857,0.6253139793117171,0.09471709903216205,3.35013,1.2708351663360373,3.3501299999993206,1.2838447617223407,1.2841870120038659,2.6094510020866046,19578.492519858748,1996.4506248167058,0.0002665684160229392,8.769474625570823e-05,0.00017887366976723095,0.0005992500472972934,0.09471709903216205,0.09471709903216201,0.49533022797859916,3.979039320256561e-13,28220.557897800078,17646.70935747007,0.85,1.0255760693677614,0.6012544142824013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438449856086546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.695805668132,1540.7222254920123,0.49533022797859916,5.681325008814532
330.0,-28.719336477718393,4.818803729795812,35.049830431698304,24.58726311977955,5.049694566393237,-25.342247226313233,-39.05862292796371,1.672605314988085,-5.190916968928661,-5.190916968929034,40.1280128981551,36521.73165160516,25775.03079921648,62296.76245082164,65792.98289784491,119788.43668349442,77165.36911957583,47894.11787333608,32523.612495821944,28220.422986433034,17646.717930269566,1540.7184860629764,102268.11491040238,0.625317272485718,0.09471639029946156,3.35013,1.2708356954855846,3.350130000000033,1.283846110657959,1.2841883128060771,2.6094482603394655,19578.512998492435,1996.452713056185,0.0002665306463209806,8.768256946565773e-05,0.00017884807685532284,0.0005991643077153227,0.09471639029946156,0.09471639029946155,0.49532689464526586,3.979039320256561e-13,28220.422986433034,17646.717930269566,0.85,1.0255618013561225,0.6012397984699942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443853149472865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15131.702408007113,1540.7184860629764,0.49532689464526586,5.6813698389723015
330.20000000000005,-28.720711535730835,4.818761773381209,35.049776207894034,24.587016587052517,5.049545039663945,-25.343499936732112,-39.05986362425608,1.6723334406652444,-5.191014478564796,-5.19101447856519,40.12796063976689,36521.03361869977,25775.173848761977,62296.20746746175,65792.65161184302,119788.11291091522,77165.44904615096,47893.8310530077,32524.019992381396,28220.287450310243,17646.725919770786,1540.7147078770945,102267.38334296049,0.6253205588654195,0.09471568082915842,3.35013,1.2708363092551012,3.3501300000005583,1.2838474586151474,1.2841896126604229,2.609445520586766,19578.533277582752,1996.454780947903,0.00026649290070721764,8.767035780323103e-05,0.0001788225429039866,0.0005990787656589327,0.09471568082915845,0.09471568082915847,0.4953235613119325,3.979039320256561e-13,28220.287450310243,17646.725919770786,0.85,1.0255480733932842,0.6012256153081508,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44386130919394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.709047344048,1540.7147078770945,0.4953235613119325,5.681414898911888
330.40000000000003,-28.722085649649248,4.818719805364355,35.049722586849015,24.587037681508832,5.049694146596456,-25.34472456656719,-39.06106244595719,1.6723330635309313,-5.191059150018759,-5.191059150019127,40.12799716461593,36520.194101838715,25775.180810112466,62295.37491195118,65792.2159673528,119787.60808115691,77165.51599719666,47893.49413173828,32524.4687393982,28220.21130369165,17646.68470058647,1540.7109288096858,102266.86836720759,0.6253207855420276,0.09471521536957925,3.35013,1.2708365828963002,3.3501300000009255,1.283847538196195,1.2841896438401303,2.609445358836713,19578.55026450232,1996.4565131316322,0.00026645518592671095,8.765855978827537e-05,0.0001787966261384356,0.0005989919411251572,0.09471521536957833,0.09471521536959547,0.49532022797859915,3.410605131648481e-13,28220.21130369165,17646.68470058647,0.85,1.0255280769898094,0.601208107046292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438694648623995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.715571284294,1540.7109288096858,0.49532022797859915,5.681459858962098
330.6,-28.723459349109877,4.818677011222982,35.04966816684313,24.586452065873914,5.0491656974541685,-25.346011314125207,-39.062353398743994,1.6717176624695262,-5.1912944391937685,-5.191294439194156,40.12788141835659,36519.67506666815,25775.676484824126,62295.35155149228,65792.0188590559,119787.89204441229,77165.61090703825,47893.26711465059,32524.82643598629,28220.196700532266,17646.84824929232,1540.7191017157236,102266.10861026458,0.625326904576802,0.09471443915598945,3.35013,1.270837621963583,3.35013000000008,1.283850490868119,1.284192548897103,2.6094393574867865,19578.574345169443,1996.4589686763006,0.0002664174874348535,8.7645856720551e-05,0.0001787716307143025,0.0005989082032049062,0.09471443915598952,0.0947144391559894,0.4953168946452658,3.979039320256561e-13,28220.196700532266,17646.84824929232,0.85,1.0255219001479265,0.6011961668792801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438776150186587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15131.722892755643,1540.7191017157236,0.4953168946452658,5.681549230922514
330.8,-28.724832300374967,4.818634439277,35.04961379126993,24.58627971298995,5.049111707430367,-25.347252573929037,-39.063577296305425,1.6715319809844456,-5.19128523745627,-5.191285237456691,40.127795113261236,36518.92661883479,25775.543167589254,62294.469786424044,65791.61571854627,119786.98978446054,77165.65044603345,47892.961346322074,32525.210110790424,28219.830898325024,17646.712914741685,1540.7001488921414,102265.13311347945,0.6253302147104325,0.09471349930316715,3.35013,1.270838056602516,3.3501300000007572,1.2838514360272277,1.284193445938913,2.609437436442569,19578.584377062514,1996.4599916447019,0.0002663798143836135,8.763381505209478e-05,0.00017874599933151875,0.0005988223347405009,0.09471349930317097,0.0947134993031675,0.4953135613119325,3.979039320256561e-13,28219.830898325024,17646.712914741685,0.85,1.0255070825794008,0.6011836688587424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438857628039727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.728328573518,1540.7001488921414,0.4953135613119325,5.681562403025265
331.0,-28.72620456342889,4.818591518328468,35.04955962357043,24.586015822738432,5.048938679097347,-25.348505118706232,-39.064817887824006,1.6712392343746627,-5.19140947938746,-5.1914094793878585,40.12775138681234,36518.2386613414,25775.752569119537,62293.99123046093,65791.3051479624,119786.81076420129,77165.74223557323,47892.67574895214,32525.629429578985,28219.753047119357,17646.756789385163,1540.7001720337416,102264.46266359313,0.6253334945886965,0.09471284755947729,3.35013,1.2708386918017642,3.3501300000011245,1.2838528813029983,1.2841948432610624,2.6094344989122984,19578.607666041986,1996.462366459697,0.00026634216511876326,8.762161069574519e-05,0.00017872055442301807,0.0005987370909891855,0.09471284755947726,0.09471284755947725,0.4953102279785992,3.979039320256561e-13,28219.753047119357,17646.756789385163,0.85,1.0254934398405775,0.6011689641652949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443893906238744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.735064699315,1540.7001720337416,0.4953102279785992,5.681590247762735
331.20000000000005,-28.727572571938452,4.8185485078145245,35.04950571493472,24.585813155304663,5.048857956332797,-25.34973145966359,-39.066028234641976,1.6710168444137037,-5.191473359510837,-5.191473359511239,40.12774203669577,36517.461274300105,25775.80630836384,62293.267582663946,65790.88988899915,119786.32918198046,77165.8032524411,47892.374638940026,32526.031792778966,28219.63298461747,17646.723972408723,1540.6954259528252,102263.82551895181,0.6253349922030509,0.09471224729793773,3.35013,1.2708392269955948,3.3501299999988583,1.283853997652701,1.284195911725567,2.6094322299304418,19578.623147333066,1996.4639451120481,0.0002663046374588176,8.760970538636754e-05,0.00017869493207245006,0.0005986512527838771,0.09471224729785743,0.09471224729831318,0.49530689464526584,3.979039320256561e-13,28219.63298461747,17646.723972408723,0.85,1.0254767613613043,0.6011533729710423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439020456786242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.741425592918,1540.6954259528252,0.49530689464526584,5.681639357530961
331.40000000000003,-28.728943436075088,4.818505064347816,35.049451358620544,24.585503932926827,5.048624505015493,-25.351001930839885,-39.067286567855604,1.6706829997803185,-5.191617685176141,-5.191617685176536,40.12764936623091,36516.839743910685,25776.066080025208,62292.90582393589,65790.6301173366,119786.20380917475,77165.8807648065,47892.090391380676,32526.43374825091,28219.50761181295,17646.783435527785,1540.694368506969,102263.02421100557,0.6253398775866903,0.09471145129678844,3.35013,1.2708398979110647,3.3501299999990124,1.2838556348285663,1.2841975010605302,2.60942890237604,19578.64281388648,1996.4659505423851,0.0002662670363471466,8.759732965444478e-05,0.00017866970669270181,0.0005985667444824212,0.09471145129678842,0.09471145129678847,0.4953035613119325,3.979039320256561e-13,28219.50761181295,17646.783435527785,0.85,1.025466136983582,0.6011404042199584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439101599698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15131.74835103564,1540.694368506969,0.4953035613119325,5.68170565027084
331.6,-28.730310057216776,4.818461686291712,35.04939764225364,24.585529846977465,5.048753920047992,-25.35224111408568,-39.068498730752594,1.6706849769829595,-5.191645821927352,-5.19164582192777,40.12766590270898,36516.07388683529,25776.02683366516,62292.10072050046,65790.2771258373,119785.67559009192,77165.95613249538,47891.7528937158,32526.89248753287,28219.371630589463,17646.735660491784,1540.6871915433887,102262.4244485091,0.6253411979366306,0.09471090026589553,3.35013,1.2708401336381212,3.350129999999775,1.2838557029268909,1.2841975210557446,2.60942876396661,19578.661936289358,1996.4679004848097,0.00026622955648220704,8.758540953632851e-05,0.00017864414694587853,0.000598481116007796,0.09471090026590125,0.0947109002659082,0.4953002279785992,3.979039320256561e-13,28219.371630589463,17646.735660491784,0.85,1.0254474349134,0.6011246027546493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443918291285856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.754274806008,1540.6871915433887,0.4953002279785992,5.681730231352984
331.8,-28.73167955906452,4.818417546866231,35.049343289948865,24.58497112328189,5.048275945303698,-25.35349970657485,-39.06976286144925,1.6700960928139925,-5.191867367808527,-5.191867367808936,40.12756159449178,36515.4774520289,25776.483655288557,62291.96110731746,65790.00056734953,119785.83755999341,77166.05227201943,47891.5291566987,32527.247905911918,28219.353337355322,17646.86944977214,1540.6945349855798,102261.68380893042,0.6253463443619074,0.09471014802069352,3.35013,1.2708411490777514,3.3501300000015046,1.2838585314595172,1.2842003021249222,2.6094230150042326,19578.686328953358,1996.4703878443056,0.00026619200248718895,8.757297997626589e-05,0.00017861902251092306,0.0005983969458845187,0.09471014802069354,0.09471014802069347,0.49529689464526583,3.979039320256561e-13,28219.353337355322,17646.86944977214,0.85,1.0254394457043223,0.6011114482898916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439263975210017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.761081577279,1540.6945349855798,0.49529689464526583,5.681809425093524
332.0,-28.733048300220613,4.818373577185673,35.04928896831486,24.58479506839069,5.04821174523285,-25.35473819764155,-39.07097876127807,1.6699016426537703,-5.1918717852740315,-5.191871785274425,40.12748023870081,36514.71676346417,25776.38180833475,62291.09857179892,65789.61932760893,119785.01905114553,77166.10886064197,47891.2062964972,32527.669515716407,28219.017915201835,17646.75469878447,1540.677561593377,102260.7413864205,0.625349711028675,0.09470923963423455,3.35013,1.2708415908599275,3.3501300000005556,1.2838595172950231,1.2842012400393394,2.6094210113100407,19578.7006867034,1996.4718519273556,0.0002661544742259475,8.756102618411688e-05,0.00017859344804183064,0.0005983112680883781,0.09470923963423446,0.09470923963423467,0.49529356131193253,3.979039320256561e-13,28219.017915201835,17646.75469878447,0.85,1.0254237919168347,0.6010980731252067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439345209299776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.766806854866,1540.677561593377,0.49529356131193253,5.681828138537418
332.20000000000005,-28.734416061147893,4.81832951944081,35.04923546642274,24.58480659350755,5.048362872165231,-25.355949084731638,-39.07216413700951,1.6698958957667753,-5.191936362857177,-5.191936362857508,40.1275304789984,36513.8541798056,25776.434646918166,62290.28882672377,65789.14467783488,119784.5761239733,77166.16169548155,47890.87119751231,32528.100553299162,28218.996799220255,17646.729422798966,1540.6771363347757,102260.29541842293,0.6253492832632016,0.09470884210071041,3.35013,1.2708418161468584,3.350129999999036,1.2838596215120681,1.284201296141352,2.609420799490818,19578.714092038015,1996.4732188910602,0.0002661169777079041,8.754937393312008e-05,0.00017856760377478405,0.0005982246864340173,0.09470884210071635,0.094708842100724,0.4952902279785992,3.410605131648481e-13,28218.996799220255,17646.729422798966,0.85,1.0254035425799708,0.6010798173271276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439426399134812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.773456219817,1540.6771363347757,0.4952902279785992,5.681858282996767
332.40000000000003,-28.735783472079117,4.818284624940108,35.04918105950233,24.584207811299734,5.047808534034739,-25.357240582589462,-39.0734632970765,1.6692656445450642,-5.192176229592064,-5.192176229592473,40.127407352778604,36513.38653860881,25776.936700421396,62290.3232390302,65788.99047101439,119784.90472347033,77166.26233756631,47890.65840516064,32528.448813784074,28218.977552034543,17646.903989525643,1540.685330873056,102259.51789674128,0.6253558959386653,0.09470804581523933,3.35013,1.270842914008536,3.350130000001203,1.2838626431656592,1.2842042704747765,2.6094146580505546,19578.739627098457,1996.4758227425734,0.00026607949564785247,8.753660482740177e-05,0.0001785428908204507,0.0005981418948243165,0.09470804581523934,0.09470804581523937,0.4952868946452658,3.979039320256561e-13,28218.977552034543,17646.903989525643,0.85,1.0253985553876854,0.6010688637034041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439507531691176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.78067655419,1540.685330873056,0.4952868946452658,5.681954253411673
332.6,-28.73715011479497,4.818239997912058,35.04912672220999,24.584054492320888,5.0477666500905265,-25.358474952978916,-39.07467476148156,1.66909148827444,-5.192158532895348,-5.192158532895775,40.12731991742214,36512.61832332611,25776.77621683017,62289.39454015628,65788.61058304668,119783.98281562678,77166.32708920391,47890.33482948324,32528.880288578526,28218.596015749914,17646.76332021462,1540.6652821715713,102258.52805103046,0.6253593662266281,0.09470709300512785,3.35013,1.2708433442516256,3.350129999999023,1.2838635340519569,1.284205113507051,2.609412847350506,19578.75605598091,1996.4774980223533,0.0002660420395030479,8.752469921033783e-05,0.00017851734029271005,0.0005980562972348168,0.09470709300512775,0.09470709300512803,0.4952835613119325,3.979039320256561e-13,28218.596015749914,17646.76332021462,0.85,1.025382424581776,0.6010557235399832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439588644351633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.785577896517,1540.6652821715713,0.4952835613119325,5.681963472164429
332.8,-28.738516076998692,4.818195012096046,35.04907259032505,24.58377097444611,5.047584026504175,-25.35972278552309,-39.07591084772719,1.6687907350285758,-5.192287119789853,-5.192287119790265,40.1272748655343,36511.93781206624,25776.99148960725,62288.92930167349,65788.26626735392,119783.78083696665,77166.37978800533,47890.05133271745,32529.25383920876,28218.52308000548,17646.802398821677,1540.6657297760291,102257.85887223069,0.6253623674346549,0.09470644145352881,3.35013,1.270843973406591,3.3501299999992837,1.2838650163109828,1.2842065480994798,2.6094098347084476,19578.769426799714,1996.4788614664249,0.0002660046068614798,8.751255316557046e-05,0.00017849205369590936,0.0005979715838482768,0.09470644145352866,0.09470644145352876,0.49528022797859916,3.979039320256561e-13,28218.52308000548,17646.802398821677,0.85,1.0253696918738073,0.6010415469297228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439669712307035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.792192769935,1540.6657297760291,0.49528022797859916,5.681990487773654
333.0,-28.739881345578347,4.818149845269773,35.0490184178017,24.583538236934714,5.047445918257703,-25.360965541914727,-39.07714242869986,1.668530114594068,-5.192374463764338,-5.192374463764746,40.12721984722122,36511.24418581873,25777.100095763886,62288.34428158261,65787.94301489231,119783.40950323016,77166.46830868376,47889.7694796101,32529.665365637404,28218.36639257396,17646.798517652158,1540.6605396781974,102257.10561916241,0.6253657023284008,0.09470571168892047,3.35013,1.27084454047028,3.3501299999989396,1.2838663110360569,1.2842077951385928,2.609407203228587,19578.791886398794,1996.4811517081569,0.0002659671980745744,8.750045293982733e-05,0.0001784667451347471,0.0005978867968782703,0.0947057116889204,0.09470571168892045,0.49527689464526586,3.979039320256561e-13,28218.36639257396,17646.798517652158,0.85,1.0253557601586498,0.6010276074645574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439750740758501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15131.798274003668,1540.6605396781974,0.49527689464526586,5.682038670088362
333.20000000000005,-28.74124591045787,4.818104441857872,35.04896426573174,24.583286814764165,5.04729275039253,-25.362209170902954,-39.078370307665296,1.6682560108376017,-5.19247499392452,-5.192474993924899,40.127167622508956,36510.540485683676,25777.242047140633,62287.782532824305,65787.60764943915,119783.08553291153,77166.53940863058,47889.4722448749,32530.07462639519,28218.235836331754,17646.806820409995,1540.6571240558167,102256.3779921371,0.6253688899179602,0.09470500559997777,3.35013,1.2708451020391665,3.3501300000009304,1.2838676687038155,1.2842091051680051,2.6094044438257953,19578.80992598376,1996.4829912338835,0.0002659298134104073,8.748839062542007e-05,0.00017844142278498724,0.0005978019637146693,0.09470500559997794,0.09470500559997778,0.4952735613119325,3.979039320256561e-13,28218.235836331754,17646.806820409995,0.85,1.0253418088235051,0.6010132661728144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439831728926948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.80440429016,1540.6571240558167,0.4952735613119325,5.682081838624724
333.40000000000003,-28.742609786773137,4.818058820123391,35.04891011048172,24.583034973498457,5.047142092139049,-25.36345192909405,-39.07960188863797,1.6679842344599707,-5.192571486939812,-5.192571486940214,40.12711361663875,36509.85191976746,25777.373040688784,62287.224960456246,65787.26245269908,119782.73125246697,77166.6012914032,47889.19075847168,32530.45614770169,28218.09575907909,17646.807770304065,1540.6530992412272,102255.63956349953,0.6253720279698979,0.09470428912565573,3.35013,1.2708457141602416,3.350129999998175,1.2838690154525572,1.2842104043058247,2.6094017066212136,19578.825626973496,1996.4845922892625,0.0002658924524463275,8.74762934873518e-05,0.00017841615895897574,0.0005977173266132334,0.09470428912565597,0.09470428912565568,0.49527022797859915,3.979039320256561e-13,28218.09575907909,17646.807770304065,0.85,1.0253285552557134,0.6009995427675736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439912676213362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.810567687498,1540.6530992412272,0.49527022797859915,5.682126374947764
333.6,-28.743972950566,4.81801297972269,35.048855965255484,24.582788196299248,5.04699294779443,-25.364693894497883,-39.080825716350205,1.6677138917262564,-5.1926682786928495,-5.192668278693163,40.127060426930825,36509.139398871805,25777.504240420825,62286.643639292626,65786.92901941107,119782.39076869264,77166.67520837739,47888.88558783783,32530.877356155066,28217.957508860756,17646.811919291165,1540.649168115183,102254.90411998727,0.6253752389325085,0.09470357574028447,3.35013,1.2708462570467964,3.3501300000004566,1.2838703554561541,1.2842116967278674,2.6093989831315265,19578.844381298866,1996.486504698227,0.00026585511583060635,8.74642740365908e-05,0.00017839084179401555,0.0005976325108193853,0.0947035757402845,0.0947035757402843,0.49526689464526585,3.410605131648481e-13,28217.957508860756,17646.811919291165,0.85,1.0253142101851636,0.6009850144450551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443999358351432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.816615991993,1540.649168115183,0.49526689464526585,5.682169990688572
333.8,-28.745335419293088,4.817966917074618,35.04880181993803,24.58253150051462,5.046839721056998,-25.365935642489102,-39.082053350843466,1.6674399442529946,-5.1927661271360535,-5.192766127136388,40.12700622051427,36508.44236545531,25777.637588843343,62286.07995429865,65786.57605772407,119782.03296237455,77166.72798889785,47888.59429662909,32531.2596580764,28217.819315807134,17646.81220221645,1540.6452909168556,102254.16676902179,0.6253783116518509,0.09470286004841011,3.35013,1.270846815868281,3.350129999999159,1.2838717122535137,1.2842130059786745,2.6093962255151566,19578.857772851552,1996.487870256566,0.000265817803077066,8.745221873212978e-05,0.00017836558434493623,0.0005975478950815012,0.09470286004841216,0.09470286004841014,0.4952635613119325,3.410605131648481e-13,28217.819315807134,17646.81220221645,0.85,1.0253008112448239,0.6009711255235747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440074449407267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.822778567439,1540.6452909168556,0.4952635613119325,5.682213984960682
334.0,-28.746697203940673,4.817920642255761,35.048747687075696,24.582289542909734,5.046692962266456,-25.367176127863832,-39.083284547645576,1.6671718861896494,-5.19286183980762,-5.192861839808041,40.12695321203354,36507.76025193205,25777.76489131429,62285.52514324634,65786.25094973261,119781.69543944838,77166.81057178079,47888.31987398032,32531.656330889415,28217.67959840148,17646.81693061948,1540.641243612739,102253.43053819005,0.625381575727409,0.09470214611658456,3.35013,1.270847456562333,3.350129999999248,1.2838730414912234,1.2842142876926463,2.609393523917919,19578.878725904273,1996.4900068733232,0.00026578051387694487,8.744012998832047e-05,0.0001783403838886244,0.0005974634702767972,0.09470214611658445,0.09470214611658478,0.49526022797859914,3.979039320256561e-13,28217.67959840148,17646.81693061948,0.85,1.0252873416714134,0.600957355228133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440155274926472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.828824086115,1540.641243612739,0.49526022797859914,5.6822574407638
334.20000000000005,-28.748058282723445,4.817874147478108,35.048693562624926,24.582042765710526,5.0465432254488185,-25.368416275662785,-39.08450809596104,1.6669012183881624,-5.19295958712047,-5.192959587120814,40.12690033142726,36507.05438948571,25777.896866592226,62284.95125607794,65785.91971362564,119781.35999496313,77166.88578678503,47888.02046264501,32532.072582377805,28217.54341474526,17646.822342131094,1540.6374485038846,102252.69729358019,0.6253847857255225,0.0947014348109925,3.35013,1.2708479626337068,3.350130000000299,1.2838743828737509,1.2842155815855616,2.6093907976427264,19578.897809567767,1996.4919528654298,0.00026574324881883704,8.742811787268006e-05,0.00017831513094615698,0.0005973788696366489,0.09470143481099233,0.09470143481099268,0.49525689464526584,3.410605131648481e-13,28217.54341474526,17646.822342131094,0.85,1.0252731681304386,0.6009429654866392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440236060722378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.83475731872,1540.6374485038846,0.49525689464526584,5.682301466085677
334.40000000000003,-28.749418657854726,4.817827437196423,35.04863944359921,24.58179595358672,5.0463939851030135,-25.36965574040886,-39.085731574427314,1.6666310676571576,-5.1930565119334915,-5.193056511933905,40.12684706513486,36506.35073849809,25778.026169010594,62284.37690750869,65785.58650134505,119781.01792373808,77166.95895670024,47887.72319385328,32532.48418094107,28217.405253382432,17646.826154835257,1540.6335276189766,102251.96177596028,0.6253879829265989,0.09470072131307498,3.35013,1.2708485489292074,3.350129999999456,1.2838757217936303,1.284216873045983,2.6093880763783917,19578.91637434822,1996.4938459461919,0.00026570600783410483,8.741610796772976e-05,0.00017828989986637509,0.0005972943422393391,0.09470072131307511,0.09470072131307496,0.4952535613119325,3.979039320256561e-13,28217.405253382432,17646.826154835257,0.85,1.0252590990283879,0.6009286778696936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440316805501312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15131.840802736115,1540.6335276189766,0.4952535613119325,5.682345525966662
334.6,-28.75077834459144,4.8177805118830745,35.04858533185476,24.58154910653832,5.046244682510471,-25.370894591710584,-39.08695875490082,1.666360929629614,-5.193153541712434,-5.193153541712854,40.12679380918351,36505.66235058463,25778.155188009514,62283.81753859414,65785.25349405537,119780.6759618526,77167.03207965303,47887.440936182174,32532.879048300947,28217.26727978772,17646.830006766282,1540.629619960038,102251.22642479622,0.625391177387573,0.09470000796419802,3.35013,1.270849134675227,3.3501299999999254,1.2838770606080085,1.2842181644311381,2.609385355334156,19578.934927213293,1996.495737811923,0.00026566879049713606,8.740406325480547e-05,0.0001782647272423306,0.000597210010676349,0.09470000796419777,0.09470000796419818,0.4952502279785992,3.979039320256561e-13,28217.26727978772,17646.830006766282,0.85,1.025245555825046,0.6009148052653452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440397509393268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.846808767878,1540.629619960038,0.4952502279785992,5.682389363412205
334.8,-28.752137332193445,4.817733371194093,35.048531223307904,24.58129726527261,5.046093481617463,-25.37213300351506,-39.08818202381951,1.6660891529390993,-5.193250867014797,-5.1932508670152036,40.1267399290241,36504.96320946492,25778.284413388938,62283.24762285386,65784.9101455649,119780.32332279967,77167.09398752233,47887.14705142254,32533.274373444212,28217.128763845834,17646.83144137767,1540.625703175559,102250.48945531811,0.6253942982316572,0.09469929281911946,3.35013,1.2708497006399555,3.350130000000096,1.283878407031104,1.2842194634576616,2.6093826188314715,19578.950634570592,1996.497339516613,0.000265631597093999,8.73920584600558e-05,0.00017823953863394318,0.0005971256255637321,0.09469929281911948,0.09469929281911936,0.49524689464526583,3.979039320256561e-13,28217.128763845834,17646.83144137767,0.85,1.0252318405542056,0.6009007566084331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444047817330206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.85269985348,1540.625703175559,0.49524689464526583,5.682433176441632
335.0,-28.75349562294953,4.817686016879189,35.048477115155336,24.581040429789596,5.0459406773487,-25.373370948388906,-39.08940525781361,1.6658160027880586,-5.193347998243894,-5.193347998244213,40.12668521349033,36504.26636434169,25778.41258894276,62282.67895328445,65784.55530510575,119779.9564530515,77167.14362962898,47886.85468886483,32533.65437862683,28216.98855900298,17646.82959429463,1540.6217037390218,102249.74957311922,0.6253973402368691,0.09469857463480925,3.35013,1.270850246273913,3.3501299999996954,1.283879759824141,1.2842207688863574,2.609379869388145,19578.963229840225,1996.4986238766783,0.00026559442755410184,8.738005553183267e-05,0.00017821437202226916,0.0005970413141429645,0.09469857463480913,0.09469857463480927,0.4952435613119325,3.410605131648481e-13,28216.98855900298,17646.82959429463,0.85,1.025218432951031,0.6008869140993145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444055879658924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15131.858628394548,1540.6217037390218,0.4952435613119325,5.682476647433605
335.20000000000005,-28.75485321886174,4.817638454707108,35.04842301726817,24.580793477967404,5.0457920016009705,-25.374607854913688,-39.09062835210932,1.6655466376529466,-5.193443993155938,-5.193443993156279,40.12663141094058,36503.57151932316,25778.537303248224,62282.10882257138,65784.21973646288,119779.60503494345,77167.2137007526,47886.56548361307,32534.05357459948,28216.84799523234,17646.83118397596,1540.6176333761532,102249.01116723364,0.6254005120259235,0.09469785832149036,3.35013,1.2708508199313657,3.3501299999982015,1.2838810948879582,1.2842220566115832,2.609377155983716,19578.98100839063,1996.5004367842873,0.0002655572818147326,8.736805549772106e-05,0.00017818922631701156,0.0005969570727614099,0.09469785832149046,0.09469785832149036,0.4952402279785991,3.410605131648481e-13,28216.84799523234,17646.83118397596,0.85,1.025204683604234,0.6008729183609417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440639379389288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.864516859641,1540.6176333761532,0.4952402279785991,5.682519670340884
335.40000000000003,-28.75621012197329,4.817590683894693,35.04836893653635,24.58055647965523,5.04564651621785,-25.37584381874947,-39.09185123685745,1.6652802129939868,-5.193540379192029,-5.19354037919235,40.126579181180844,36502.87871532917,25778.66248744913,62281.5412027783,65783.90710075141,119779.28023940334,77167.30754675252,47886.27916133007,32534.475983802717,28216.710651202797,17646.83892639367,1540.6137215463154,102248.27827919075,0.6254038305361945,0.0946971477606103,3.35013,1.2708514342503623,3.350130000001093,1.2838824161681022,1.2842233305798534,2.6093744705989947,19579.004819138252,1996.5028648048267,0.0002655201598120907,8.735605904219714e-05,0.00017816410076989354,0.0005968728989122435,0.09469714776061029,0.09469714776061008,0.49523689464526577,3.410605131648481e-13,28216.710651202797,17646.83892639367,0.85,1.0251905296429384,0.6008586949031841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440719921819694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.870367348893,1540.6137215463154,0.49523689464526577,5.682563119849865
335.6,-28.75756633479087,4.817542697467593,35.04831485709159,24.580304708238714,5.045494735321037,-25.377079790791075,-39.09307415653018,1.6650081913212154,-5.193638605934154,-5.1936386059345345,40.126525562431816,36502.18842361625,25778.791856260475,62280.98027987673,65783.56586276708,119778.93175338756,77167.37043872027,47885.992999569346,32534.86382127881,28216.57403436,17646.84141809451,1540.6099308650446,102247.54328819603,0.6254069468747527,0.09469643447625742,3.35013,1.270851962300949,3.3501300000010046,1.2838837635501856,1.2842246306872735,2.6093717321700884,19579.020776182486,1996.5044919704983,0.0002654830614697281,8.734406376649407e-05,0.000178138997703234,0.0005967888003755353,0.0946964344762575,0.09469643447625728,0.4952335613119324,3.979039320256561e-13,28216.57403436,17646.84141809451,0.85,1.0251770571730747,0.6008448476619587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440800424000382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15131.87618126627,1540.6099308650446,0.4952335613119324,5.682607326737318
335.8,-28.758921859460933,4.817494503634105,35.04826077978117,24.580052762199216,5.04534401066739,-25.378315037755712,-39.09429697142912,1.664737188962169,-5.193735127469495,-5.193735127469886,40.12647117405106,36501.50026601367,25778.916300092777,62280.41656610645,65783.2204650541,119778.5701325919,77167.42929576077,47885.70909672034,32535.244665600476,28216.43336744503,17646.840729186897,1540.6058816174084,102246.80368033188,0.6254100402904607,0.094695716747711,3.35013,1.2708525617839772,3.35012999999915,1.2838851061242111,1.2842259260155524,2.6093690035188297,19579.035709478932,1996.5060147429483,0.0002654459867210944,8.733207104056726e-05,0.0001781139156805271,0.0005967047723388042,0.09469571674771113,0.09469571674771084,0.4952302279785991,3.979039320256561e-13,28216.43336744503,17646.840729186897,0.85,1.0251637252263122,0.6008311448806221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440880886078784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.881953721168,1540.6058816174084,0.4952302279785991,5.682650809341933
336.0,-28.76027668513031,4.817446102201845,35.048206708553685,24.579800816159718,5.045193128017776,-25.379549671304343,-39.09551587477324,1.664466114191808,-5.193831901431281,-5.193831901431669,40.126416862134384,36500.801266780516,25779.040859356297,62279.84212613681,65782.87564537882,119778.20974251357,77167.48844308003,47885.41406448163,32535.638198442666,28216.293237778442,17646.840351312007,1540.6018679206256,102246.06463688394,0.6254131328520811,0.09469499955119312,3.35013,1.270853116209619,3.35013000000095,1.283886448989907,1.284227221666144,2.6093662742804886,19579.05071642534,1996.507545025604,0.0002654089358551543,8.7320118191659e-05,0.0001780888176634953,0.0005966206907190055,0.09469499955119318,0.09469499955119315,0.4952268946452658,3.979039320256561e-13,28216.293237778442,17646.840351312007,0.85,1.0251499936511441,0.6008171329515666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440961308180968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.887687511044,1540.6018679206256,0.4952268946452658,5.682693876914918
336.20000000000005,-28.761630814016772,4.81739749581565,35.04815264668799,24.57955382941293,5.045044208325104,-25.380783481326574,-39.096734673343576,1.6641968756348988,-5.193928264073975,-5.193928264074377,40.12636305903191,36500.10438288172,25779.16383171682,62279.268214598545,65782.54083767498,119777.8579398267,77167.55802962594,47885.121574832585,32536.040505325953,28216.15327043489,17646.841907233425,1540.5978411981084,102245.3266975452,0.6254162903815782,0.09469428363687861,3.35013,1.2708536876691507,3.350129999998537,1.2838877832306272,1.2842285087199476,2.60936356257719,19579.068372027967,1996.509345396029,0.00026537190880334083,8.730816788193383e-05,0.000178063740921407,0.0005965366803730332,0.09469428363688033,0.0946942836368787,0.4952235613119325,3.979039320256561e-13,28216.15327043489,17646.841907233425,0.85,1.025136120095913,0.6008030675831278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441041689661744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15131.893458901905,1540.5978411981084,0.4952235613119325,5.682736952546653
336.40000000000003,-28.762984248228165,4.817348681786493,35.04809858957327,24.579301883373432,5.044893059561864,-25.38201688894498,-39.09795340206472,1.6639257002787013,-5.194025460929311,-5.194025460929636,40.126308865833195,36499.40981940435,25779.28841749403,62278.69823689837,65782.19697979526,119777.49942247389,77167.61758221609,47884.830421825354,32536.430178211926,28216.014025184606,17646.84200822192,1540.5938863752162,102244.58856984306,0.6254193803728259,0.09469356730015416,3.35013,1.2708542019827291,3.350129999999453,1.2838891264734016,1.2842298048085876,2.60936083258386,19579.083481800306,1996.510886164012,0.00026533490550012734,8.729621976845708e-05,0.00017803868573167028,0.0005964527422302405,0.0946935673001542,0.094693567300154,0.49522022797859916,3.410605131648481e-13,28216.014025184606,17646.84200822192,0.85,1.0251225124110563,0.6007891583292668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444112203065139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.899191761622,1540.5938863752162,0.49522022797859916,5.6827802526948785
336.6,-28.764336989766985,4.817299668026891,35.048044548541405,24.57906474536287,5.0447480708783035,-25.38324905700269,-39.09917195616288,1.6636601381139982,-5.194121013821814,-5.194121013822175,40.12625608781812,36498.71714622543,25779.408255761347,62278.12540198678,65781.88217649129,119777.16484802909,77167.70803147381,47884.54300120776,32536.850033628943,28215.874415776452,17646.84744559162,1540.5898356717782,102243.85287880823,0.6254226675932704,0.09469285398933862,3.35013,1.2708548025647182,3.350129999999863,1.2838904434459262,1.2842310746503203,2.609358155987472,19579.106430721415,1996.5132263027044,0.0002652979258829022,8.728427487777573e-05,0.00017801365100512647,0.0005963688726418043,0.09469285398933841,0.0946928539893388,0.4952168946452658,3.410605131648481e-13,28215.874415776452,17646.84744559162,0.85,1.0251083546689619,0.6007749854349561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441202331273686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15131.904885394033,1540.5898356717782,0.4952168946452658,5.682823327687651
336.8,-28.765689041264558,4.817250442693915,35.04799050685896,24.57880797972905,5.044594362164079,-25.384481475958115,-39.100390510261036,1.6633867968576175,-5.194219537804997,-5.194219537805411,40.12620169193402,36498.02710670171,25779.535199785765,62277.562306487474,65781.53052173559,119776.80272637578,77167.75846110634,47884.25504607217,32537.22601670463,28215.737004854433,17646.846858008103,1540.5860249275859,102243.11578593272,0.6254256925832565,0.0946921383971921,3.35013,1.2708553514955567,3.3501299999982805,1.2838917967151813,1.284232380828624,2.6093554056278414,19579.119225803293,1996.5145310379482,0.00026526096987190015,8.727233149764619e-05,0.00017798863837425398,0.0005962850770767395,0.09469213839719205,0.09469213839719227,0.49521356131193245,3.979039320256561e-13,28215.737004854433,17646.846858008103,0.85,1.0250950605386504,0.6007612681170771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441282591646147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.910541900434,1540.5860249275859,0.49521356131193245,5.682867080951123
337.0,-28.76704039151683,4.817201021094744,35.047936475992124,24.57856577765199,5.044447900508496,-25.385712538932385,-39.10160508295519,1.663120047924057,-5.194314691333091,-5.194314691333508,40.12614795990383,36497.3258584534,25779.65295950275,62276.978817956144,65781.20367931081,119776.4518145959,77167.83590834306,47883.95808748573,32537.64202317481,28215.595175782335,17646.848512729393,1540.5818585506686,102242.37654405323,0.6254288950061142,0.09469142142512063,3.35013,1.2708558828430254,3.3501300000009997,1.2838931191392893,1.284233656184192,2.6093527179629237,19579.13887583216,1996.51653478325,0.00026522403776549396,8.726042864332277e-05,0.0001779636091221712,0.0005962012258284594,0.09469142142512064,0.0946914214251208,0.49521022797859915,3.979039320256561e-13,28215.595175782335,17646.848512729393,0.85,1.0250808300800334,0.6007470143348985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444136281192362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.916157788364,1540.5818585506686,0.49521022797859915,5.6829099950601485
337.20000000000005,-28.768391056122862,4.817151391589125,35.047882447090124,24.578308907244377,5.044294472422927,-25.38694368139117,-39.102823462430365,1.6628470976912304,-5.194412765059553,-5.194412765059901,40.126093306043735,36496.640212274986,25779.77770337124,62276.41791564623,65780.85085302553,119776.0851607798,77167.88479557866,47883.6741548281,32538.011823056182,28215.45660438302,17646.846846918466,1540.5779755466904,102241.63805822624,0.6254319075657697,0.09469070447567288,3.35013,1.2708564674900846,3.3501299999975434,1.2838944704893105,1.2842349605033816,2.6093499715153516,19579.15127957478,1996.5177996129953,0.0002651871291295208,8.724848998982538e-05,0.0001779386391396954,0.0005961175731410678,0.09469070447567297,0.09469070447567277,0.49520689464526585,3.410605131648481e-13,28215.45660438302,17646.846846918466,0.85,1.02506769617649,0.600733442171531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441442991440057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.921812818618,1540.5779755466904,0.49520689464526585,5.6829532112450005
337.40000000000003,-28.76974083995093,4.817101787154312,35.047829010829446,24.578320257738255,5.044438747593059,-25.388144471738652,-39.10399581128729,1.6628423793807812,-5.194456527753061,-5.194456527753477,40.12612591083595,36495.79864726782,25779.762660887554,62275.561308155375,65780.39874183571,119775.53390515043,77167.93364325607,47883.33354868818,32538.444549519878,28215.372502427155,17646.79492917001,1540.5738070664863,102241.10937789109,0.6254319317475603,0.09469022472089678,3.35013,1.2708566762926057,3.3501299999988206,1.2838945686321337,1.2842350113199383,2.609349772052733,19579.163673280636,1996.5190634192754,0.00026515024928742135,8.723700380615115e-05,0.00017791324548127021,0.0005960325010841678,0.09469022472089667,0.09469022472089783,0.4952035613119325,3.979039320256561e-13,28215.372502427155,17646.79492917001,0.85,1.0250477143667729,0.6007161429225492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441523131119711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.927351100603,1540.5738070664863,0.4952035613119325,5.6829959361516424
337.6,-28.7710901571553,4.817051405053735,35.04777480022176,24.577748088073008,5.043919469066196,-25.38941077566019,-39.10526462187988,1.6622400875710805,-5.194688113526865,-5.194688113527246,40.12601041969969,36495.292507643026,25780.229260346026,62275.52176798905,65780.2161955922,119775.79768183711,77168.02986770034,47883.10617975125,32538.804097721215,28215.35222589888,17646.953731241483,1540.5815531287399,102240.34575762326,0.6254380094196853,0.09468944542255069,3.35013,1.270857685138472,3.3501299999999357,1.2838974585411647,1.2842378546653002,2.609343898699358,19579.188087490722,1996.5215529758607,0.0002651133869157321,8.722457410548374e-05,0.00017788881281024832,0.0005959506484599972,0.09468944542255349,0.09468944542255073,0.4952002279785992,3.979039320256561e-13,28215.35222589888,17646.953731241483,0.85,1.0250413393326552,0.6007044573747842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444160321938328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.933770916658,1540.5815531287399,0.4952002279785992,5.683082308498216
337.8,-28.77243873748784,4.8170012757261205,35.04772064683185,24.577590368594997,5.043870223604789,-25.39062962311377,-39.10646606292573,1.662061109230762,-5.194679344300084,-5.194679344300435,40.12592528136525,36494.555938808015,25780.077596568382,62274.6335353764,65779.84632922648,119774.91298043968,77168.0961008527,47882.80571043433,32539.21154490929,28214.989054644815,17646.82254363746,1540.5627339640685,102239.3746214344,0.6254414102185306,0.09468851009114765,3.35013,1.2708581005455928,3.3501300000003433,1.2838983707243472,1.2842387197922265,2.609342044814599,19579.204892265312,1996.523266585971,0.00026507654939056705,8.721280588856163e-05,0.0001778637435020054,0.0005958666630183734,0.09468851009114763,0.09468851009114768,0.49519689464526584,3.410605131648481e-13,28214.989054644815,17646.82254363746,0.85,1.0250259722096229,0.6006918958468834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444168328080301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.938219204312,1540.5627339640685,0.49519689464526584,5.683094568718806
338.0,-28.773786643681365,4.816950824132119,35.04766668374419,24.577311216294788,5.043691120646713,-25.39186085016927,-39.10768440747631,1.6617653271346469,-5.194804887091152,-5.194804887091515,40.1258787912654,36493.88035571843,25780.270956400862,62274.15131211929,65779.5049905668,119774.68470604657,77168.14690363983,47882.52226879165,32539.582927609095,28214.908759078913,17646.855385915795,1540.562713933328,102238.69699311184,0.6254443541391017,0.09468785039693138,3.35013,1.270858695632778,3.350130000002779,1.2838998285591097,1.284240130744984,2.6093390819747766,19579.217782024534,1996.524580975617,0.0002650397349903838,8.720087359889568e-05,0.0001778388613914881,0.0005957833047134661,0.09468785039694222,0.09468785039693237,0.4951935613119325,3.410605131648481e-13,28214.908759078913,17646.855385915795,0.85,1.0250131238570506,0.6006778979226428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441763299342685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.943974834867,1540.562713933328,0.4951935613119325,5.683121958041233
