time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
338.20000000000005,-28.77513384687958,4.816900214075603,35.04761268533474,24.57707819938662,5.043552802846711,-25.393087365676656,-39.10889447489751,1.6615063216437735,-5.194892420452163,-5.1948924204525095,40.125823020753096,36493.178804388306,25780.366033909893,62273.5448382982,65779.18156049732,119774.29872456784,77168.2291142764,47882.22635816748,32540.003062343247,28214.75113016062,17646.84825468973,1540.5574916425892,102237.94159492977,0.6254475955956896,0.09468711831536558,3.35013,1.2708592368708929,3.3501299999998295,1.283901114529811,1.2842413698187198,2.6093364684295657,19579.238640630345,1996.5267079614696,0.00026500294449554815,8.71890238677053e-05,0.00017781392062784284,0.0005956997499129552,0.09468711831536553,0.09468711831536553,0.49519022797859913,3.410605131648481e-13,28214.75113016062,17646.84825468973,0.85,1.024998712709494,0.6006637552800923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441843278723268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.949351783842,1540.5574916425892,0.49519022797859913,5.683168645653123
338.40000000000003,-28.776480351475353,4.8168493941375,35.047558706902635,24.576826393045508,5.043400044976125,-25.394314696412017,-39.110104682017095,1.661234389912782,-5.194992144837556,-5.194992144837944,40.12576961894046,36492.480202148836,25780.491962861768,62272.97216501061,65778.84360003125,119773.95286914814,77168.29169713573,47881.92829925342,32540.40377542479,28214.617306255117,17646.851548417744,1540.5538946107156,102237.20920012881,0.6254506788757853,0.09468640739229522,3.35013,1.2708597632730383,3.350129999999095,1.283902460844537,1.2842426692829056,2.609333732249661,19579.254519247126,1996.5283271297667,0.0002649661777782104,8.717717425697016e-05,0.00017778900352124024,0.0005956162743666125,0.09468640739229527,0.09468640739229532,0.4951868946452658,3.979039320256561e-13,28214.617306255117,17646.851548417744,0.85,1.0249847840771866,0.6006496179647083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444192321723128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.954853939824,1540.5538946107156,0.4951868946452658,5.683210662075167
338.6,-28.77782617259021,4.816798381774994,35.04750472711128,24.576574202533834,5.043249692198474,-25.395541171379264,-39.11131852129472,1.6609646909875735,-5.195087993954132,-5.1950879939545045,40.12571451229179,36491.79672116443,25780.607417503463,62272.40413866789,65778.49621642171,119773.57798611012,77168.34543746656,47881.64594220945,32540.777216952345,28214.47435218494,17646.847796566242,1540.54971318678,102236.46645481046,0.6254537148660245,0.09468568651922729,3.35013,1.2708603418758142,3.350129999998096,1.2839037966821782,1.284243958297121,2.6093310173685094,19579.26815432433,1996.5297175206958,0.00026492943441769215,8.71652905774462e-05,0.00017776414384024594,0.0005955329912035231,0.09468568651922726,0.09468568651922724,0.4951835613119325,3.979039320256561e-13,28214.47435218494,17646.847796566242,0.85,1.0249715461683857,0.6006360895343851,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442003115126087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.9603129616,1540.54971318678,0.4951835613119325,5.683253833179371
338.8,-28.77917129918307,4.816747178114023,35.0474507626091,24.576332000456773,5.043102804616959,-25.396766674624008,-39.11252844901753,1.660698180057897,-5.19518377201473,-5.195183772015132,40.12566078472494,36491.10220124181,25780.722196582574,62271.824397824385,65778.17069311986,119773.22643430391,77168.42197202207,47881.35348014405,32541.187213197805,28214.333544601483,17646.849398225004,1540.5456212842162,102235.72802290178,0.6254568930479503,0.09468497024370834,3.35013,1.2708608693769206,3.350130000001177,1.2839051175794545,1.284245232397282,2.609328332856869,19579.287572786357,1996.5316976527517,0.00026489271470767924,8.715344668259503e-05,0.00017773926802508422,0.0005954496539888754,0.09468497024370824,0.09468497024370834,0.4951802279785992,3.979039320256561e-13,28214.333544601483,17646.849398225004,0.85,1.0249574626488647,0.6006219969163442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444208297330368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.965658878908,1540.5456212842162,0.4951802279785992,5.6832961212507564
339.0,-28.780515733678662,4.816695777250602,35.04739680242656,24.576079949643486,5.0429515078027345,-25.39799199581306,-39.11373834181575,1.6604277699371908,-5.195281122963877,-5.195281122964211,40.125606271992574,36490.41010311152,25780.84051805314,62271.25062116466,65777.8269170328,119772.86145267388,77168.47853666884,47881.06172274775,32541.574237690107,28214.194017587943,17646.848075480855,1540.5416614611609,102234.98907687952,0.6254599392235093,0.09468425300270976,3.35013,1.2708614133624363,3.350130000000452,1.283906456647561,1.2842465247032608,2.609325611421571,19579.301924453233,1996.5331611154916,0.000264856018574191,8.71416046169077e-05,0.00017771441395728331,0.0005953663896307136,0.09468425300270981,0.09468425300270966,0.4951768946452658,3.410605131648481e-13,28214.194017587943,17646.848075480855,0.85,1.0249438433486513,0.6006081587148967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442162791107644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.971042696387,1540.5416614611609,0.4951768946452658,5.683339069014401
339.20000000000005,-28.781859478134688,4.8166441866220895,35.047342850163524,24.575832683499925,5.04280288836822,-25.399216428100267,-39.114948094915576,1.6601598383338663,-5.195376930700718,-5.1953769307010935,40.12555177863746,36489.72006227723,25780.954377107195,62270.67443938443,65777.49036535178,119772.49674281242,77168.54299583177,47880.77269275749,32541.967003415863,28214.05200035344,17646.84666569832,1540.537518544494,102234.24823879622,0.6254630375487099,0.09468353416623945,3.35013,1.2708619633922353,3.350130000002051,1.2839077840902087,1.2842478054107933,2.609322913618706,19579.318279128573,1996.5348288282516,0.0002648193459532972,8.71297654053853e-05,0.0001776895805479119,0.0005952831944809761,0.09468353416623969,0.09468353416623923,0.49517356131193246,3.979039320256561e-13,28214.05200035344,17646.84666569832,0.85,1.0249301297295526,0.6005943223504062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442242568680572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15131.976386882598,1540.537518544494,0.49517356131193246,5.6833815939104335
339.40000000000003,-28.783202534756136,4.81659240413088,35.04728890770757,24.575585522130154,5.042653835574443,-25.40044028456069,-39.116157743241615,1.6598915853789775,-5.195473419063319,-5.1954734190636795,40.125497555377606,36489.03222890189,25781.06949472599,62270.10172362788,65777.15546687465,119772.13649930316,77168.60873145229,47880.485493479435,32542.35915330317,28213.91153770251,17646.846352327095,1540.5334761177078,102233.50912553754,0.6254661403026466,0.09468281697903042,3.35013,1.2708625189168377,3.3501300000006538,1.2839091129884275,1.2842490876042874,2.6093202128632265,19579.334957668645,1996.5365295660238,0.00026478269677708696,8.711792870561775e-05,0.0001776647680714692,0.0005952000694592712,0.0946828169790303,0.09468281697903068,0.49517022797859916,3.410605131648481e-13,28213.91153770251,17646.846352327095,0.85,1.0249164574356653,0.6005805131535782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44423223061433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.981693537673,1540.5334761177078,0.49517022797859916,5.683424098221008
339.6,-28.784544905819367,4.81654042976232,35.04723496959379,24.575333366543077,5.042502942142805,-25.401663707978575,-39.11736732171846,1.6596217443019525,-5.195570102717397,-5.195570102717726,40.125442667729985,36488.346666874175,25781.18462113612,62269.531288010294,65776.8100029317,119771.76492716548,77168.66305169849,47880.19971564077,32542.737040064134,28213.770303097655,17646.843460294913,1540.529409731982,102232.76813909013,0.6254691688036258,0.09468209775191065,3.35013,1.2708630997175354,3.3501299999990164,1.2839104492607227,1.2842503772037255,2.609317497126851,19579.348739882844,1996.5379349607506,0.000264746070975733,8.710609417536788e-05,0.00017763997680036512,0.0005951170154782072,0.09468209775191068,0.09468209775191068,0.4951668946452658,3.410605131648481e-13,28213.770303097655,17646.843460294913,0.85,1.0249030764112677,0.600566890074549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442402003625405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.986961966613,1540.529409731982,0.4951668946452658,5.683466707455181
339.8,-28.78588659337293,4.816488268018484,35.04718104093545,24.575086100399517,5.042354300148955,-25.402886290968933,-39.11857676049692,1.6593539977449523,-5.195665924719435,-5.195665924719774,40.12538809917833,36487.66316299687,25781.297046301013,62268.96020929788,65776.47342592424,119771.39865593656,77168.72678773773,47879.91652481057,32543.12251436351,28213.628183711313,17646.841703560007,1540.5252630143675,102232.02708066253,0.6254722571891029,0.09468137867900984,3.35013,1.270863646999933,3.350129999998172,1.2839117757019323,1.284251656999309,2.609314801376004,19579.36491108616,1996.539583964571,0.0002647094684856604,8.709426249748336e-05,0.00017761520598817704,0.0005950340300371716,0.09468137867900993,0.0946813786790099,0.49516356131193245,3.410605131648481e-13,28213.628183711313,17646.841703560007,0.85,1.0248895718393145,0.6005532347231506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44424816612607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.992191473255,1540.5252630143675,0.49516356131193245,5.683508954002331
340.0,-28.787227586579554,4.816435917266089,35.04712712199589,24.574838869180553,5.042205298632721,-25.40410828488642,-39.11978235756976,1.6590859969395817,-5.195762316301398,-5.1957623163017725,40.12533374773288,36486.96881275041,25781.410451437245,62268.37926418766,65776.13821361634,119771.03601555811,77168.79153440973,47879.6221335438,32543.521556517695,28213.487350504518,17646.840840491463,1540.5211997479535,102231.28743722281,0.6254753487670464,0.09468066095618866,3.35013,1.2708641102118419,3.3501299999989915,1.283913103284892,1.2842529379671486,2.609312103310334,19579.38133870872,1996.5412591158777,0.00026467288959480556,8.708246988040273e-05,0.00017759041971440284,0.0005949509927978124,0.09468066095618882,0.09468066095618854,0.4951602279785991,3.979039320256561e-13,28213.487350504518,17646.840840491463,0.85,1.0248756544200246,0.6005392541391763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442561279169501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.997383459238,1540.5211997479535,0.4951602279785991,5.683551329781603
340.20000000000005,-28.78856788772749,4.816383377403881,35.04707320761528,24.57458667866888,5.042054445649172,-25.40532984099297,-39.12098788479341,1.6588163989146436,-5.19585892058609,-5.195858920586494,40.12527874420146,36486.276754665865,25781.523917325212,62267.80067199108,65775.79247773769,119770.66218905625,77168.8449017735,47879.329178701664,32543.906358968703,28213.345793993354,17646.837432876284,1540.5171154783545,102230.545981968,0.6254783662217513,0.0946799412539474,3.35013,1.2708646871661768,3.3501300000011898,1.2839144382841525,1.2842542263833652,2.609309390178038,19579.394879156174,1996.5426398572577,0.0002646363342329878,8.707067942213644e-05,0.00017756565481085137,0.0005948680271514775,0.0946799412539474,0.09467994125394753,0.4951568946452658,3.979039320256561e-13,28213.345793993354,17646.837432876284,0.85,1.024862028243576,0.600525459295102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442640856707425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.002612092765,1540.5171154783545,0.4951568946452658,5.68359378391873
340.40000000000003,-28.789907498992036,4.8163306514772755,35.04701929899252,24.574334418308013,5.041903915281064,-25.40655074382711,-39.12219327231867,1.658547160116147,-5.195955001323512,-5.19595500132393,40.12522348548506,36485.586872036125,25781.635555963105,62267.22242799923,65775.44544487797,119770.28396350717,77168.89684930936,47879.0382764675,32544.287303157616,28213.202962666095,17646.832966472906,1540.5129504454856,102229.80304960246,0.6254813744410576,0.09467922012422693,3.35013,1.2708652119198818,3.3501300000004273,1.283915771559309,1.2842555131050488,2.6093066805552865,19579.408059362755,1996.5439838642917,0.0002645998023331531,8.705889180528052e-05,0.0001775409105278726,0.0005947851305867419,0.09467922012422686,0.09467922012422697,0.4951535613119325,3.979039320256561e-13,28213.202962666095,17646.832966472906,0.85,1.0248484944912997,0.6005117511010719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442720394009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.007801939035,1540.5129504454856,0.4951535613119325,5.683635881455353
340.6,-28.791246422271172,4.816277744406516,35.046965408873255,24.57409700090068,5.041759127218782,-25.40777045310021,-39.12339852014554,1.6582831580478647,-5.196050116740821,-5.1960501167412305,40.12516993719111,36484.89888507157,25781.744242455447,62266.643127527015,65775.1290970905,119769.93470001082,77168.98118488194,47878.75097286331,32544.700235576252,28213.061360464886,17646.835059542173,1540.508791626996,102229.06435562116,0.6254845879387898,0.094678503751314,3.35013,1.270865745465271,3.35012999999897,1.2839170803225486,1.2842567753382814,2.6093040207537177,19579.429457110513,1996.5461658273227,0.0002645632938358313,8.70471070291518e-05,0.0001775161868066795,0.0005947023029066612,0.09467850375131398,0.0946785037513141,0.4951502279785992,3.979039320256561e-13,28213.061360464886,17646.835059542173,0.85,1.024834383161084,0.6004977459118385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444279989120205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.012954399688,1540.508791626996,0.4951502279785992,5.6836778207002
340.8,-28.792584660079658,4.816224646203009,35.04691152280117,24.5738448453136,5.041607628845787,-25.408990216402238,-39.12460373304782,1.6580131851683062,-5.1961477507301765,-5.1961477507305975,40.12511529671522,36484.21341487079,25781.85892210404,62266.07233697483,65774.78576600229,119769.56676809039,77169.03604732805,47878.46369619644,32545.080390146224,28212.922079984066,17646.833117633763,1540.5048560657144,102228.3253650398,0.625487606976857,0.09467778639117948,3.35013,1.2708663284638897,3.350130000000641,1.283918416936142,1.2842580654590903,2.6093013043574285,19579.443376892486,1996.5475852500585,0.00026452680866478147,8.703532406879469e-05,0.00017749148459598676,0.0005946195472895531,0.0946777863911795,0.09467778639117955,0.49514689464526584,3.979039320256561e-13,28212.922079984066,17646.833117633763,0.85,1.0248209257304983,0.6004840832745789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442879348397932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.018069479382,1540.5048560657144,0.49514689464526584,5.683720585407221
341.0,-28.79392221443358,4.816171366912628,35.04685764391985,24.573597509320848,5.041459174929985,-25.41020906002043,-39.12580880625171,1.657746020516822,-5.196243225020339,-5.196243225020765,40.12506041707772,36483.52996228746,25781.967574228485,62265.49753651595,65774.44822721682,119769.19467936242,77169.0974980148,47878.17923308534,32545.46473881051,28212.778877917113,17646.830010690526,1540.5006453587434,102227.58287651697,0.6254906716935695,0.09467706589580235,3.35013,1.2708668664051221,3.3501300000011693,1.283919740384141,1.284259342440595,2.609298614723115,19579.458968252748,1996.5491751263428,0.00026449034675739,8.702354394806011e-05,0.00017746680280932988,0.0005945368600956203,0.09467706589580244,0.09467706589580252,0.4951435613119325,3.979039320256561e-13,28212.778877917113,17646.830010690526,0.85,1.0248073978124896,0.6004704512597697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442958765744633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.023145083804,1540.5006453587434,0.4951435613119325,5.683762773667452
341.20000000000005,-28.795259074495632,4.816117903970751,35.04680377545682,24.573350173328095,5.041310242588393,-25.411427326506423,-39.127010002825386,1.657478494599168,-5.196339480543884,-5.1963394805443075,40.125005845072735,36482.835669080334,25782.077765126276,62264.91343420661,65774.11251712829,119768.82773860391,77169.16038330628,47877.88353525822,32545.863164497852,28212.63745634935,17646.82816678978,1540.4965498321083,102226.84235994928,0.6254937417351706,0.09467634728511684,3.35013,1.2708673636848107,3.3501300000017245,1.2839210654739868,1.2842606210945242,2.609295921757642,19579.474923603066,1996.550802119283,0.00026445390840139805,8.701180318957133e-05,0.0001774421052118267,0.000594454119933297,0.0946763472851168,0.09467634728511701,0.4951402279785992,3.979039320256561e-13,28212.63745634935,17646.82816678978,0.85,1.0247934494427358,0.6004564842168356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443038143360538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.028183313087,1540.4965498321083,0.4951402279785992,5.683804811858188
341.40000000000003,-28.796595255586215,4.816064257392349,35.04674991178541,24.573097912967228,5.041159468743735,-25.41264516596547,-39.12821493633089,1.6572093791229725,-5.196435916215535,-5.196435916215866,40.124950608840976,36482.15669627853,25782.187947041155,62264.34464331968,65773.76624531683,119768.44943075319,77169.2118588859,47877.6023098475,32546.23283226489,28212.49523839521,17646.823733130193,1540.4924285492264,102226.09995167653,0.6254967376694179,0.09467562661892255,3.35013,1.270867932946421,3.3501300000019074,1.283922397945252,1.2842619071614219,2.609293213796597,19579.487984064202,1996.55213391568,0.0002644174931715606,8.700002737628089e-05,0.0001774174657952797,0.0005943715746847404,0.0946756266189227,0.09467562661892243,0.49513689464526583,3.410605131648481e-13,28212.49523839521,17646.823733130193,0.85,1.0247802516686755,0.6004430615112805,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444311748060124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.033259035088,1540.4924285492264,0.49513689464526583,5.6838469735474035
341.6,-28.797930746614295,4.816010433096794,35.04669606185059,24.57285546641799,5.0410128746022,-25.413861966262328,-39.12941588843239,1.6569440942502525,-5.196531150333044,-5.196531150333384,40.12489626250649,36481.46663423412,25782.29457733271,62263.76121156683,65773.43904578399,119768.08614020492,77169.28358277645,47877.311171226786,32546.63601283296,28212.352517088213,17646.822633389056,1540.4882269051618,102225.35886316816,0.6254998629660671,0.0946749076748868,3.35013,1.2708684406662365,3.3501300000014775,1.2839237124738694,1.2842631753109024,2.60929054230563,19579.506181957113,1996.5539895843242,0.0002643811013625172,8.698829193885921e-05,0.00017739280942365797,0.0005942889726344792,0.09467490767488668,0.09467490767488673,0.4951335613119325,3.410605131648481e-13,28212.352517088213,17646.822633389056,0.85,1.0247662562865842,0.6004291301898249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443196778374696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.038219854003,1540.4882269051618,0.4951335613119325,5.683888772436435
341.8,-28.799265563024395,4.815956424314545,35.04664221731195,24.572603206057124,5.040861752100433,-25.415078612150662,-39.13062064731491,1.6566748012267136,-5.196628146306239,-5.196628146306655,40.12484121558135,36480.79201447842,25782.40526934959,62263.19728382801,65773.09405932407,119767.71085248365,77169.3357683673,47877.03372352157,32547.002272050806,28212.211523809994,17646.818955405557,1540.4841859339272,102224.61776987286,0.6255028585941353,0.09467418825552909,3.35013,1.2708690126752482,3.350130000001406,1.2839250456840818,1.2842644621763433,2.6092878328540072,19579.519422563364,1996.5553397504107,0.00026434473254580306,8.697652077240183e-05,0.00017736821177340124,0.0005942065673084247,0.0946741882555291,0.09467418825552923,0.4951302279785991,3.979039320256561e-13,28212.211523809994,17646.818955405557,0.85,1.0247531755927637,0.6004158009194592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444327603602143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.043220269261,1540.4841859339272,0.4951302279785991,5.683930986081696
342.0,-28.800596217711853,4.815902457269899,35.04658895952088,24.572623846493684,5.041002519252112,-25.416270784956993,-39.1317802137695,1.6566770863945617,-5.196672388084039,-5.196672388084452,40.12487218515743,36479.97623161735,25782.380226787453,62262.3564584048,65772.68509814433,119767.19082291293,77169.39238046926,47876.683513596385,32547.454296525415,28212.125497981146,17646.774355550297,1540.4799571117276,102224.08445470786,0.6255031850334388,0.0946737034583966,3.35013,1.2708691549906508,3.3501300000002505,1.2839251098109237,1.2842644797743517,2.609287702530683,19579.533786270644,1996.55680444093,0.00026430848170659024,8.696519255152603e-05,0.0001773432891550642,0.0005941230732970553,0.09467370345840345,0.09467370345855453,0.4951268946452658,3.979039320256561e-13,28212.125497981146,17646.774355550297,0.85,1.0247331642019373,0.6003987577760637,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443355254456784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.04810439027,1540.4799571117276,0.4951268946452658,5.683972818850004
342.20000000000005,-28.801929692681963,4.815847742068889,35.04653493901694,24.57204657783734,5.040489570623521,-25.417513944236063,-39.13302653292192,1.656073822177599,-5.196901430981541,-5.196901430981967,40.12475686891558,36479.45057635494,25782.829120605955,62262.27969696089,65772.46416983046,119767.39461809842,77169.47482364801,47876.46123017221,32547.792881639776,28212.101327662014,17646.919215470494,1540.4874101319838,102223.31818267007,0.6255088555976388,0.09467292204207706,3.35013,1.270870133065619,3.350129999997692,1.2839280032823102,1.2842673273719007,2.6092818222170773,19579.554703877406,1996.558937443205,0.00026427215862761904,8.695301833286716e-05,0.0001773191402947519,0.0005940421714756572,0.09467292204207714,0.09467292204207717,0.4951235613119325,3.979039320256561e-13,28212.101327662014,17646.919215470494,0.85,1.0247265981485052,0.6003869995344768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443434226724259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.05385370762,1540.4874101319838,0.4951235613119325,5.684057677074242
342.40000000000003,-28.803262429466805,4.815793289642279,35.04648096541452,24.571873840782814,5.0404338583829285,-25.418719176602245,-39.13421068629248,1.655890605518352,-5.19689465442184,-5.196894654422177,40.124669807299156,36478.71239222238,25782.671455965974,62261.38384818835,65772.06553435506,119766.47525261302,77169.50479341937,47876.15165128668,32548.17015792521,28211.73826229198,17646.780309382913,1540.4686917233123,102222.34348798702,0.6255119817614972,0.09467198240726286,3.35013,1.2708705281419679,3.3501300000010508,1.2839289341955071,1.284268211924161,2.609279930356229,19579.56230785267,1996.5597128328911,0.0002642358602497093,8.694145281742057e-05,0.0001772944074322887,0.0005939593131711334,0.09467198240726284,0.09467198240726293,0.49512022797859917,3.410605131648481e-13,28211.73826229198,17646.780309382913,0.85,1.024711614401834,0.6003747099145476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443513367193694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.057826427044,1540.4686917233123,0.49512022797859917,5.684069328324939
342.6,-28.804594501304134,4.815738549625702,35.04642719770671,24.571614001784496,5.04026389013156,-25.41993523659313,-39.13541530547661,1.6556046254205317,-5.1970164056929775,-5.197016405693391,40.1246239229186,36478.04744232746,25782.844009946664,62260.891452274125,65771.75851804133,119766.25527256458,77169.58768157387,47875.876605860096,32548.567861904197,28211.65274457658,17646.81476802331,1540.468260294061,102221.66299237809,0.6255150993029198,0.09467132069328249,3.35013,1.2708711007004605,3.3501300000008385,1.283930345188141,1.2842695767117789,2.6092770628527266,19579.583338359345,1996.5618573477534,0.0002641995845703766,8.692968887308246e-05,0.00017726989569729414,0.000593877195672376,0.09467132069328253,0.09467132069328249,0.4951168946452658,3.979039320256561e-13,28211.65274457658,17646.81476802331,0.85,1.0246982455102094,0.6003606813507298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443592464675343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15132.063002990326,1540.468260294061,0.4951168946452658,5.684095058520781
342.8,-28.805925725640225,4.815683878071031,35.04637396724048,24.57162447916346,5.040410243900781,-25.421120190939565,-39.13657005233688,1.6556047091975385,-5.197055124958808,-5.197055124959129,40.12465320157465,36477.213012723165,25782.80293280266,62260.015945525825,65771.29663179375,119765.65448245803,77169.61759452723,47875.53397544783,32548.98179897711,28211.55491786162,17646.750991828554,1540.4632510702345,102221.11728279995,0.6255150077054364,0.09467082421737426,3.35013,1.2708713199431076,3.35012999999988,1.2839304195946089,1.2842696045955506,2.609276911639634,19579.59092791866,1996.5626312674217,0.00026416333655268084,8.691841334771524e-05,0.0001772449232049656,0.0005937935345766514,0.09467082421737393,0.09467082421737476,0.4951135613119325,3.410605131648481e-13,28211.55491786162,17646.750991828554,0.85,1.0246785053212266,0.6003438248532478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443671523514565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.067730083363,1540.4632510702345,0.4951135613119325,5.684141351843237
343.0,-28.807256463039646,4.815628452500268,35.04631997700138,24.57105203010144,5.0398921239245205,-25.42236857560366,-39.137820911686845,1.6550042364885418,-5.197286243599592,-5.1972862435999865,40.12453717325144,36476.71300562269,25783.255342458153,62259.968348080845,65771.10918098669,119765.89748912657,77169.70670209451,47875.31052673051,32549.32908373778,28211.532965681712,17646.90517364573,1540.4709012318435,102220.35136826418,0.6255209596413118,0.09467004262878838,3.35013,1.2708722529606895,3.3501299999996337,1.283933299854907,1.2842724390971894,2.6092710582228746,19579.613536424058,1996.5649366933724,0.0002641271063713655,8.690620085709758e-05,0.0001772209055142679,0.0005937130721905144,0.09467004262878846,0.0946700426287883,0.49511022797859916,3.979039320256561e-13,28211.532965681712,17646.90517364573,0.85,1.0246722355163767,0.6003323813272197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443750532875368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.073416131316,1540.4709012318435,0.49511022797859916,5.684225242949914
343.20000000000005,-28.80858645775171,4.815573300618138,35.04626603602554,24.57088400786745,5.039839267136327,-25.423571054093784,-39.13900083918122,1.654823863478427,-5.197277623372713,-5.197277623373136,40.12444992898477,36475.970317579464,25783.091129277527,62259.06144685699,65770.7169618686,119764.97468096291,77169.74312971016,47874.99648542131,32549.718493654273,28211.166589816778,17646.765301842344,1540.4519494160786,102219.37376617036,0.6255241251955953,0.09466910040164858,3.35013,1.2708726485865194,3.350129999999041,1.2839342172974042,1.2842733102942632,2.6092691937534,19579.622778893245,1996.56587916294,0.0002640909009825376,8.689468234761415e-05,0.00017719621863492344,0.0005936303679354161,0.09466910040164848,0.09466910040164883,0.49510689464526586,3.979039320256561e-13,28211.166589816778,17646.765301842344,0.85,1.0246569213290393,0.6003199306177014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443829514156363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.077138234163,1540.4519494160786,0.49510689464526586,5.684236416106781
343.40000000000003,-28.809915504107888,4.815518108960358,35.04621295788855,24.57090929327535,5.039997439808649,-25.42474769059652,-39.140150556899584,1.6548296263139948,-5.19734208314361,-5.197342083143933,40.124501566061944,36475.126520803846,25783.11499466855,62258.2415154724,65770.26504104014,119764.52753662739,77169.80368534429,47874.66516516426,32550.153911311143,28211.147500918694,17646.739017296437,1540.451605778646,102218.93201678855,0.6255236167448266,0.09466870739063704,3.35013,1.2708728233212607,3.350129999999223,1.283934265019935,1.2842733115806488,2.6092690967695176,19579.638143159413,1996.5674458820713,0.0002640547259757078,8.68834601046653e-05,0.00017717126587104247,0.0005935467729325556,0.09466870739063751,0.0946687073906538,0.4951035613119325,3.410605131648481e-13,28211.147500918694,17646.739017296437,0.85,1.0246364062067517,0.6003019302259752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443908452177237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.082239643205,1540.451605778646,0.4951035613119325,5.6842619328228805
343.6,-28.811244192433225,4.815462122340617,35.04615895446139,24.570300557557516,5.039436608493741,-25.426003677459406,-39.1414100426249,1.6541960935198983,-5.197583303618046,-5.197583303618384,40.124374954178776,36474.66393192732,25783.591971844424,62258.255903771744,65770.0993918937,119764.8160449756,77169.8820953462,47874.4466353797,32550.483844407216,28211.124681237477,17646.905021826813,1540.4597103495303,102218.14511179055,0.6255300070884212,0.09466790082732154,3.35013,1.2708738393103705,3.3501300000040124,1.2839372996163763,1.2842763005479427,2.6092629297403973,19579.658037462505,1996.5694745364121,0.0002640185652756963,8.687116796810179e-05,0.0001771473973075945,0.0005934668101420915,0.09466790082732167,0.09466790082732147,0.49510022797859915,3.410605131648481e-13,28211.124681237477,17646.905021826813,0.85,1.024631464084684,0.6002912828835503,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443987334729584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.087906923844,1540.4597103495303,0.49510022797859915,5.68435691889817
343.8,-28.81257213087402,4.815406465184407,35.04610502297434,24.570146260689967,5.03939665097145,-25.427203014975145,-39.14258574424309,1.6540275350725773,-5.197562192572832,-5.197562192573238,40.124284391150205,36473.914053814624,25783.394293725934,62257.30834754056,65769.7098535429,119763.83660191046,77169.92485776544,47874.12905803727,32550.88422192018,28210.732454641624,17646.75091035055,1540.439029835089,102217.14110785855,0.6255332412486533,0.0946669339153561,3.35013,1.2708741788892075,3.350130000001517,1.2839381617205405,1.2842771164812656,2.6092611777429067,19579.668887207547,1996.5705809025046,0.0002639824295407093,8.685969498533742e-05,0.00017712273455537192,0.0005933841867159881,0.09466693391535595,0.09466693391535615,0.4950968946452658,3.979039320256561e-13,28210.732454641624,17646.75091035055,0.85,1.0246157319832423,0.6002788610442631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444406619684963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.091336861486,1540.439029835089,0.4950968946452658,5.684362710153352
344.0,-28.81389940685367,4.815350505702537,35.046051315899916,24.5698768174276,5.03922033601089,-25.428415392604677,-39.143785962928064,1.6537363217618715,-5.1976885968687725,-5.197688596869139,40.12423890733406,36473.251586690756,25783.575689122066,62256.82727581282,65769.39191884204,119763.62279710166,77169.99308089803,47873.85274874665,32551.267035723755,28210.655189137553,17646.787273276554,1540.439182496463,102216.46778294451,0.6255362434854547,0.09466627857242774,3.35013,1.2708747893618422,3.350130000001878,1.2839395968476828,1.2842785056177501,2.6092582612337916,19579.686196882903,1996.572345998165,0.0002639463163839966,8.684798419939522e-05,0.0001770983321846014,0.0005933024356015987,0.09466627857242778,0.09466627857242788,0.4950935613119325,3.410605131648481e-13,28210.655189137553,17646.787273276554,0.85,1.0246026622630424,0.600264939804149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444145015278531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.096403291216,1540.439182496463,0.4950935613119325,5.684386475523039
344.20000000000005,-28.815225994784026,4.815294407760905,35.0459975562318,24.569628538470738,5.0390762621528395,-25.42962392660169,-39.144978079106636,1.6534741939705055,-5.197776957279359,-5.1977769572797285,40.12418054225407,36472.563536638525,25783.658764979635,62256.22230161816,65769.03668300169,119763.1900833945,77170.0346297407,47873.56148337752,32551.636829292416,28210.49463541316,17646.769587738832,1540.4338730240854,102215.70517077293,0.6255391766717381,0.09466553862531411,3.35013,1.270875292136334,3.350130000000107,1.283940896036051,1.2842797588093546,2.609255620989219,19579.69673871748,1996.5734209661282,0.0002639102264943104,8.683635391580846e-05,0.00017707387257850194,0.0005932204927414168,0.09466553862531411,0.09466553862531397,0.49509022797859914,3.979039320256561e-13,28210.49463541316,17646.769587738832,0.85,1.0245891775172575,0.6002515490725348,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444422379520393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.100939372322,1540.4338730240854,0.49509022797859914,5.684432755230152
344.40000000000003,-28.81655190861265,4.815238133952171,35.045943819428615,24.56937617333608,5.038924930169273,-25.430832579644953,-39.146173967141635,1.653205601201573,-5.197874209830047,-5.19787420983044,40.12412528108047,36471.891064038085,25783.764285240224,62255.65534927831,65768.69202315345,119762.81000926558,77170.08408408357,47873.283124968206,32552.00106568374,28210.353700871914,17646.764877659953,1540.4298467925257,102214.96372587667,0.6255421348054396,0.09466481876968914,3.35013,1.2708758064499128,3.350129999999299,1.2839422253855177,1.2842810421993012,2.6092529194560035,19579.709286347406,1996.5747004682953,0.0002638741594846793,8.68246882802788e-05,0.0001770494712044005,0.0005931387449659983,0.09466481876968907,0.09466481876968917,0.49508689464526584,3.979039320256561e-13,28210.353700871914,17646.764877659953,0.85,1.0245760814974965,0.6002382758890816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444302535105833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15132.10559776635,1540.4298467925257,0.49508689464526584,5.6844725618802965
344.6,-28.817876957740655,4.815181912262468,35.04589066520478,24.569392762519442,5.039064477082571,-25.43201348660121,-39.14732427857814,1.6532010059475284,-5.197918287279492,-5.197918287279891,40.124155208798456,36471.0639433523,25783.733013821577,62254.79695717388,65768.2735758954,119762.27227376356,77170.1502744623,47872.94064193415,32552.455147253502,28210.26568404659,17646.716200691284,1540.4255235100795,102214.42686538651,0.625542361009057,0.09466433025661844,3.35013,1.270876013603993,3.350129999999307,1.2839423212227847,1.284281091787512,2.6092527246936186,19579.726080269407,1996.5764129717495,0.0002638381205312852,8.681346860150876e-05,0.00017702465192977646,0.000593055597169502,0.09466433025661687,0.094664330256623,0.4950835613119325,3.979039320256561e-13,28210.26568404659,17646.716200691284,0.85,1.0245557819903481,0.6002210474512742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444381235810848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.110140860314,1540.4255235100795,0.4950835613119325,5.684513889782986
344.8,-28.819201551733386,4.815124956533791,35.045836753846245,24.568819195870333,5.038553428252905,-25.433254803434203,-39.14857024848459,1.6526066799537327,-5.198146281215884,-5.198146281216247,40.12403977035058,36470.56959755386,25784.173437206347,62254.743034760206,65768.0586859127,119762.47170808676,77170.21505985728,47872.72597149853,32552.765653731945,28210.239584967705,17646.860047908714,1540.4328415855928,102213.65888169406,0.625548038851543,0.09466354731320245,3.35013,1.270876981788315,3.3501300000001497,1.2839451723859026,1.2842838974501773,2.6092469305169717,19579.74251771683,1996.5780891249133,0.0002638020984873924,8.680131741992296e-05,0.00017700078106746943,0.0005929756266775613,0.09466354731320249,0.09466354731320256,0.4950802279785992,3.410605131648481e-13,28210.239584967705,17646.860047908714,0.85,1.0245500990314822,0.6002101024181394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444459886004433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.115557142533,1540.4328415855928,0.4950802279785992,5.68459782875798
345.0,-28.82052539638574,4.81506827569049,35.04578289758629,24.568656202778243,5.038501472400784,-25.434451655762263,-39.1497417242266,1.652427731777357,-5.198138911097601,-5.198138911098002,40.12395356939724,36469.8202583992,25784.008505980368,62253.82876437957,65767.680322386,119761.56579450937,77170.26358273906,47872.40351875234,32553.177848874133,28209.876966142998,17646.7241978273,1540.4141131181063,102212.68621568455,0.6255512641549834,0.094662609993434,3.35013,1.270877308179625,3.350130000000947,1.283946082757366,1.2842847618410178,2.6092450804517866,19579.75482901505,1996.5793445279533,0.0002637661013471467,8.678989416804931e-05,0.00017697620717909736,0.0005928933009569094,0.09466260999343408,0.09466260999343394,0.49507689464526583,3.979039320256561e-13,28209.876966142998,17646.7241978273,0.85,1.0245342166206233,0.6001972805584811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444538509995726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.119018723024,1540.4141131181063,0.49507689464526583,5.684609020517568
345.20000000000005,-28.82184859142319,4.815011311385593,35.04572923733924,24.568386375345312,5.038327245244597,-25.435660151077762,-39.15094134919343,1.6521388048991565,-5.198261924706628,-5.198261924706994,40.12390647976433,36469.17064624507,25784.178582938413,62253.349229183485,65767.35401535101,119761.32411916103,77170.32276726112,47872.13939815508,32553.537076784494,28209.7915208716,17646.75384389422,1540.4137460605725,102212.00347224457,0.6255542098153367,0.09466194556243962,3.35013,1.2708779279934244,3.3501300000016014,1.2839475069333164,1.2842861402002772,2.6092421862337036,19579.769845400613,1996.580875773135,0.0002637301263911854,8.677819786835198e-05,0.0001769519285228334,0.0005928119643021999,0.0946619455624396,0.09466194556243965,0.49507356131193253,3.410605131648481e-13,28209.7915208716,17646.75384389422,0.85,1.0245217085027312,0.6001838853780608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444617090320486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.123931137612,1540.4137460605725,0.49507356131193253,5.6846347831350075
345.40000000000003,-28.82317108519197,4.814954212832305,35.04567553608411,24.568143055681162,5.0381848437597645,-25.436864832408222,-39.15212532794101,1.6518785909760194,-5.198350304438236,-5.198350304438639,40.12384870272935,36468.46937489955,25784.25913197268,62252.72850687223,65767.00973802852,119760.90083008091,77170.3744639941,47871.83410086513,32553.933736809962,28209.631960079714,17646.73834430731,1540.408480407447,102211.2427660042,0.6255571986646168,0.09466120763548753,3.35013,1.2708783999970183,3.350130000001057,1.2839487969088932,1.2842873843539497,2.6092395647438886,19579.78296197311,1996.5822132912983,0.00026369417501643583,8.67666555471541e-05,0.00017692751946928173,0.0005927301907996248,0.09466120763548742,0.09466120763548766,0.4950702279785992,3.979039320256561e-13,28209.631960079714,17646.73834430731,0.85,1.0245074954523081,0.600170002478414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444695632896922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.128240580205,1540.408480407447,0.4950702279785992,5.684680075251756
345.6,-28.824492893296608,4.814896943074801,35.0456218596663,24.567895579990022,5.038035266969059,-25.438069614094704,-39.153313043620415,1.651611987767142,-5.198447466440257,-5.1984474664406415,40.12379398179929,36467.783712633565,25784.36185450227,62252.145567135834,65766.67571284955,119760.52932737136,77170.43376638879,47871.54176617269,32554.32444468455,28209.491760019526,17646.735614267276,1540.4044814522208,102210.50293426443,0.6255602108818377,0.0946604895187088,3.35013,1.2708788824407384,3.350130000000633,1.2839501166916842,1.2842886583523272,2.6092368826852708,19579.79800826549,1996.583747586127,0.0002636582467910792,8.675507822113509e-05,0.00017690316856994415,0.000592648612121227,0.09466048951870874,0.09466048951870867,0.4950668946452658,3.979039320256561e-13,28209.491760019526,17646.735614267276,0.85,1.0244936782347212,0.600156244133501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444774134657727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.132823481224,1540.4044814522208,0.4950668946452658,5.684719991569115
345.8,-28.825814031121606,4.814839509696721,35.04556818564968,24.567642935458593,5.037884972212495,-25.439273864219967,-39.154504461307056,1.6513448053108881,-5.198543025001186,-5.1985430250016025,40.12373782630046,36467.11328486351,25784.46002684818,62251.57331171169,65766.32674201802,119760.13335486119,77170.47765642435,47871.264199269935,32554.681619060462,28209.34658599498,17646.727105844704,1540.4001888369023,102209.75649419641,0.6255631285910652,0.09465976481677232,3.35013,1.2708794203819709,3.3501299999987846,1.2839514391365645,1.2842899350425787,2.609234195222294,19579.809144111034,1996.5848831263515,0.0002636223412894948,8.674346624397829e-05,0.0001768788750455165,0.0005925672256562362,0.0946597648167744,0.0946597648167725,0.4950635613119325,3.979039320256561e-13,28209.34658599498,17646.727105844704,0.85,1.024480686198689,0.600143116940847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444485259652791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.137292053085,1540.4001888369023,0.4950635613119325,5.684761405538418
346.0,-28.82713448716804,4.814781918719978,35.04551453096823,24.567405133880698,5.037740590795842,-25.44047690926631,-39.15569189758969,1.6510830128940854,-5.1986373379965585,-5.198637337996952,40.12368326698725,36466.4316539507,25784.55458604609,62250.98623999679,65766.00778909463,119759.76437082991,77170.55332701234,47870.9771918684,32555.08459460438,28209.201995689193,17646.724680434618,1540.3958608231828,102209.01357233663,0.6255662490250987,0.09465904418202348,3.35013,1.2708799182111399,3.350129999998923,1.2839527363526295,1.284291186526839,2.6092315590345128,19579.828343365924,1996.5868409055004,0.0002635864588167655,8.673189450025347e-05,0.00017685456431651203,0.0005924857815536765,0.09465904418202349,0.09465904418202334,0.49506022797859917,3.979039320256561e-13,28209.201995689193,17646.724680434618,0.85,1.0244666683857802,0.6001293473554219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444931019419458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.141646870878,1540.3958608231828,0.49506022797859917,5.684802071025839
346.20000000000005,-28.828450831386032,4.8147243689057815,35.045461434439176,24.56741603035482,5.037867137555837,-25.441664604542968,-39.15685066077856,1.6510809107615614,-5.1986852965363255,-5.198685296536649,40.12370984827872,36465.66557129843,25784.529888514262,62250.19545981269,65765.6139613393,119759.2586700503,77170.59196868945,47870.643578812706,32555.498210974158,28209.114820196723,17646.683891617682,1540.3917629261075,102208.4709382841,0.62556673628707,0.09465854850601618,3.35013,1.270880084703676,3.350129999998855,1.2839528199795576,1.2842912242512305,2.6092313890890004,19579.838147590104,1996.5878406581355,0.00026355069255712464,8.6720603555558e-05,0.00017683008900156664,0.0005924037860668184,0.09465854850598215,0.09465854850626337,0.49505689464526587,3.410605131648481e-13,28209.114820196723,17646.683891617682,0.85,1.0244481508979533,0.6001135159470589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445009402648576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.146041735541,1540.3917629261075,0.49505689464526587,5.684843504295337
346.40000000000003,-28.829769863370938,4.814666423595231,35.04540842195351,24.56720770513641,5.037778030855908,-25.44285249712576,-39.158020774461306,1.6508606645279567,-5.1988353963387794,-5.198835396339175,40.12371726551065,36464.92917667397,25784.767186331093,62249.69636300506,65765.20816073788,119759.13839976524,77170.6270232318,47870.3480388891,32555.865538158563,28209.16305269627,17646.74286336823,1540.3985077803986,102207.99645337762,0.6255677572001389,0.09465809788167427,3.35013,1.2708805385744197,3.350130000002638,1.2839539229832948,1.2842922815330458,2.609229147581792,19579.847041681078,1996.588747603012,0.000263514857751653,8.670920339059586e-05,0.00017680565436105713,0.0005923219268446084,0.09465809788175,0.09465809788169463,0.4950535613119325,3.979039320256561e-13,28209.16305269627,17646.74286336823,0.85,1.0244329313517953,0.6000972931684255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445087542600636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.15097143664,1540.3985077803986,0.4950535613119325,5.684925522634561
346.6,-28.83108832953061,4.814607939300612,35.04535437235356,24.56658671088519,5.037206249354967,-25.444089390251637,-39.1592622390948,1.6502073100760197,-5.199019469153882,-5.199019469154266,40.123546212933924,36464.44176800253,25785.090576771312,62249.53234477384,65765.03807683005,119759.1025955464,77170.73087974345,47870.13457091602,32556.218120919366,28208.973941945027,17646.82950129802,1540.396622535995,102206.99536586594,0.6255750222470254,0.09465707926758943,3.35013,1.2708816056651995,3.3501299999992815,1.2839570495688462,1.2842953629552916,2.609222793803715,19579.873392310725,1996.5914346194395,0.00026347904280263676,8.669710958306938e-05,0.00017678193321956736,0.0005922424579368692,0.09465707926758946,0.09465707926758937,0.49505022797859916,3.979039320256561e-13,28208.973941945027,17646.82950129802,0.85,1.024427476183632,0.6000876575898646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445165842907413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.155635124072,1540.396622535995,0.49505022797859916,5.684997963064697
