time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
346.8,-28.832406004531702,4.814549947382338,35.04530093586011,24.566597258113347,5.037350579001389,-25.445262603776822,-39.160407556314,1.6502071782435614,-5.198962732603434,-5.198962732603822,40.123507972500754,36463.624469633556,25784.79515096436,62248.41962059792,65764.58319184485,119757.98772031681,77170.76171230803,47869.80299008669,32556.62080246815,28208.6093775076,17646.639166963403,1540.3754048870398,102206.1132939431,0.6255763597135744,0.09465625128786886,3.35013,1.2708817402878778,3.350130000000795,1.2839571240370904,1.2842953914892508,2.609222642471372,19579.88121519518,1996.5922323316504,0.0002634432538236231,8.668595378430064e-05,0.00017675730003932248,0.0005921599335807354,0.09465625128787031,0.09465625128786495,0.49504689464526586,3.979039320256561e-13,28208.6093775076,17646.639166963403,0.85,1.0244085217192336,0.600073831064818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445244110431306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.158830410335,1540.3754048870398,0.49504689464526586,5.684981073561298
347.0,-28.83372308669682,4.8144913004243595,35.045247232616184,24.56610765019434,5.036938654343046,-25.446487823009623,-39.1616246785037,1.6497033906558802,-5.199174010172328,-5.19917401017272,40.12342225827464,36463.05777125319,25785.18817478748,62248.24594604067,65764.31722772087,119758.11013363846,77170.80434091714,47869.544884449555,32556.954951630647,28208.604731130115,17646.762828679548,1540.3828380986301,102205.41902112417,0.6255808465849125,0.09465555105099835,3.35013,1.270882505713962,3.3501300000002736,1.2839595517129947,1.2842977738771695,2.6092177090239517,19579.89203098971,1996.5933352357545,0.0002634074854204631,8.667410003354212e-05,0.000176733385386921,0.0005920798163862856,0.09465555105099824,0.09465555105099843,0.4950435613119325,3.979039320256561e-13,28208.604731130115,17646.762828679548,0.85,1.0244001087296912,0.6000612511695138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445322331794725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.163910467643,1540.3828380986301,0.4950435613119325,5.685030568884991
347.20000000000005,-28.835039457438,4.8144328199776885,35.04519352337202,24.56593222394588,5.036864690206137,-25.44768014852961,-39.16279919268561,1.649505381297709,-5.199193691867549,-5.199193691867931,40.123345352408364,36462.34634735022,25785.08826800247,62247.434615352686,65763.97120424449,119757.36102966274,77170.87528423333,47869.250427339066,32557.36095210474,28208.30155741579,17646.665705015344,1540.3680028302672,102204.51029726258,0.6255841270378132,0.09465467437494261,3.35013,1.2708829590352253,3.35013000000068,1.2839605506430143,1.2842987271732649,2.6092156790348717,19579.91003083413,1996.595170709073,0.0002633717408065348,8.66626626694432e-05,0.00017670907813709162,0.0005919983839394148,0.09465467437494264,0.09465467437494256,0.49504022797859915,3.979039320256561e-13,28208.30155741579,17646.665705015344,0.85,1.0243850234595895,0.6000485280916248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445400518769482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.167513854802,1540.3680028302672,0.49504022797859915,5.685056279693196
347.40000000000003,-28.836355162943192,4.814374090358255,35.04513995262792,24.56566166309642,5.036694295987199,-25.448881518716593,-39.16398634957147,1.6492206517606411,-5.199310481159841,-5.199310481160243,40.123295328236885,36461.68111451906,25785.237771660133,62246.91888617919,65763.6295267511,119757.06841783773,77170.91787593781,47868.96946370577,32557.7204580356,28208.201119426496,17646.683069166487,1540.3666826954666,102203.8103090183,0.6255869700607574,0.09465399330837115,3.35013,1.2708835107134657,3.3501300000004086,1.2839619547160999,1.2843000857479752,2.6092128257341987,19579.920837265163,1996.596272658366,0.00026333601872013864,8.66511036087734e-05,0.00017668491511136524,0.0005919174346620381,0.09465399330837122,0.09465399330837124,0.49503689464526585,3.979039320256561e-13,28208.201119426496,17646.683069166487,0.85,1.0243721689768035,0.6000350223939102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445478664314566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.171930251643,1540.3666826954666,0.49503689464526585,5.685086351955842
347.6,-28.837670190911474,4.8143152312275115,35.04508635505057,24.56541823865848,5.036551456521502,-25.450079523396134,-39.16516924565656,1.648960789006183,-5.1993995176832755,-5.199399517683618,40.12323759075371,36461.00357190684,25785.315478446162,62246.319050353006,65763.28654681415,119756.64471517128,77170.96821734737,47868.68524244005,32558.092194341465,28208.04268991095,17646.667572710536,1540.3614977843088,102203.05056877091,0.6255899342857327,0.0946532562357337,3.35013,1.2708839772222564,3.350130000002846,1.283963242558048,1.2843013280901878,2.60921020863924,19579.933609962973,1996.59757511107,0.00026330031948791296,8.663958745174958e-05,0.00017666073203616338,0.000591836418216312,0.09465325623573381,0.09465325623573359,0.4950335613119325,3.410605131648481e-13,28208.04268991095,17646.667572710536,0.85,1.0243587019138218,0.6000217660932016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445556771170658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.17605422251,1540.3614977843088,0.4950335613119325,5.685129837274679
347.8,-28.838984530680374,4.814256211935017,35.04503278448607,24.565175582561665,5.036404061203214,-25.451277364190897,-39.16634830003602,1.6486968947137832,-5.199495856218562,-5.199495856218968,40.12318299450706,36460.31537504294,25785.411575496513,62245.72695053945,65762.96130732416,119756.27422465108,77171.03453401531,47868.38860173429,32558.49548031225,28207.901341830402,17646.66502961266,1540.3574087148593,102202.3100987987,0.6255929789233861,0.09465253766608059,3.35013,1.2708844624133784,3.3501300000010446,1.2839645491915839,1.2843025892585513,2.6092075533622214,19579.950435927265,1996.5992908819287,0.0002632646433918613,8.662811010355076e-05,0.00017663653328831055,0.0005917553492651678,0.09465253766608046,0.09465253766608063,0.49503022797859914,3.979039320256561e-13,28207.901341830402,17646.66502961266,0.85,1.024344542473477,0.6000078543698871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445634838606298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.180223979522,1540.3574087148593,0.49503022797859914,5.6851694338612875
348.0,-28.840298197460168,4.814197035582834,35.04497921630698,24.564922833256446,5.036253595078496,-25.45247490627962,-39.167531091347314,1.648430303897929,-5.199591629003237,-5.199591629003646,40.1231266946481,36459.64253911715,25785.505811310188,62245.148350427335,65762.61259315786,119755.87467814852,77171.0761160404,47868.10606199961,32558.85561560088,28207.756273680483,17646.655754630236,1540.3531308604036,102201.56347613966,0.6255958674421622,0.0946518127177224,3.35013,1.2708849910134452,3.350129999998763,1.2839658683799748,1.2843038630141497,2.60920487257732,19579.960986180937,1996.6003667084008,0.0002632289900116939,8.661659779059032e-05,0.00017661239222110356,0.0005916744735516856,0.09465181271771998,0.09465181271772237,0.49502689464526584,3.979039320256561e-13,28207.756273680483,17646.655754630236,0.85,1.0243313954024607,0.5999946583421129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445712865987277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.184431268834,1540.3531308604036,0.49502689464526584,5.685210570734911
348.20000000000005,-28.841611180535065,4.814137707936806,35.04492565906497,24.564674973394744,5.036105574786004,-25.453671588327648,-39.168709971103794,1.6481659825785921,-5.199686209583774,-5.199686209584159,40.12307057752862,36458.958681113196,25785.596587616485,62244.55526872968,65762.27200725961,119755.47815212293,77171.12642057639,47867.81309442997,32559.237029051576,28207.609557246826,17646.647059827184,1540.3487234863073,102200.81592804333,0.6255988131150794,0.09465108710595277,3.35013,1.2708854827983305,3.35012999999819,1.2839671769194765,1.2843051261474936,2.60920221343797,19579.97374952313,1996.6016682070974,0.0002631933596308555,8.66051249564453e-05,0.00017658823467441018,0.0005915935426297818,0.0946510871059528,0.09465108710595257,0.4950235613119325,3.979039320256561e-13,28207.609557246826,17646.647059827184,0.85,1.0243176792189257,0.5999810872090555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445790854215341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.188524393132,1540.3487234863073,0.4950235613119325,5.68525082452468
348.40000000000003,-28.842923481837072,4.814078228461744,35.04487211762698,24.56443210775035,5.03595909779189,-25.454867502329527,-39.169888746086485,1.6479031182843704,-5.199781066697767,-5.199781066698163,40.12301527984461,36458.27690945963,25785.687685036763,62243.96459449639,65761.94307171598,119755.09539313067,77171.18866642378,47867.52250416752,32559.62906917362,28207.46463637793,17646.641560170752,1540.3444073668204,102200.0713458463,0.6256018322686347,0.09465036456862959,3.35013,1.2708859515050426,3.3501299999994396,1.2839684786063474,1.2843063824557652,2.6091995682295237,19579.989542632735,1996.603278656089,0.0002631577521894774,8.659365454625655e-05,0.00017656409764322086,0.0005915126804374835,0.09465036456862949,0.09465036456862956,0.4950202279785992,3.979039320256561e-13,28207.46463637793,17646.641560170752,0.85,1.0243037933671972,0.5999674278667844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445868802653112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.192656452535,1540.3444073668204,0.4950202279785992,5.6852911385080125
348.6,-28.84423511676151,4.814018593283343,35.0448185819008,24.564179323520534,5.035808534652653,-25.456063225116463,-39.1710712929256,1.6476366430076033,-5.1998769822658915,-5.199876982266305,40.12295898070802,36457.61052902824,25785.781107040344,62243.39163606858,65761.59462404884,119754.69553178456,77171.22980046619,47867.24570544578,32559.982327800455,28207.319800695383,17646.632235905403,1540.34014646918,102199.32490817038,0.625604713974646,0.09464963977972575,3.35013,1.2708864779071884,3.350129999997851,1.2839697971212818,1.2843076556253448,2.6091968888295836,19579.99997922357,1996.604342892177,0.0002631221672624906,8.658214884375508e-05,0.00017654001841873554,0.0005914320119051585,0.0946496397797257,0.09464963977972583,0.4950168946452658,3.979039320256561e-13,28207.319800695383,17646.632235905403,0.85,1.0242908514261744,0.5999544039644313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445946711414048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.196751314914,1540.34014646918,0.4950168946452658,5.685331831488141
348.8,-28.84554607425284,4.813958809323232,35.0447650567021,24.563931428734236,5.0356605823860985,-25.457258077001782,-39.172249858360715,1.647372585135037,-5.1999714338090826,-5.199971433809428,40.12290274985275,36456.93309844865,25785.870376066596,62242.80347451525,65761.25366095635,119754.29672196478,77171.27907101659,47866.95850850898,32560.35618056401,28207.172684941826,17646.623012490963,1540.3357154340395,102198.57683570553,0.6256076498553672,0.09464891364711744,3.35013,1.2708869658457114,3.3501299999997327,1.2839711042965691,1.2843089174814852,2.6091942324787656,19580.012480221394,1996.6056176391933,0.0002630866051425196,8.657068328449842e-05,0.00017651592185802115,0.0005913512852942125,0.09464891364711743,0.09464891364711742,0.4950135613119325,3.410605131648481e-13,28207.172684941826,17646.623012490963,0.85,1.02427735069291,0.5999410174986252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444602458141094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.200731321936,1540.3357154340395,0.4950135613119325,5.6853719924646855
349.0,-28.846856356445038,4.813898874388461,35.044711543650195,24.563683533947938,5.03551222490402,-25.458452361530192,-39.17342835394663,1.647108229989202,-5.200066547305255,-5.200066547305664,40.12284678358874,36456.25783217951,25785.960960862372,62242.21879304188,65760.91424189284,119753.90228670936,77171.3295225303,47866.67311281706,32560.729344125826,28207.027083954148,17646.614862890223,1540.33138225815,102197.83044628518,0.6256105902393619,0.09464818912446021,3.35013,1.270887458180077,3.350130000001103,1.2839724128164383,1.2843101807116695,2.6091915734009996,19580.025280854996,1996.6069229405553,0.0002630510657643245,8.655921980790389e-05,0.00017649184595642058,0.0005912706278939833,0.09464818912446012,0.09464818912446024,0.49501022797859917,3.979039320256561e-13,28207.027083954148,17646.614862890223,0.85,1.0242638934137214,0.5999276585984595,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446102411986217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.204751671525,1540.33138225815,0.49501022797859917,5.685412156342523
349.20000000000005,-28.848165952508527,4.813838789733545,35.0446580412059,24.56343563916164,5.03536394973965,-25.45964602019789,-39.17460300782693,1.6468440174289622,-5.200161518207608,-5.200161518208032,40.122790736994205,36455.57167076592,25786.050792949558,62241.62246371548,65760.57446373852,119753.50637428515,77171.37941243638,47866.37661946378,32561.114214413996,28206.88111759708,17646.60636269787,1540.3270262799738,102197.08362063786,0.6256135263281163,0.09464746417730545,3.35013,1.2708879483165223,3.35012999999992,1.2839737206250896,1.284311443259925,2.6091889157739327,19580.03793899667,1996.6082137117844,0.0002630155494142482,8.654779509648542e-05,0.0001764677543177628,0.0005911899177725667,0.09464746417730542,0.09464746417730557,0.4950068946452658,3.979039320256561e-13,28206.88111759708,17646.60636269787,0.85,1.0242500533982257,0.5999140085432771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446180203265357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.20873413491,1540.3270262799738,0.4950068946452658,5.685452421423625
349.40000000000003,-28.84947487751365,4.813778557507261,35.044604553508755,24.56319270366805,5.03521759910751,-25.46083888233969,-39.17578129386527,1.6465816039335581,-5.200256135995403,-5.200256135995814,40.122735238206175,36454.900611310775,25786.139335770415,62241.03994708119,65760.24484883227,119753.11965719236,77171.439888527,47866.095651005504,32561.493597246113,28206.735472589688,17646.599945089212,1540.3226670044983,102196.3380968488,0.6256165291526755,0.0946467407066006,3.35013,1.2708884098799902,3.350130000002083,1.283975019983551,1.28431269738471,2.609186275324047,19580.05328308094,1996.6097783729347,0.00026298005567621435,8.65363364587359e-05,0.00017644371921747847,0.0005911093970620511,0.09464674070660063,0.0946467407066007,0.4950035613119325,3.979039320256561e-13,28206.735472589688,17646.599945089212,0.85,1.0242365278664418,0.5999006581122552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446257954604196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.21275427728,1540.3226670044983,0.4950035613119325,5.685492615202464
349.6,-28.850783121573706,4.813718174845486,35.0445510757731,24.56294484380635,5.0350690251457735,-25.462031353863225,-39.17695573819799,1.646317257435289,-5.200351571586907,-5.200351571587312,40.12267935696807,36454.21875688416,25786.22959706446,62240.448353948625,65759.90616209124,119752.7262944417,77171.49031554241,47865.802910335246,32561.874894674627,28206.590535286003,17646.59208284585,1540.3183782058397,102195.59238842664,0.6256194650952316,0.09464601682195775,3.35013,1.270888902214356,3.350129999999959,1.2839763283291914,1.284313960528315,2.6091836166165514,19580.066077498795,1996.611083040467,0.0002629445848109867,8.652491657622266e-05,0.000176419668234764,0.0005910288231433299,0.09464601682195795,0.0946460168219578,0.49500022797859916,3.979039320256561e-13,28206.590535286003,17646.59208284585,0.85,1.0242228088791305,0.5998871042563988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444633566689624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.216662500286,1540.3183782058397,0.49500022797859916,5.685533052051897
349.8,-28.852090698137623,4.813657643614496,35.04449760392733,24.562691954802744,5.034918911331629,-25.46322337852262,-39.17813388453794,1.6460515917166223,-5.200446720887726,-5.200446720888122,40.12262261390681,36453.552168066344,25786.31873859424,62239.87090666058,65759.55573712222,119752.3181914193,77171.52826177768,47865.52469272191,32562.226187839744,28206.44371570283,17646.580806242433,1540.3139938707102,102194.84356794175,0.6256223217682133,0.09464528971117571,3.35013,1.2708894154289738,3.350129999999885,1.283977642794949,1.2843152298224452,2.6091809454777364,19580.07570527443,1996.612064800358,0.0002629091364466037,8.651346209613533e-05,0.0001763956743504684,0.0005909484405117347,0.09464528971117565,0.09464528971117567,0.49499689464526586,3.979039320256561e-13,28206.44371570283,17646.580806242433,0.85,1.02420986020351,0.59987411648023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446413339553292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.220608409261,1540.3139938707102,0.49499689464526586,5.6855732666311605
350.0,-28.853397597081845,4.8135969678010975,35.04444414415871,24.562443955242657,5.034770996565784,-25.46441457329697,-39.17930811932308,1.6457879727809015,-5.200541085805924,-5.200541085806347,40.122566229678114,36452.87455040997,25786.40548803917,62239.28003844914,65759.2144037802,119751.91609479797,77171.57581282183,47865.23595945162,32562.599837078014,28206.2962029786,17646.570836679053,1540.3095412697592,102194.09490033839,0.6256252401836284,0.09464456297253354,3.35013,1.270889896224253,3.350129999999533,1.283978947652712,1.284316489535197,2.609178293868831,19580.087769996557,1996.6132950596339,0.0002628737108502294,8.650204704049362e-05,0.00017637166380973576,0.0005908680020789101,0.09464456297253364,0.09464456297253358,0.4949935613119325,3.979039320256561e-13,28206.2962029786,17646.570836679053,0.85,1.024196325656851,0.5998607334643957,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446490973372634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.224441006547,1540.3095412697592,0.4949935613119325,5.685613018774924
350.20000000000005,-28.854703820375796,4.813536148578965,35.0443907042483,24.562205909192585,5.034626589918785,-25.465604809046088,-39.180482214409835,1.645527578589073,-5.200635320655351,-5.200635320655735,40.12251120948381,36452.19890019741,25786.491533279353,62238.69043347676,65758.8947641651,119751.53701254954,77171.64601228322,47864.950148315445,32562.99540440864,28206.150715105072,17646.56614934287,1540.3051700567503,102193.3504216716,0.625628300989426,0.0946438407149899,3.35013,1.2708904132852332,3.350129999997672,1.2839802373985345,1.2843177341611012,2.609175672974282,19580.105581109012,1996.615111287648,0.0002628383079611553,8.649063473468801e-05,0.00017634767322646731,0.000590787630506185,0.09464384071498991,0.09464384071498994,0.49499022797859915,3.979039320256561e-13,28206.150715105072,17646.56614934287,0.85,1.024182408472104,0.599847146585003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446568567751994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.22831269377,1540.3051700567503,0.49499022797859915,5.685652919010396
350.40000000000003,-28.85600937037875,4.813475179812847,35.04433727333981,24.561958049330883,5.034477766064446,-25.466794880464864,-39.18165627457199,1.6452632761505885,-5.20073113462206,-5.2007311346224405,40.12245541949654,36451.52561032141,25786.581259670867,62238.106869992276,65758.5569039522,119751.144706587,77171.69627765447,47864.66498402377,32563.368104034103,28206.006542963936,17646.558579344095,1540.3009327504226,102192.60548597062,0.6256312304425128,0.09464311755110259,3.35013,1.2708909050701185,3.3501300000007808,1.2839815453613896,1.2843189970378,2.60917301506625,19580.11833451427,1996.6164117730593,0.00026280292770813294,8.647922415984244e-05,0.0001763237035482905,0.0005907073289682345,0.0946431175511025,0.09464311755110263,0.49498689464526585,3.979039320256561e-13,28206.006542963936,17646.558579344095,0.85,1.024168954041833,0.5998338113904236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446646122807092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.232148038456,1540.3009327504226,0.49498689464526585,5.6856934706962905
350.6,-28.85731424927941,4.813414065857408,35.044283847276056,24.56170505555349,5.034327773128431,-25.467984464695004,-39.182830264884956,1.6449979885440427,-5.200826079098704,-5.200826079099132,40.1223985133899,36450.85450978545,25786.66837326309,62237.52288304854,65758.20585844172,119750.7333504592,77171.73273882712,47864.381390170856,32563.723720729184,28205.859118754375,17646.54654636159,1540.2965121414072,102191.8558885693,0.6256340738307175,0.09464238967209647,3.35013,1.270891412240453,3.350129999999059,1.2839828578834047,1.2843202645037446,2.6091703478990036,19580.127585497597,1996.6173551108277,0.000262767570024585,8.6467815655044e-05,0.000176299754369541,0.0005906270961060304,0.09464238967209654,0.09464238967209644,0.4949835613119325,4.547473508864641e-13,28205.859118754375,17646.54654636159,0.85,1.0241558354521274,0.5998207130377469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446723638676806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.235944946297,1540.2965121414072,0.4949835613119325,5.685733606491264
350.8,-28.858618445973043,4.813352811726274,35.044230437472386,24.561461980361514,5.034181834383219,-25.469173029387836,-39.18400030871851,1.6447364177980208,-5.200919995528068,-5.200919995528449,40.12234258428958,36450.172301047016,25786.75247868091,62236.924779727924,65757.87437533689,119750.33847164328,77171.78989879304,47864.08782450318,32564.113415877622,28205.711617625475,17646.53820455031,1540.2920381027725,102191.10810830137,0.6256370498209008,0.09464166399664944,3.35013,1.2708918600669135,3.350129999999824,1.2839841529936733,1.2843215145826323,2.6091677161193965,19580.142088209737,1996.6188339758978,0.0002627322352040948,8.645644688500077e-05,0.00017627578831909405,0.0005905468067214465,0.09464166399664944,0.09464166399664921,0.4949802279785992,3.979039320256561e-13,28205.711617625475,17646.53820455031,0.85,1.0241419116381527,0.5998070963829766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446801115489878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.23970411811,1540.2920381027725,0.4949802279785992,5.685773152612052
351.0,-28.859921972751888,4.81329141064218,35.04417703513345,24.561209056433313,5.034031393671079,-25.47036144126676,-39.185174089483894,1.6444708621859514,-5.201015638078161,-5.201015638078538,40.12228594460348,36449.50551463764,25786.84065045585,62236.34616509349,65757.52500258447,119749.93142252567,77171.82742820543,47863.8079402586,32564.4660977187,28205.56576948535,17646.5272363575,1540.2877197456032,102190.36024606197,0.6256398960608222,0.0946409377736917,3.35013,1.27089237163309,3.3501300000001972,1.2839854666793444,1.2843227832706314,2.6091650465983376,19580.151610228444,1996.6198049515833,0.00026269692290633077,8.644504319306247e-05,0.0001762518797132683,0.0005904667097838116,0.09464093777369366,0.09464093777369166,0.49497689464526584,3.979039320256561e-13,28205.56576948535,17646.5272363575,0.85,1.0241289045411999,0.5997940826209843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446878552585756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.243503218051,1540.2877197456032,0.49497689464526584,5.685813156164271
351.20000000000005,-28.861224824712373,4.8132298714174055,35.04412364736694,24.560965911392145,5.033885573774795,-25.471548783592066,-39.186343958694465,1.6442095326544803,-5.201109365423065,-5.20110936542338,40.12222989754299,36448.82756819714,25786.923534865025,62235.75110306217,65757.19298149558,119749.53428106918,77171.88363897495,47863.51822567652,32564.850459220477,28205.417764708567,17646.518361646784,1540.283214623503,102189.61185137075,0.6256428643906355,0.09464021149744038,3.35013,1.270892815613188,3.350130000001101,1.2839867605742976,1.2843240321917029,2.6091624172990415,19580.165872109053,1996.621259258672,0.00026266163325687535,8.643367888649887e-05,0.00017622795437037647,0.0005903865567748293,0.0946402114974403,0.09464021149744027,0.4949735613119325,3.410605131648481e-13,28205.417764708567,17646.518361646784,0.85,1.0241151293545891,0.5997805939228185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444695595069309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.24718845333,1540.283214623503,0.4949735613119325,5.685852772957116
351.40000000000003,-28.862527001006335,4.8131681880814785,35.044070271299404,24.560717946756654,5.033737072792877,-25.47273578582907,-39.18751372313125,1.6439458576156059,-5.201204628056644,-5.201204628056959,40.12217377948212,36448.15190161353,25787.010001556475,62235.16190317,65756.85367517528,119749.13582726373,77171.93143488561,47863.22966132396,32565.224192846283,28205.27215053197,17646.50933873815,1540.2788878531528,102188.86517411291,0.6256457744693423,0.09463948663444748,3.35013,1.2708932969579476,3.3501300000014362,1.283988065384448,1.2843252920598487,2.6091597658245473,19580.177998959076,1996.62249585323,0.00026262636627141453,8.642231697832324e-05,0.0001762040492930913,0.000590306471658264,0.09463948663444754,0.09463948663444731,0.49497022797859913,3.410605131648481e-13,28205.27215053197,17646.50933873815,0.85,1.0241015895528611,0.5997672241422303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447033309519517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.250912924064,1540.2788878531528,0.49497022797859913,5.685892654925502
351.6,-28.863828503653384,4.813106365899776,35.04401690886783,24.560474801715486,5.03359096793167,-25.47392194204934,-39.188683417718835,1.643684406327635,-5.201298802651877,-5.201298802652269,40.122117889523075,36447.47825202434,25787.093309021515,62234.57156104586,65756.5226916512,119748.74113343403,77171.98813447262,47862.94369484576,32565.60493291873,28205.12513276131,17646.50107688067,1540.2744472393333,102188.11784818713,0.6256487426954755,0.0946387613739334,3.35013,1.2708937892923133,3.350129999999759,1.2839893597598644,1.2843265415194507,2.6091571355595593,19580.19238486319,1996.6239628071962,0.0002625911218879868,8.641095712885123e-05,0.00017618016475913557,0.0005902264553645229,0.09463876137393334,0.09463876137393337,0.4949668946452658,3.979039320256561e-13,28205.12513276131,17646.50107688067,0.85,1.0240879366396245,0.5997538323569996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444711062901348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15132.254600498127,1540.2744472393333,0.4949668946452658,5.685932470217002
351.8,-28.865129334895837,4.813044401439821,35.04396355701411,24.5602267672308,5.033442559034793,-25.475107724309826,-39.18985297260804,1.6434209484487814,-5.201393919326051,-5.201393919326394,40.122061673738635,36446.806849771216,25787.178675973002,62233.98552574422,65756.18295176465,119748.34074630041,77172.03507648078,47862.65897448754,32565.973446659158,28204.979118562747,17646.491600952406,1540.2700959767933,102187.37067564552,0.6256516456464452,0.09463803602507441,3.35013,1.2708942673401906,3.350130000000277,1.283990663467181,1.284327800342247,2.6091544863368314,19580.20429505979,1996.6251773092536,0.0002625559000386268,8.639960001592151e-05,0.00017615630002270526,0.0005901465053950656,0.09463803602507441,0.09463803602507444,0.4949635613119325,3.410605131648481e-13,28204.979118562747,17646.491600952406,0.85,1.0240745438201273,0.5997405884111326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447187909293682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15132.258250479354,1540.2700959767933,0.4949635613119325,5.6859723685094385
352.0,-28.866429497035504,4.8129822951755195,35.04391020753027,24.5599687792361,5.033290688911107,-25.4762932504072,-39.19102252749724,1.643154442282794,-5.2014890673796685,-5.201489067380061,40.12200401690021,36446.13774603732,25787.26375858062,62233.40150461794,65755.82126097832,119747.91581033383,77172.0586774448,47862.37516250391,32566.315016600995,28204.830790774875,17646.47648497077,1540.2656459568752,102186.6189451025,0.6256543999811023,0.09463730583060764,3.35013,1.2708947475859897,3.350130000001174,1.2839919813740015,1.2843290733970287,2.6091518082652057,19580.210283131724,1996.625787922657,0.0002625207006537928,8.638824428257298e-05,0.00017613245637121985,0.0005900666260629148,0.09463730583060767,0.09463730583060753,0.4949602279785991,3.979039320256561e-13,28204.830790774875,17646.47648497077,0.85,1.024061677261721,0.5997276711148304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447265150492077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.261864269385,1540.2656459568752,0.4949602279785991,5.686012072658184
352.20000000000005,-28.86772897864837,4.812920059073266,35.043856882962665,24.559735448006563,5.033149045650606,-25.477477141182828,-39.192188100982435,1.6428972081851299,-5.201581556985445,-5.201581556985762,40.12194878641836,36445.457216922536,25787.341661352,62232.79887827454,65755.50817612515,119747.53193832787,77172.13410003112,47862.0831408287,32566.723288002693,28204.682100850725,17646.470555932352,1540.2610507381016,102185.87159281697,0.625657488101952,0.09463658099327303,3.35013,1.2708952602511272,3.350130000001273,1.283993255911874,1.2843303031006192,2.609149218327307,19580.229419463263,1996.62773928541,0.0002624855240355107,8.637692857885651e-05,0.0001761085954566542,0.0005899866888972009,0.09463658099327302,0.09463658099327292,0.4949568946452658,3.410605131648481e-13,28204.682100850725,17646.470555932352,0.85,1.0240473867614253,0.599713911233774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447342352744137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.265439074254,1540.2610507381016,0.4949568946452658,5.686051024248362
352.40000000000003,-28.86902779547776,4.812857674929152,35.04380356163788,24.559477564785652,5.032996103233242,-25.47866156351437,-39.19335744632406,1.6426298712698444,-5.201678436320435,-5.201678436320821,40.12189184430618,36444.79243683202,25787.43048646868,62232.222923300695,65755.15059553298,119747.11885417432,77172.16099864399,47861.80283994294,32567.064620778943,28204.537772172673,17646.45834116326,1540.2568582985994,102185.12433564037,0.6256602566475566,0.09463585508518205,3.35013,1.27089571247343,3.3501299999999086,1.2839945776124237,1.284331580007853,2.609146532557432,19580.236244219595,1996.628435216878,0.00026245036975038635,8.636557763349178e-05,0.00017608479211689455,0.000589906944614572,0.09463585508518205,0.09463585508518206,0.49495356131193247,3.979039320256561e-13,28204.537772172673,17646.45834116326,0.85,1.0240345897234147,0.5997010281410473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447419515370317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.269054654753,1540.2568582985994,0.49495356131193247,5.686091158333222
352.6,-28.87032593621571,4.812795160751705,35.04375025346837,24.5592342800461,5.032850819793797,-25.479844611317727,-39.19452284518627,1.642369494895786,-5.201771249526757,-5.201771249527181,40.121835283971244,36444.11634712884,25787.50850646813,62231.624853596964,65754.81622103466,119746.71215530799,77172.21345575424,47861.5135818483,32567.444304339933,28204.387427805203,17646.447199547947,1540.252207095382,102184.37315082538,0.6256631967178006,0.09463512609460159,3.35013,1.2708962289849302,3.3501300000000143,1.2839958667449975,1.2843328243675318,2.609143912972843,19580.249553716156,1996.629792407821,0.0002624152380972819,8.635426636863243e-05,0.0001760609717286495,0.0005898271432173006,0.09463512609460141,0.09463512609460184,0.49495022797859917,3.979039320256561e-13,28204.387427805203,17646.447199547947,0.85,1.024020884015574,0.5996876399539526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447496639304254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.272555819945,1540.252207095382,0.49495022797859917,5.686130404968413
352.8,-28.87162340326149,4.812732505618401,35.04369695497167,24.55898121641951,5.03270044321805,-25.481027562025652,-39.19568820912389,1.6421046019822245,-5.201866748743328,-5.201866748743735,40.12177842835951,36443.442652597776,25787.5930799825,62231.035732580276,65754.46626361132,119746.30032914941,77172.24838868441,47861.22477767087,32567.80401223727,28204.240985555596,17646.435144626033,1540.2478557942395,102183.62442419532,0.6256660178752339,0.09463439899624636,3.35013,1.2708966416446494,3.3501300000004743,1.2839971769375085,1.2843340898215516,2.6091412505987535,19580.258416951507,1996.6306962062995,0.000262380129004025,8.634295681187351e-05,0.0001760371721921515,0.0005897474116760925,0.09463439899624633,0.09463439899624643,0.49494689464526587,3.979039320256561e-13,28204.240985555596,17646.435144626033,0.85,1.024007596500009,0.5996744498876307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447573723873277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.276097068097,1540.2478557942395,0.49494689464526587,5.68616981106982
353.0,-28.872920198362696,4.812669718994623,35.04364367105728,24.558737966604554,5.032554774035413,-25.482209437111166,-39.19685339843852,1.6418440127838998,-5.201960173924192,-5.201960173924579,40.121722099705345,36442.77085263286,25787.67197426695,62230.4428268998,65754.13332014093,119745.89731400777,77172.30169537215,47860.93922786408,32568.180519453414,28204.092019599895,17646.424916123295,1540.2432940842414,102182.8747546284,0.6256689598041394,0.09463367145129857,3.35013,1.2708971620025116,3.3501299999990635,1.2839984669764757,1.2843353351455467,2.6091386291829415,19580.27194200414,1996.6320753778448,0.00026234504241610815,8.633165031843125e-05,0.0001760133920976769,0.0005896677452681904,0.09463367145129824,0.0946336714512986,0.4949435613119325,3.979039320256561e-13,28204.092019599895,17646.424916123295,0.85,1.0239940062618105,0.5996611502262665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447650769218658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.279600169277,1540.2432940842414,0.4949435613119325,5.686209037946376
353.20000000000005,-28.874216323969183,4.812606796234599,35.043590403031885,24.55849478663879,5.032408348313141,-25.483390785198996,-39.19801855282856,1.6415828095429617,-5.202054817751161,-5.20205481775156,40.121666281059504,36442.10121550782,25787.753656014364,62229.854871522184,65753.80329198064,119745.50282815391,77172.35743793714,47860.65536146444,32568.557862747442,28203.945880158906,17646.416771907367,1540.238914195782,102182.12825551174,0.6256719129617031,0.09463294694633899,3.35013,1.2708976037846877,3.350129999999275,1.283999759840802,1.2843365833243552,2.6091360020311605,19580.286085091197,1996.633517571362,0.0002623099782600588,8.632034553221299e-05,0.0001759896327278458,0.0005895881482905381,0.09463294694633902,0.09463294694633897,0.49494022797859916,3.979039320256561e-13,28203.945880158906,17646.416771907367,0.85,1.0239804358691729,0.5996478501144773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447727775442976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.283067923272,1540.238914195782,0.49494022797859916,5.686248497008017
353.40000000000003,-28.875511778410385,4.812543737480679,35.04353714419089,24.558246647380315,5.032260135956097,-25.48457170779972,-39.19918356752021,1.6413200653454298,-5.202149564403271,-5.202149564403654,40.1216097731494,36441.43379843471,25787.835252352153,62229.26905078686,65753.46248840555,119745.09651800629,77172.4015781945,47860.37288822364,32568.920766634295,28203.7987772486,17646.405920782323,1540.2344975379272,102181.37968787104,0.6256747915467792,0.09463222021891138,3.35013,1.270898070293479,3.3501299999996665,1.2840010598615608,1.2843378386902355,2.609133360342558,19580.29728442339,1996.6346595854232,0.00026227493657389093,8.630904346931553e-05,0.00017596589310457542,0.0005895086174664313,0.09463222021891156,0.09463222021891132,0.49493689464526586,3.979039320256561e-13,28203.7987772486,17646.405920782323,0.85,1.0239671602297182,0.5996347386119688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447804742690515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.28649753728,1540.2344975379272,0.49493689464526586,5.686288180063463
353.6,-28.876806558145116,4.81248054695642,35.043483899799774,24.558003397565358,5.032114166369302,-25.485751798766117,-39.20034474050624,1.6410594069903404,-5.202243458695875,-5.202243458696208,40.121553600630314,36440.75534095548,25787.914314555517,62228.669655510996,65753.13060597503,119744.69575229488,77172.455168475,47860.07990345564,32569.305850021516,28203.650831764324,17646.396264522755,1540.2300028274656,102180.63111228573,0.625677731219411,0.09463149371104426,3.35013,1.270898549440317,3.3501299999993104,1.2840023500918507,1.284339084291955,2.609130738553827,19580.3108814296,1996.6360460941912,0.00026223991744618813,8.629778003656787e-05,0.00017594213740962025,0.0005894290328000911,0.09463149371104429,0.09463149371104412,0.4949335613119325,3.410605131648481e-13,28203.650831764324,17646.396264522755,0.85,1.0239533018172446,0.5996212350135184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447881670860874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.289891111432,1540.2300028274656,0.4949335613119325,5.686327487093495
353.8,-28.8781006747103,4.8124172213703185,35.04343066621781,24.557755223382287,5.031965919734196,-25.486931520486745,-39.2015096154995,1.6407967655106288,-5.20233825500236,-5.202338255002765,40.12149708344607,36440.092171116274,25787.995351660687,62228.08752277696,65752.78986232674,119744.28900746201,77172.49890817422,47859.80121696376,32569.664101344963,28203.503793474578,17646.385324043844,1540.2255913402769,102179.8825792544,0.6256806052631898,0.0946307670079208,3.35013,1.2708990143006669,3.350129999999827,1.2840036495451674,1.284340339147586,2.6091280980289397,19580.321979131582,1996.637177744855,0.00026220492055776504,8.628648205920228e-05,0.00017591843849856277,0.0005893496383671901,0.0946307670079207,0.09463076700792075,0.49493022797859915,3.979039320256561e-13,28203.503793474578,17646.385324043844,0.85,1.0239401643579853,0.5996082388560581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447958559742575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.29332281393,1540.2255913402769,0.49493022797859915,5.686366930612079
354.0,-28.87939411735266,4.812353761137135,35.04337743534109,24.557497060764604,5.031814219085581,-25.488110980984047,-39.20267064878715,1.640531082716993,-5.2024330893128194,-5.202433089313207,40.1214391293186,36439.418246139074,25788.07613990963,62227.494386048704,65752.4271393654,119743.85773855748,77172.51927922695,47859.51038600083,32570.009881362355,28203.354459282444,17646.368748345652,1540.2210821824165,102179.12951008853,0.6256833304641811,0.09463003548064604,3.35013,1.270899481358938,3.3501299999998966,1.2840049631655481,1.2843416082028256,2.609125428721621,19580.327147705586,1996.637704792726,0.00026216994619226964,8.62752227023553e-05,0.00017589472348991433,0.0005892701900052668,0.09463003548064615,0.09463003548064601,0.49492689464526585,3.979039320256561e-13,28203.354459282444,17646.368748345652,0.85,1.023927094726125,0.5995952115122356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444803541001954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.296641647117,1540.2210821824165,0.49492689464526585,5.686406170399651
354.20000000000005,-28.880686887878376,4.812290175282504,35.043324222028794,24.557253706175857,5.031668877660771,-25.48928920051325,-39.20383147252721,1.6402711902956157,-5.2025259461846645,-5.202525946185054,40.12138246114456,36438.746132545864,25788.15151277896,62226.897645324825,65752.0926947538,119743.44821192243,77172.5698446533,47859.223282445266,32570.385069120042,28203.204004389678,17646.356983819773,1540.2164281217645,102178.37804211375,0.6256862511462602,0.09462930618116748,3.35013,1.2708999484172097,3.350130000002781,1.2840062496855724,1.284342850179362,2.609122814488154,19580.339977241274,1996.6390130412806,0.0002621349942936789,8.626396673516707e-05,0.0001758710275585118,0.0005891908055545972,0.09462930618116742,0.0946293061811674,0.4949235613119325,3.979039320256561e-13,28203.204004389678,17646.356983819773,0.85,1.0239134892964317,0.5995819349828223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448112221051999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.299998613307,1540.2164281217645,0.4949235613119325,5.6864446595188705
354.40000000000003,-28.881979001496855,4.8122264572526525,35.04327102566297,24.557010421436303,5.031522517117352,-25.49046693063463,-39.20499599827451,1.640010446255089,-5.202620462323921,-5.202620462324321,40.121326492044474,36438.08922315014,25788.230817910706,62226.32004106085,65751.76219081754,119743.05041449542,77172.62378711927,47858.9508194517,32570.74774185286,28203.05740576718,17646.348082963756,1540.212021970446,102177.63090535981,0.6256891878451197,0.09462858103602706,3.35013,1.2709004709729927,3.350130000001184,1.2840075401418873,1.2843440961214423,2.609120192261331,19580.35366360451,1996.6404086619295,0.00026210006444368783,8.625267623509591e-05,0.00017584738820859193,0.0005891116106592501,0.09462858103602723,0.09462858103602709,0.4949202279785992,3.979039320256561e-13,28203.05740576718,17646.348082963756,0.85,1.0239003447276773,0.5995689941520321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448188992946023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.303321076324,1540.212021970446,0.4949202279785992,5.686483760132487
354.6,-28.8832704342197,4.81216260893162,35.043217842395634,24.55676713669675,5.0313763372184495,-25.491644029772996,-39.206152910459764,1.639749932771758,-5.202714669755437,-5.202714669755756,40.12127037762053,36437.4083290096,25788.308992619994,62225.71732162959,65751.4309443555,119742.6500008743,77172.67681940892,47858.65420406302,32571.136239273223,28202.910063898824,17646.338552961333,1540.2075685494701,102176.88291488636,0.6256921187558426,0.0946278550676276,3.35013,1.2709009017655624,3.3501300000008762,1.284008829476512,1.284345340970584,2.609117572319064,19580.36711903645,1996.6417807341397,0.0002620651572836392,8.624146090368607e-05,0.00017582369637995313,0.0005890322399533724,0.09462785506762762,0.09462785506762744,0.49491689464526584,3.410605131648481e-13,28202.910063898824,17646.338552961333,0.85,1.0238863644394496,0.5995554113221483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448265726603642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15132.306530681672,1540.2075685494701,0.49491689464526584,5.686523179189134
354.8,-28.88456120142465,4.812098627917553,35.043164665172235,24.556513933371775,5.031226293877458,-25.492820916198628,-39.20731352465225,1.639486008651442,-5.202809569534509,-5.202809569534899,40.121213110574914,36436.742809613024,25788.388608440066,62225.13141805309,65751.07931677173,119742.22988652787,77172.70794618424,47858.37143902544,32571.48500795422,28202.761961316082,17646.324560992773,1540.2031158573902,102176.13212369871,0.6256949083638369,0.09462712594226566,3.35013,1.2709013869566848,3.3501300000012506,1.2840101347045374,1.284346601745794,2.6091149200865895,19580.37501656849,1996.642586058286,0.0002620302723907004,8.62302110386027e-05,0.0001758000613520977,0.0005889530595375031,0.09462712594226562,0.09462712594226552,0.4949135613119325,3.979039320256561e-13,28202.761961316082,17646.324560992773,0.85,1.0238733430875155,0.5995424810123404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448342420599103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.30985399452,1540.2031158573902,0.4949135613119325,5.686562494409174
355.0,-28.88584795035304,4.812034749054457,35.043112103116805,24.556529300194256,5.031381813414481,-25.493954559502473,-39.208418713510014,1.639488422560201,-5.202849646227833,-5.20284964622818,40.12124571556666,36435.900011260666,25788.327317852792,62224.22732911346,65750.60307340996,119741.60214295074,77172.74654853094,47858.043486368995,32571.892291291046,28202.67175168799,17646.254585596187,1540.1985019590338,102175.59869862006,0.6256944285620748,0.09462664215485934,3.35013,1.2709014809178192,3.3501300000008802,1.2840101951819567,1.2843466175890876,2.6091147971961814,19580.384810813695,1996.643584793349,0.0002619955003543987,8.621949967351405e-05,0.00017577600068088465,0.0005888724531610521,0.09462664215487131,0.09462664215491676,0.4949102279785992,3.410605131648481e-13,28202.67175168799,17646.254585596187,0.85,1.0238531252171426,0.599525485456278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444841907584444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.313064580085,1540.1985019590338,0.4949102279785992,5.6866012015033505
355.20000000000005,-28.88713741988128,4.811970148906994,35.043058754499334,24.555960797611647,5.030855711146656,-25.495176953812955,-39.20963883921502,1.638895245078338,-5.203082312637491,-5.2030823126378944,40.12112666022435,36435.44513567344,25788.760088478088,62224.205224151534,65750.45604902059,119741.86342999322,77172.82466237737,47857.81374903023,32572.23434816349,28202.647292494534,17646.413698041786,1540.2061174877779,102174.82511641251,0.6257006129611797,0.09462585206034264,3.35013,1.2709024309692905,3.3501300000017094,1.2840130388312645,1.2843494172444547,2.6091090189001185,19580.404629975783,1996.6456057854398,0.0002619606590620086,8.620767578175522e-05,0.00017575298328025336,0.0005887953418766752,0.09462585206034274,0.09462585206034249,0.4949068946452658,3.979039320256561e-13,28202.647292494534,17646.413698041786,0.85,1.0238474110416682,0.5995148678545242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448495493224014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.317346832715,1540.2061174877779,0.4949068946452658,5.686684862730093
