time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
355.40000000000003,-28.88842615985503,4.811905881194717,35.043005458733425,24.555796617083274,5.030807202065635,-25.496341861489856,-39.21077881297094,1.6387229037004736,-5.203069119723807,-5.203069119724209,40.121036980340804,36434.71558004208,25788.560627366238,62223.276207408315,65750.06229836048,119740.89239927533,77172.84717892017,47857.500460601674,32572.60746479833,28202.2694735486,17646.262388261403,1540.1864447620046,102173.83411486828,0.6257036301568616,0.09462489684807554,3.35013,1.2709026969177648,3.3501300000014718,1.2840139159862565,1.2843502499209927,2.609107236526133,19580.410342906736,1996.6461883422717,0.00026192584174563515,8.619662997398609e-05,0.00017572921177164906,0.0005887157042325546,0.09462489684807567,0.09462489684807562,0.4949035613119325,3.979039320256561e-13,28202.2694735486,17646.262388261403,0.85,1.0238322040623908,0.5995029100100568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448572072944725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.319289677544,1540.1864447620046,0.4949035613119325,5.686692627647952
355.6,-28.889714257156214,4.811841364774119,35.042952366811875,24.5555211667903,5.030631418282602,-25.497518918730094,-39.211943199019856,1.6384360798564759,-5.203191587597871,-5.203191587598209,40.12098798092374,36434.072899610495,25788.70985235874,62222.78275196924,65749.72241883885,119740.61222763704,77172.8804893754,47857.23097014702,32572.94391025375,28202.17995643946,17646.283301894207,1540.1858736077445,102173.1445933567,0.6257063577762539,0.09462422539271806,3.35013,1.2709032359579582,3.350129999998977,1.2840153280444848,1.2843516176685632,2.609104367236911,19580.418794485315,1996.6470501634417,0.00026189104605074426,8.618534897300913e-05,0.00017570569707773512,0.0005886369269510328,0.09462422539271827,0.09462422539271807,0.49490022797859917,3.410605131648481e-13,28202.17995643946,17646.283301894207,0.85,1.0238199248832693,0.5994898995109672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448648610108725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.322797562229,1540.1858736077445,0.49490022797859917,5.686715030473036
355.8,-28.89100168581348,4.811776758795368,35.04289924286646,24.55528692752125,5.030494080292835,-25.49869152931961,-39.21309941271318,1.6381839237989506,-5.203277061495612,-5.2032770614959984,40.12092943726566,36433.40426315657,25788.763587250272,62222.16785040684,65749.39186819055,119740.16981732895,77172.93585149814,47856.94824646418,32573.31956114885,28202.01436188812,17646.26327248353,1540.1802036527913,102172.37780393334,0.625709321541602,0.09462348180622497,3.35013,1.2709036667505282,3.350129999998669,1.2840165780656851,1.2843528233652306,2.6091018272106927,19580.432841045993,1996.6484825140078,0.00026185627267193254,8.617414849904075e-05,0.00017568212417289178,0.0005885579546553299,0.09462348180622496,0.094623481806225,0.4948968946452658,3.979039320256561e-13,28202.01436188812,17646.26327248353,0.85,1.0238062686615934,0.5994768257348305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448725109874645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15132.325778388185,1540.1802036527913,0.4948968946452658,5.686757746309463
356.0,-28.892288448653673,4.811712014229228,35.042846141502444,24.555033863894664,5.030342689444212,-25.4998649459169,-39.21425569625569,1.637919186707414,-5.20337409826908,-5.203374098269483,40.12087300623521,36432.738449006756,25788.84673968418,62221.58518869094,65749.04527796824,119739.76313485013,77172.97021812381,47856.66338916213,32573.674254401863,28201.871117197712,17646.25259676523,1540.1760654256582,102171.63238870524,0.6257121211366863,0.09462275781859301,3.35013,1.2709041651291773,3.3501299999983454,1.2840178868314522,1.2843540878503077,2.609099167821607,19580.441560597716,1996.6493716608338,0.00026182152152575766,8.616294869386314e-05,0.00017565857283189453,0.0005884790546013148,0.094622757818593,0.09462275781859301,0.4948935613119325,3.979039320256561e-13,28201.871117197712,17646.25259676523,0.85,1.0237931195557333,0.5994637847549745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448801570698886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.328884120798,1540.1760654256582,0.4948935613119325,5.686795657501124
356.20000000000005,-28.893574534448224,4.811647150725541,35.04279305049852,24.554790334682934,5.030197495143138,-25.501037133378155,-39.2154079983942,1.6376600940730182,-5.203466675375751,-5.203466675376117,40.1208160697856,36432.06140188544,25788.91810221177,62220.97950409721,65748.70989023155,119739.34775160422,77173.0176468162,47856.36915846988,32574.053875940346,28201.7197591609,17646.239486064627,1540.1713583556884,102170.87971789361,0.6257150144303705,0.09462202732128877,3.35013,1.2709045728435742,3.3501300000012195,1.2840191691780143,1.2843553259381013,2.6090965621211404,19580.45359427657,1996.6505987545768,0.00026178679290834967,8.615178879109949e-05,0.00017563500411725018,0.0005884000963433234,0.09462202732128859,0.09462202732128905,0.49489022797859916,3.410605131648481e-13,28201.7197591609,17646.239486064627,0.85,1.0237793084736857,0.5994503931883145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448877992748166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.331949913641,1540.1713583556884,0.49489022797859916,5.686834593656029
356.40000000000003,-28.894859958415243,4.811582161895788,35.04273997668401,24.55454694516959,5.030051293803491,-25.50220882579461,-39.21656407238913,1.6374001611828306,-5.20356086639589,-5.203560866396248,40.120759817270304,36431.399572992115,25788.99329785199,62220.39287084411,65748.3783957427,119738.94385191346,77173.06840753675,47856.089584786176,32574.420914167298,28201.572158318773,17646.229178420614,1540.1668926945406,102170.13127226439,0.625717923786579,0.09462130087791085,3.35013,1.2709050404513258,3.350130000000145,1.2840204554077022,1.28435656793834,2.6090939485354747,19580.466473362598,1996.6519120558598,0.00026175208640166655,8.614059370087522e-05,0.00017561149270079135,0.0005883213300417021,0.09462130087791086,0.09462130087791093,0.4948868946452658,3.410605131648481e-13,28201.572158318773,17646.229178420614,0.85,1.0237659596386246,0.5994373391734011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444895437535441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.335056924494,1540.1668926945406,0.4948868946452658,5.686873245469994
356.6,-28.896144709901993,4.811517045221243,35.04268690475579,24.554288677778118,5.029899497531558,-25.50338047238822,-39.21771630467845,1.6371352600178148,-5.203655772148068,-5.203655772148478,40.120701706248134,36430.72709241762,25789.07000472703,62219.79709714465,65748.01556619366,119738.5082463362,77173.08572336413,47855.7972495882,32574.764970862143,28201.422675415506,17646.211647168235,1540.1623802540128,102169.37780236112,0.6257206187881883,0.09462056891165715,3.35013,1.2709054948715495,3.3501300000030927,1.2840217648093135,1.28435783314523,2.6090912878704344,19580.470866760246,1996.6523600577411,0.0002617174022862649,8.612943715048178e-05,0.00017558796513578314,0.0005882425096403412,0.09462056891165715,0.09462056891165718,0.49488356131193245,3.979039320256561e-13,28201.422675415506,17646.211647168235,0.85,1.0237528793228843,0.5994243552170039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449030719420282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.338049962418,1540.1623802540128,0.49488356131193245,5.68691220799972
356.8,-28.897428790678852,4.811451812127851,35.04263384966165,24.5540450437926,5.029754438976127,-25.504550841429555,-39.21886832742018,1.6368764897268453,-5.2037481319631524,-5.20374813196351,40.12064463195454,36430.056399088164,25789.139856035254,62219.19625512342,65747.67953804052,119738.09012864283,77173.13188454122,47855.50874558884,32575.136821058193,28201.270734567057,17646.19789439043,1540.1576372696925,102168.62441900914,0.625723502337113,0.09461983771734417,3.35013,1.2709059437969703,3.350129999998783,1.2840230455190376,1.2843590696813156,2.6090886855117037,19580.482578843217,1996.6535543578304,0.0002616827405072417,8.611828396415626e-05,0.00017556445654308542,0.0005881637527986867,0.09461983771734397,0.09461983771734432,0.49488022797859915,3.410605131648481e-13,28201.270734567057,17646.19789439043,0.85,1.023739288936709,0.5994111508770203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44491070243119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15132.341081426712,1540.1576372696925,0.49488022797859915,5.686950208992106
357.0,-28.89870886714087,4.8113866934206015,35.04258144089563,24.55406564930456,5.029923935083567,-25.505664005875342,-39.21995909241957,1.6368790737924697,-5.203786597590124,-5.203786597590448,40.120681836878084,36429.188260159484,25789.07122435345,62218.259484512935,65747.17386569091,119737.4305200605,77173.1875548611,47855.20194924356,32575.539561797268,28201.185430016143,17646.120243735277,1540.1531573469852,102168.10362260693,0.6257226416075934,0.09461936776529709,3.35013,1.2709061234770345,3.3501300000004326,1.2840231047426107,1.2843590845557464,2.6090885651715365,19580.49670360014,1996.6549946821942,0.0002616481910265814,8.610772506845126e-05,0.00017554046595813012,0.0005880833812203104,0.0946193677652975,0.09461936776549051,0.4948768946452658,3.410605131648481e-13,28201.185430016143,17646.120243735277,0.85,1.023718528645525,0.5993937360900324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449183290133234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.344078681199,1540.1531573469852,0.4948768946452658,5.68698869664084
357.20000000000005,-28.89999166668784,4.811320831926774,35.04252820303165,24.55348715828734,5.029379172091795,-25.506895337085826,-39.22118424726648,1.636282842489798,-5.204025535566586,-5.2040255355669895,40.12055920382336,36428.775154363204,25789.516896296438,62218.29205065964,65747.05610234565,119737.7383319873,77173.24237811714,47854.961430134594,32575.867719980604,28201.165333345212,17646.290928502774,1540.1612671439532,102167.32656840816,0.625729139910318,0.09461857231921503,3.35013,1.2709069878095764,3.350129999998161,1.284025962257588,1.2843618983647218,2.6090827588172485,19580.51061343875,1996.6564130909894,0.00026161357226383246,8.609586666997573e-05,0.00017551770559385673,0.0005880071310411473,0.09461857231921493,0.09461857231921514,0.49487356131193244,3.979039320256561e-13,28201.165333345212,17646.290928502774,0.85,1.0237138755369855,0.5993839008626921,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449259318886263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15132.3482647317,1540.1612671439532,0.49487356131193244,5.687074344567543
357.40000000000003,-28.90127374448358,4.811255332524,35.04247502145142,24.553327273484342,5.0293358801478405,-25.50805372597738,-39.22231940142808,1.6361158616416434,-5.20400666423842,-5.204006664238759,40.12046764760465,36428.05340470703,25789.299641664107,62217.353046371136,65746.65933539349,119736.73414392094,77173.26139968069,47854.65546899415,32576.228811873934,28200.775166863335,17646.13144777635,1540.1407823652644,102166.3224224939,0.6257321418778242,0.09461760467463061,3.35013,1.2709073021123185,3.3501300000005543,1.2840268139216562,1.2843627058282983,2.6090810282754777,19580.515439618342,1996.6569052243472,0.00026157897719379105,8.608488074442079e-05,0.00017549409644937024,0.0005879280373379288,0.09461760467463062,0.09461760467463062,0.49487022797859914,3.410605131648481e-13,28200.775166863335,17646.13144777635,0.85,1.023698915269627,0.59937231222275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449335510136465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.349722146755,1540.1407823652644,0.49487022797859914,5.687080005375639
357.6,-28.90255517445705,4.811189588213872,35.04242206239791,24.553061741776787,5.029163274254504,-25.509224463724017,-39.22347523095084,1.6358325635214201,-5.204129474339879,-5.204129474340279,40.12042009701107,36427.405579585975,25789.44658607694,62216.85216566292,65746.34210739731,119736.47726990022,77173.31619455166,47854.379666740126,32576.59614201282,28200.688576425964,17646.15778777855,1540.1403545044016,102165.63795820758,0.6257349972131407,0.09461693849993952,3.35013,1.2709077845560386,3.3501300000006027,1.2840282090729218,1.2843640569490196,2.6090781933979623,19580.52934225505,1996.6583228987524,0.00026154440381436335,8.60736960557038e-05,0.00017547070775865957,0.0005878496821835182,0.09461693849993948,0.09461693849993968,0.4948668946452658,3.979039320256561e-13,28200.688576425964,17646.15778777855,0.85,1.0236859453970868,0.5993588846283968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449411659281293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15132.352941737045,1540.1403545044016,0.4948668946452658,5.687101153737174
357.8,-28.903835943962953,4.811123756095627,35.042369062844934,24.552822473365836,5.02902368317432,-25.510391305305493,-39.224626729823626,1.63557904451688,-5.2042157666018625,-5.2042157666022515,40.120361055001595,36426.74511465289,25789.49927094704,62216.24438559993,65746.00227100425,119736.02503744126,77173.3592775904,47854.10212123902,32576.952395945973,28200.523495489957,17646.13560543112,1540.1347464141907,102164.87062297555,0.6257378735629935,0.0946161941196874,3.35013,1.2709082367783417,3.3501299999987113,1.2840294650285162,1.2843652688658522,2.6090756413643508,19580.54027334815,1996.6594375600384,0.0002615098524598189,8.606255460921728e-05,0.00017544729785060165,0.0005877712559482361,0.09461619411968737,0.09461619411968729,0.4948635613119325,3.979039320256561e-13,28200.523495489957,17646.13560543112,0.85,1.0236727253486804,0.5993461324343305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449487770710558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.35570929246,1540.1347464141907,0.4948635613119325,5.68714427849428
358.0,-28.905116042630517,4.811057794766092,35.042316085241225,24.55256920019167,5.028872859188489,-25.51155866636574,-39.22577452668918,1.6353154829237007,-5.204311835416661,-5.204311835416987,40.12030407113085,36426.07427759901,25789.576797721427,62215.651075320435,65745.65310078349,119735.60765520329,77173.38901885522,47853.81019567075,32577.3098035383,28200.377756698384,17646.122400641696,1540.1304527124576,102164.1222258728,0.6257406391107738,0.09461546722984608,3.35013,1.27090871647466,3.3501299999986953,1.2840307678679375,1.2843665277073169,2.6090729940706225,19580.547819346393,1996.6602070377137,0.00026147532340290515,8.605145030836648e-05,0.0001754238730945387,0.0005876927799702069,0.09461546722984618,0.09461546722984587,0.4948602279785992,3.410605131648481e-13,28200.377756698384,17646.122400641696,0.85,1.0236593982562858,0.5993330075530954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449563843672024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.35852507758,1540.1304527124576,0.4948602279785992,5.687181624742322
358.20000000000005,-28.906392480668913,4.810990954763365,35.042261095010424,24.55138462772595,5.027710411736436,-25.512782712405087,-39.22702873880041,1.6341006440374886,-5.204583414808667,-5.2045834148090675,40.11994569713162,36425.78497890922,25790.10400164901,62215.88898055823,65745.57440614664,119735.70267207916,77173.48602332575,47853.69659799057,32577.543805927973,28200.02426428351,17646.253695429605,1540.1257029912103,102162.63441460076,0.6257531387226255,0.09461390871579209,3.35013,1.270910316561349,3.350130000000102,1.2840365156984441,1.2843722328341016,2.609061314878352,19580.57243146591,1996.6627167754443,0.0002614408972677229,8.60393180128204e-05,0.0001754015792549025,0.0005876180927092265,0.09461390871943644,0.09461390871969004,0.49485689464526583,3.979039320256561e-13,28200.02426428351,17646.253695429605,0.85,1.0236653251522858,0.5993294258965646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449639877548548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.361376642948,1540.1257029912103,0.49485689464526583,5.687219968402023
358.40000000000003,-28.90767110913602,4.810925997062354,35.0422088325961,24.552307824511104,5.028848524189135,-25.513861037360076,-39.228027512412496,1.6350384524132353,-5.204209777930089,-5.204209777930502,40.120101788316276,36424.60407630388,25788.974620606605,62213.57869691049,65744.84638257661,119733.28195847312,77173.43179045319,47853.18948418074,32578.047006969395,28199.460955289906,17645.72415599617,1540.0804366669834,102161.9714243914,0.625746860337982,0.09461339785968798,3.35013,1.2709091879287735,3.3501299999980696,1.2840322045934878,1.2843678763249335,2.6090700747343165,19580.558671420273,1996.6613136412816,0.00026140641624079655,8.602965776610277e-05,0.0001753767584746938,0.0005875349398688259,0.09461339785968792,0.09461339785968814,0.49485356131193253,3.979039320256561e-13,28199.460955289906,17645.72415599617,0.85,1.0236283253920666,0.5993105886954477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449715694752014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.362058096332,1540.0804366669834,0.49485356131193253,5.687107417900813
358.6,-28.908949246813236,4.81085935820774,35.04215642763179,24.551766144018643,5.028360828893842,-25.515060321907207,-39.22922525145111,1.6344719039877997,-5.204668141896207,-5.204668141896588,40.12015471619938,36424.11328307724,25789.98331276864,62214.096595845884,65744.66050751942,119734.73099855076,77173.51072284396,47852.96349840167,32578.38580493588,28200.087178262693,17646.175888307207,1540.1272433217218,102162.03210655622,0.6257489835673028,0.09461343296855879,3.35013,1.2709101127041507,3.35013000000094,1.2840349231226675,1.2843705513100139,2.6090645508712167,19580.578698264653,1996.6633558110725,0.0002613719526349637,8.601807442608498e-05,0.00017535387820887872,0.0005874582880039109,0.09461343296855886,0.09461343296855872,0.4948502279785992,3.979039320256561e-13,28200.087178262693,17646.175888307207,0.85,1.0236205936441372,0.5992929979196123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444979164281923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.367815027246,1540.1272433217218,0.4948502279785992,5.687252186708872
358.8,-28.910226678401745,4.810793018051984,35.04210337475819,24.551597772538685,5.028304367408719,-25.51621584547061,-39.23035995159296,1.6342935344776017,-5.204664882317672,-5.204664882318078,40.1200683960516,36423.406937333195,25789.804093452913,62213.21103078611,65744.27945498719,119733.81464854119,77173.53946466897,47852.666947014965,32578.74724183778,28199.73110010108,17646.038157235384,1540.1089959911942,102161.06443901692,0.6257520007760689,0.09461249987427905,3.35013,1.270910429754295,3.3501300000004406,1.2840358276965538,1.284371411895351,2.6090627128448864,19580.585990683532,1996.6640994308489,0.00026133751224918366,8.600710206521066e-05,0.000175330410183973,0.0005873796670696335,0.0946124998742829,0.09461249987427926,0.4948468946452658,3.979039320256561e-13,28199.73110010108,17646.038157235384,0.85,1.0236059330208214,0.599281323438465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449867562492498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.369552724995,1540.1089959911942,0.4948468946452658,5.687345403270535
359.0,-28.911503463457944,4.810726452696949,35.04205051127877,24.551331751886778,5.028134091664295,-25.51738216900375,-39.23151131076736,1.6340127972100877,-5.20478392129138,-5.204783921291732,40.12001913452901,36422.76066050862,25789.939213020854,62212.69987352948,65743.95287754739,119733.52762879388,77173.58413613903,47852.39191910008,32579.102463376614,28199.635538225622,17646.05721257359,1540.1079955036741,102160.36974602091,0.6257547970311078,0.09461182385329343,3.35013,1.2709109171433375,3.350130000001015,1.2840372105807734,1.284372750943696,2.609059902932819,19580.597324795806,1996.6652551886534,0.0002613030934706806,8.59959699364916e-05,0.000175307123534189,0.0005873016537655926,0.0946118238532934,0.09461182385329359,0.4948435613119325,3.410605131648481e-13,28199.635538225622,17646.05721257359,0.85,1.023593149826333,0.5992681299099769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449943440982318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.37251337734,1540.1079955036741,0.4948435613119325,5.687368947861119
359.20000000000005,-28.91277957669412,4.810659801525055,35.041997615533624,24.55109244855123,5.027994252775889,-25.518544843962108,-39.23265460235996,1.6337595200439006,-5.204870568624756,-5.2048705686250685,40.11996016819943,36422.08884256824,25789.99070313657,62212.07954570481,65743.61375106774,119733.0756117406,77173.62628315056,47852.10137465106,32579.472120555,28199.47115753629,17646.035132975896,1540.102434877971,102159.60310757936,0.6257576617091986,0.09461108012060115,3.35013,1.2709113655192779,3.350129999998918,1.2840384651033796,1.284373961625406,2.6090573538466986,19580.60801839868,1996.666345632676,0.00026126869697421174,8.598491712842076e-05,0.00017528377984579098,0.0005872234493747798,0.09461108012060121,0.09461108012060113,0.49484022797859917,3.410605131648481e-13,28199.47115753629,17646.035132975896,0.85,1.0235794864194376,0.599255052459873,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450019281825097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.375102470396,1540.102434877971,0.49484022797859917,5.687410994396783
359.40000000000003,-28.914055020585167,4.810593028970631,35.04194474813305,24.550848989188694,5.027847462965382,-25.51970761152487,-39.23379785902796,1.6335000539050577,-5.204965624486874,-5.204965624487261,40.11990410882509,36421.4194984693,25790.06353265407,62211.48303112337,65743.28400192191,119732.67281115081,77173.67524206886,47851.81073861613,32579.84944828081,28199.325276574826,17646.025204940463,1540.0980855114472,102158.85638294232,0.6257605468170195,0.09461035527911908,3.35013,1.2709117792779585,3.350129999998988,1.2840397485030135,1.2843752012201193,2.609054746090002,19580.62044032874,1996.667612317024,0.00026123432268603295,8.597386597089198e-05,0.00017526045671514097,0.0005871453138550952,0.0946103552791192,0.09461035527911896,0.4948368946452658,3.979039320256561e-13,28199.325276574826,17646.025204940463,0.85,1.0235657741776147,0.5992417577788329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44500950835176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.377814805368,1540.0980855114472,0.4948368946452658,5.68744815576988
359.6,-28.915329810313473,4.810526142166053,35.04189188745465,24.550600360985868,5.027699918125049,-25.52086986574037,-39.234944817703195,1.633239973551935,-5.205059132686813,-5.205059132687216,40.119846648479914,36420.76533454586,25790.132082747168,62210.89741729303,65742.93945266533,119732.24610490752,77173.70892709565,47851.534808976176,32580.19346457719,28199.174569495026,17646.00962581649,1540.0934515840477,102158.10323151879,0.6257633386512449,0.0946096240301682,3.35013,1.2709122029272844,3.3501300000002314,1.2840410347302829,1.284376443671102,2.609052132593026,19580.628986944175,1996.6684838292563,0.0002611999701900295,8.596278034746872e-05,0.00017523718984256077,0.0005870673668072581,0.09460962403016816,0.09460962403016823,0.4948335613119325,3.979039320256561e-13,28199.174569495026,17646.00962581649,0.85,1.0235528836433165,0.5992290889587532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445017084620566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.380489730276,1540.0934515840477,0.4948335613119325,5.687486739476504
359.8,-28.91660393293232,4.810459141169373,35.04183903489662,24.550346773490332,5.027550589459245,-25.522031697827654,-39.236087969597406,1.632978354354577,-5.205152741551672,-5.205152741552071,40.11978850258,36420.10030935787,25790.20059800772,62210.300907365585,65742.58411726038,119731.80761697609,77173.73100142529,47851.247193522875,32580.537564336013,28199.022901707984,17645.991346878305,1540.0887808979066,102157.34802129463,0.6257660560930112,0.09460889056967492,3.35013,1.2709126507537443,3.350130000001483,1.2840423281052322,1.2843776932999658,2.6090495045778925,19580.634587676148,1996.669054944976,0.00026116563982815064,8.595173283201946e-05,0.00017521390699613116,0.0005869893662449489,0.09460889056965364,0.09460889056967449,0.49483022797859916,3.979039320256561e-13,28199.022901707984,17645.991346878305,0.85,1.0235398286916026,0.5992162501685885,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450246570789966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.383052383084,1540.0887808979066,0.49483022797859916,5.687524590775294
360.0,-28.91787739439911,4.8103920330201815,35.041786203426255,24.550107959099137,5.027407358889949,-25.52319232495475,-39.23723091194404,1.6327222894455722,-5.205244817276423,-5.205244817276835,40.11973183706077,36419.43707302209,25790.26488951482,62209.701962536914,65742.25807972533,119731.39412706555,77173.78420530344,47850.9631986001,32580.91222967038,28198.871157825408,17645.978676138322,1540.0840322219171,102156.59559439804,0.6257689741329033,0.09460816047287979,3.35013,1.2709130980307242,3.3501300000003953,1.2840435954824547,1.2843789169524322,2.6090469293928087,19580.648086643778,1996.6704314565911,0.00026113133143292755,8.594068865351443e-05,0.00017519064277941312,0.0005869114280945953,0.0946081604728799,0.0946081604728797,0.49482689464526586,3.979039320256561e-13,28198.871157825408,17645.978676138322,0.85,1.0235262203210698,0.5992031403079112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450322256500312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.385653066449,1540.0840322219171,0.49482689464526586,5.687562066993437
360.20000000000005,-28.919150194970467,4.810324808490805,35.041733383732854,24.549859400745504,5.027259282531023,-25.524352841757732,-39.23837378444148,1.6324619293182812,-5.205339159518928,-5.205339159519258,40.11967470462151,36418.77617748618,25790.334717625912,62209.11089511209,65741.91549476914,119730.97256124571,77173.81900813988,47850.67969085683,32581.26590809228,28198.722348850657,17645.96436968127,1540.079521103985,102155.84454654233,0.62577176906742,0.09460743123513915,3.35013,1.2709135260758928,3.350130000002486,1.284044882888086,1.2843801606666398,2.6090443135171846,19580.656916871554,1996.671331889234,0.00026109704499051745,8.592964646143108e-05,0.00017516739852908636,0.0005868335568342481,0.09460743123513914,0.0946074312351392,0.4948235613119325,3.410605131648481e-13,28198.722348850657,17645.96436968127,0.85,1.023513045644689,0.5991902470189444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450397903689411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.388219842687,1540.079521103985,0.4948235613119325,5.6876002519210775
360.40000000000003,-28.920422336689633,4.810257473753559,35.04168057392671,24.54961066776889,5.027112037502113,-25.525512682349003,-39.23951662201432,1.632202383161509,-5.205432173759618,-5.205432173760013,40.11961698568133,36418.11732952222,25790.400842347448,62208.51817186967,65741.56962932335,119730.54088020977,77173.85058935947,47850.398289558325,32581.613666445715,28198.57040853898,17645.94760779227,1540.0748095732959,102155.08994823048,0.6257745464446947,0.09460669858404948,3.35013,1.2709139870898802,3.350130000000439,1.2840461664473368,1.284381400561485,2.6090417054622317,19580.664929705876,1996.6721489709407,0.00026106278043898167,8.59186059180159e-05,0.00017514417452096578,0.0005867557533879231,0.09460669858404935,0.09460669858404958,0.49482022797859915,3.979039320256561e-13,28198.57040853898,17645.94760779227,0.85,1.0234999962343456,0.5991774767347378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450473512371356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.39074992016,1540.0748095732959,0.49482022797859915,5.68763817164846
360.6,-28.92169382145608,4.8101900314021275,35.0416277847284,24.549371853377693,5.026968525153541,-25.526671558290055,-39.24065928496418,1.6319462619875609,-5.205524691261189,-5.205524691261565,40.11956047802494,36417.460376563846,25790.465410859008,62207.92578742285,65741.24458222384,119730.12963633402,77173.90402550375,47850.11981984376,32581.98245073332,28198.41964325119,17645.935505504618,1540.070124751584,102154.33858612223,0.625777463019204,0.09460596950065976,3.35013,1.2709144354658206,3.3501300000006133,1.2840474339591261,1.2843826244326277,2.6090391300191187,19580.67848760442,1996.6735314918367,0.00026102853772026936,8.590756837233871e-05,0.00017512096934793066,0.000586678013041583,0.09460596950065972,0.09460596950065961,0.49481689464526585,3.979039320256561e-13,28198.41964325119,17645.935505504618,0.85,1.0234865786381433,0.5991645188567799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450549082666366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.393242601538,1540.070124751584,0.49481689464526585,5.687675766059305
360.8,-28.922964638549146,4.810122474905793,35.04157500612913,24.549123260099464,5.02682055133958,-25.527830279383053,-39.24179814113302,1.6316861921734767,-5.205618844628134,-5.205618844628557,40.11950323226718,36416.792699327,25790.53389780095,62207.32659712795,65740.90148756509,119729.7057234972,77173.93768758114,47849.828899343054,32582.34309804232,28198.27033813116,17645.920648415162,1540.065582858759,102153.58694000574,0.6257802495266327,0.09460523967961684,3.35013,1.2709148585656664,3.3501300000002168,1.2840487198795552,1.2843838667455256,2.6090365171768912,19580.6870283971,1996.6744024103136,0.0002609943171161904,8.589656890222537e-05,0.00017509774821396505,0.0005866002192240508,0.09460523967961673,0.09460523967961704,0.4948135613119325,3.979039320256561e-13,28198.27033813116,17645.920648415162,0.85,1.0234731615937487,0.5991514504467572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450624614686132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.395700686611,1540.065582858759,0.4948135613119325,5.687713934718899
361.0,-28.924234789938545,4.810054811444634,35.0415222415266,24.54887945149096,5.026675273273172,-25.528988131646706,-39.24293685760347,1.6314286149813488,-5.205711431931775,-5.205711431932115,40.11944601641084,36416.12699684466,25790.59807669513,62206.72507353978,65740.56554684385,119729.28214754452,77173.97918803565,47849.54063803655,32582.709499998997,28198.118524005546,17645.905719113227,1540.0608559307045,102152.83340858776,0.6257830891834489,0.09460450827604847,3.35013,1.270915288259276,3.3501300000007492,1.2840499941089225,1.2843850973925435,2.609033928094717,19580.697557954558,1996.675476126359,0.00026096011856674217,8.588557208279648e-05,0.00017507454648394569,0.000586522490412261,0.09460450827604855,0.0946045082760486,0.4948102279785992,3.410605131648481e-13,28198.118524005546,17645.905719113227,0.85,1.0234596516021812,0.599138382623919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450700107792636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.398196945433,1540.0608559307045,0.4948102279785992,5.687751702524612
361.20000000000005,-28.92550429096927,4.809987035661992,35.04146948509844,24.548625794146233,5.026525714711821,-25.530145826550147,-39.24407931100575,1.631167250292689,-5.205805379710455,-5.205805379710858,40.119387940737774,36415.476640061206,25790.66546958509,62206.142109646295,65740.21085333338,119728.84384360371,77174.00027595044,47849.26606267817,32583.038014746966,28197.967520685248,17645.88753381325,1540.0562303757492,102152.07885651082,0.6257857954077263,0.09460377542650732,3.35013,1.2709157322393732,3.3501299999992824,1.2840512859949949,1.284386345728568,2.6090313031414687,19580.702908411877,1996.6760217211665,0.0002609259416518954,8.587454048266771e-05,0.0001750514011692277,0.0005864449505990648,0.09460377542650736,0.09460377542650744,0.49480689464526584,3.979039320256561e-13,28197.967520685248,17645.88753381325,0.85,1.0234470713615178,0.5991259328349355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445077556210173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.400658041006,1540.0562303757492,0.49480689464526584,5.6877894534944495
361.40000000000003,-28.926773117514927,4.809919154523842,35.0414167409171,24.548376956395828,5.026378811269613,-25.531302648782823,-39.245214115921385,1.630908342537502,-5.205897809704709,-5.205897809705113,40.119329914644716,36414.80215414318,25790.72868288956,62205.53083703274,65739.86347181101,119728.40627421666,77174.02934366255,47848.968025994625,32583.401464075472,28197.814119516086,17645.869372573085,1540.0514269539492,102151.32254306594,0.6257885557292238,0.09460304111308471,3.35013,1.2709161366568882,3.350129999998662,1.284052566356296,1.2843875825653328,2.609028701610346,19580.710283515316,1996.6767737724215,0.0002608917870142647,8.586358403329445e-05,0.00017502820298097025,0.0005863672336526379,0.09460304111308476,0.09460304111308479,0.4948035613119325,3.979039320256561e-13,28197.814119516086,17645.869372573085,0.85,1.023433477592799,0.5991127654244165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450850978523844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.403006316163,1540.0514269539492,0.4948035613119325,5.6878267422916595
361.6,-28.928041284561726,4.809851168532875,35.04136401845425,24.548138107080035,5.026235337546334,-25.532458534371077,-39.246352518070466,1.6306525873557096,-5.205990227420443,-5.205990227420811,40.11927331203714,36414.14265296787,25790.79159458074,62204.93424754861,65739.53809073033,119727.99271785088,77174.08134551211,47848.68590774974,32583.772708624852,28197.66303253982,17645.85674192917,1540.0467232078727,102150.57075555183,0.6257914608585126,0.0946023116068767,3.35013,1.2709165789885448,3.350130000000561,1.2840538319428711,1.2843888046515093,2.6090261301046844,19580.723477502455,1996.6781191846815,0.0002608576542435023,8.58525941510782e-05,0.0001750050600924241,0.0005862897019674327,0.09460231160687667,0.0946023116068768,0.4948002279785992,3.410605131648481e-13,28197.66303253982,17645.85674192917,0.85,1.0234199552713077,0.599099744995101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445092635562456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.405469734222,1540.0467232078727,0.4948002279785992,5.687864023642155
361.8,-28.929305480149818,4.809783316378352,35.04131195400047,24.548142856825166,5.026412544509773,-25.53354823305644,-39.24741701977325,1.630655297520921,-5.206026894384479,-5.206026894384853,40.11931225030935,36413.24185947649,25790.711292715256,62203.953152191745,65738.95331177308,119727.24221487054,77174.08346043284,47848.3720084884,32584.123835493825,28197.577610382214,17645.757769407275,1540.0421502739437,102150.05319071673,0.625789846674992,0.0946018455693626,3.35013,1.270916667454876,3.3501299999999397,1.2840538894894085,1.2843888185249788,2.609026013177801,19580.724014103307,1996.6781739027404,0.0002608236324581886,8.584231886362021e-05,0.0001749813135945684,0.0005862101481125713,0.09460184556936398,0.09460184556957665,0.49479689464526583,3.979039320256561e-13,28197.577610382214,17645.757769407275,0.85,1.0233993401382844,0.5990823059124332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451001694293006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.407823260874,1540.0421502739437,0.49479689464526583,5.687901985289498
362.0,-28.930572623594863,4.8097150234126005,35.04125983723658,24.547939805220835,5.0262573373159425,-25.534750395828922,-39.24859614400191,1.6304351096062204,-5.206197900645577,-5.20619790064596,40.11930595871134,36412.72705579358,25790.975779450797,62203.702835244374,65738.78799381318,119727.40115071803,77174.13624197496,47848.07530414457,32584.51215314488,28197.637377454037,17645.884128629896,1540.0504124433483,102149.56131070836,0.6257930014639809,0.0946013709376399,3.35013,1.2709171207761396,3.350129999997657,1.2840549887979706,1.284389874335558,2.609023779531532,19580.737405915206,1996.6795394875119,0.00026078953544162624,8.583093848914762e-05,0.00017495859695247862,0.0005861340444084072,0.09460137093771055,0.09460137093774108,0.49479356131193253,3.979039320256561e-13,28197.637377454037,17645.884128629896,0.85,1.0233876773958088,0.5990694198378539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451076797769764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.411619313061,1540.0504124433483,0.49479356131193253,5.687987739009109
362.20000000000005,-28.931838864906215,4.809646330702504,35.041206702578144,24.547320801671617,5.025709766585771,-25.535929476747306,-39.24977568732572,1.62980037842686,-5.206359737669118,-5.2063597376694535,40.11912793730973,36412.21692027201,25791.21562605779,62203.4325463298,65738.54323899127,119727.15936340713,77174.18427691514,47847.85795819596,32584.807020799093,28197.400498358063,17645.92162013202,1540.0453711483644,102148.51005155823,0.6257995881981938,0.09460030506539896,3.35013,1.2709179796138779,3.3501300000010623,1.284058025225626,1.2843928678067342,2.609017609941216,19580.749593412154,1996.6807822663352,0.00026075546680103743,8.581955546494502e-05,0.0001749359113360924,0.0005860580446443832,0.09460030506539895,0.09460030506539895,0.4947902279785992,3.410605131648481e-13,28197.400498358063,17645.92162013202,0.85,1.0233822542020163,0.5990604554596954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451152077117444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.41308361059,1540.0453711483644,0.4947902279785992,5.688050874298276
362.40000000000003,-28.933104384378144,4.809578023806042,35.041153864520105,24.547175340726994,5.025673228675828,-25.537072285017693,-39.25089327441526,1.6296411293154147,-5.20633814624307,-5.206338146243455,40.11903708403377,36411.49507955132,25790.984137877454,62202.47921742877,65738.1723324045,119726.16352562263,77174.22587682462,47847.54862397154,32585.19694761454,28197.007055340677,17645.763829883683,1540.0246109754505,102147.50477821026,0.6258027242129399,0.09459933695623132,3.35013,1.2709182576509193,3.3501299999988845,1.2840588396637438,1.2843936387390142,2.609015955123441,19580.76014820348,1996.681858555519,0.0002607214216772114,8.580877162832356e-05,0.00017491265004888781,0.0005859801163082805,0.09459933695623134,0.09459933695623124,0.4947868946452658,3.979039320256561e-13,28197.007055340677,17645.763829883683,0.85,1.0233666290614356,0.5990486142585584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451227303614926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.414500208106,1540.0246109754505,0.4947868946452658,5.688028045784865
362.6,-28.93436925657898,4.809509475979158,35.04110123725092,24.54689472159373,5.025494231066604,-25.53822875725594,-39.252031746413536,1.629353731743562,-5.2064628331973495,-5.206462833197708,40.118987910651256,36410.84782035713,25791.128696130432,62201.97651648756,65737.82600139058,119725.87554323056,77174.24385997237,47847.26567893882,32585.531312259496,28196.92084570956,17645.78326734627,1540.0242904914383,102146.81751647622,0.6258053268972895,0.09459866732300243,3.35013,1.2709187175659467,3.350130000001238,1.2840602529035294,1.2843950086566283,2.6090130836342404,19580.764710914656,1996.6823238225752,0.00026068739805700853,8.579778755649972e-05,0.00017488961050050883,0.0005859029308260697,0.09459866732300229,0.09459866732300258,0.4947835613119325,3.410605131648481e-13,28196.92084570956,17645.78326734627,0.85,1.023354180493233,0.5990355197537613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445130248797194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.417118677404,1540.0242904914383,0.4947835613119325,5.688048750860239
362.8,-28.93563020358576,4.809441067091308,35.041049106853784,24.546910158265405,5.0256252517083695,-25.539360751060578,-39.25313634155316,1.6293557991211165,-5.206498867940979,-5.206498867941369,40.119007463029895,36410.09777048334,25791.04533270914,62201.14310319249,65737.4325697601,119725.28049259054,77174.2839575008,47846.94915801502,32585.927554984195,28196.80259012129,17645.720854991057,1540.0182636640056,102146.23731221838,0.6258057380297868,0.09459813497403151,3.35013,1.2709188170218844,3.350130000000321,1.2840603132315913,1.2843950254505716,2.6090129610568966,19580.774884519607,1996.6833612415664,0.0002606534840902218,8.578713157350327e-05,0.00017486635251671854,0.0005858250135568343,0.09459813497402446,0.09459813497412674,0.49478022797859916,3.979039320256561e-13,28196.80259012129,17645.720854991057,0.85,1.0233357888778747,0.599020440239558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445137763461739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.41928149946,1540.0182636640056,0.49478022797859916,5.688090268563788
363.0,-28.93689379747333,4.8093720166487115,35.04099629210939,24.546353879291587,5.0251398341074065,-25.540536657933355,-39.25430785221977,1.6287826945674584,-5.20671740686862,-5.206717406868962,40.11889480789438,36409.569495003896,25791.43026555801,62200.99976056191,65737.18984908456,119725.38562985181,77174.33580125876,47846.71544717819,32586.244837867293,28196.765515209227,17645.842470356434,1540.024643389752,102145.46629657959,0.6258108739755394,0.09459735140318844,3.35013,1.270919665968977,3.3501300000000214,1.2840630615166246,1.284397730815871,2.6090073769765754,19580.78803839551,1996.6847025636187,0.00026061950301010413,8.577583139582744e-05,0.0001748436716142767,0.0005857490295851367,0.09459735140318849,0.0945973514031884,0.49477689464526586,3.410605131648481e-13,28196.765515209227,17645.842470356434,0.85,1.0233287130605833,0.5990089876020929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451452548804349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15132.422085038852,1540.024643389752,0.49477689464526586,5.688166160010346
363.20000000000005,-28.938156692008906,4.809303274740341,35.04094352332407,24.546180269122146,5.0250815192491345,-25.541679281127816,-39.25542914131654,1.6286041083680771,-5.206714257306885,-5.206714257307286,40.118807576792214,36408.87014436451,25791.24514502264,62200.11528938715,65736.79751582451,119724.45079098118,77174.34775996873,47846.42038850881,32586.585968288797,28196.408130134027,17645.70052535397,1540.006344011674,102144.49591900266,0.6258137718788259,0.09459641540910539,3.35013,1.2709199863160032,3.350129999999,1.2840639661451763,1.2843985920734324,2.6090055389197286,19580.791072577307,1996.6850119640558,0.00026058554481388826,8.576501693477805e-05,0.00017482052787911023,0.0005856714950636436,0.09459641540910543,0.09459641540910546,0.4947735613119325,3.979039320256561e-13,28196.408130134027,17645.70052535397,0.85,1.0233144354269494,0.5989976420939296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451527620985574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.423511217348,1540.006344011674,0.4947735613119325,5.68817588511364
363.40000000000003,-28.939418933984193,4.809234325019991,35.04089094822168,24.545918858516984,5.024913915208164,-25.542832246324213,-39.25656328266484,1.628327227548166,-5.2068316292358645,-5.2068316292362855,40.118758077402994,36408.21758267087,25791.36983220991,62199.58741488078,65736.47741966558,119724.1566890282,77174.39493228376,47846.135095288846,32586.95537443879,28196.30943715271,17645.717854512655,1540.005126151532,102143.79836408961,0.6258165769475446,0.09459573680549699,3.35013,1.2709204116137705,3.3501299999984155,1.2840653300702682,1.2843999127749108,2.6090027676525382,19580.80304120771,1996.6862324247027,0.00026055160823639244,8.57540797999671e-05,0.00017479752843642534,0.0005855944439407217,0.09459573680549697,0.09459573680549714,0.49477022797859915,3.979039320256561e-13,28196.30943715271,17645.717854512655,0.85,1.0233011933083789,0.5989842384334667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451602652357631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.425904450938,1540.005126151532,0.49477022797859915,5.688198273771888
363.6,-28.94068051123052,4.809165297287447,35.04083833429099,24.545669357199245,5.024770231222875,-25.543982221042306,-39.25769319813696,1.628071941034633,-5.206918834567091,-5.206918834567509,40.11869767828343,36407.55285361904,25791.416639526513,62198.96949314555,65736.11707441129,119723.6773198068,77174.4096878212,47845.84546702886,32587.29357865815,28196.14360586901,17645.68958768201,1539.9995292750134,102143.02788067581,0.6258192550845524,0.09459498885192186,3.35013,1.270920803942718,3.350130000000994,1.2840665930403858,1.2844011325231932,2.6090002015141853,19580.806785004766,1996.6866141857583,0.00026051769359797,8.574318469945858e-05,0.00017477450889851143,0.0005855173254961701,0.09459498885192184,0.09459498885192202,0.49476689464526585,3.979039320256561e-13,28196.14360586901,17645.68958768201,0.85,1.0232881254201058,0.5989716037790445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451677645699343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.428002834786,1539.9995292750134,0.49476689464526585,5.6882395007869455
363.8,-28.941941438878892,4.80909616773036,35.040785753696504,24.54543043803426,5.024626446874556,-25.545131621052764,-39.25882678069172,1.6278166290484488,-5.207011690231468,-5.207011690231873,40.118641153272826,36406.90325571052,25791.47773425275,62198.38098996326,65735.79250558655,119723.26359459505,77174.45996800557,47845.570718129515,32587.654722084502,28195.993354755745,17645.676990865966,1539.9948828147674,102142.27690296379,0.6258221431978638,0.09459426009280059,3.35013,1.2709212391311304,3.3501300000000955,1.2840678560874719,1.2844023523760197,2.608997635224494,19580.819542168432,1996.6879150544205,0.00026048380048505833,8.573225552507258e-05,0.00017475154495998576,0.0005854403933167971,0.09459426009280066,0.09459426009280059,0.4947635613119325,3.979039320256561e-13,28195.993354755745,17645.676990865966,0.85,1.023274893131366,0.5989588385627393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451752600286591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.430148072308,1539.9948828147674,0.4947635613119325,5.688275244381766
