time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
364.0,-28.943201706053326,4.809026935607011,35.04073318605946,24.545186524651967,5.0244807762421395,-25.546280615165827,-39.259956556465454,1.6275596853546366,-5.20710482128942,-5.207104821289811,40.118584019746514,36406.242780663684,25791.539274009316,62197.782054673,65735.4575507967,119722.83937950307,77174.49900535964,47845.2842352267,32588.016411258817,28195.84255469706,17645.662007492156,1539.9902259495846,102141.52433348077,0.6258249588839692,0.09459352957119767,3.35013,1.270921658384614,3.3501299999992997,1.284069126717069,1.2844035798412554,2.608995053533567,19580.82944678436,1996.688925044165,0.0002604499291832264,8.572136433396419e-05,0.00017472856484926222,0.0005853634069584589,0.09459352957119754,0.0945935295711976,0.4947602279785992,3.979039320256561e-13,28195.84255469706,17645.662007492156,0.85,1.0232614893619874,0.5989458945187122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451827517017226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.432182182092,1539.9902259495846,0.4947602279785992,5.688312893628281
364.20000000000005,-28.94446111849273,4.808957818494371,35.04068120033193,24.545186559576564,5.024619522863809,-25.547401053944867,-39.261048124730564,1.6275594583220505,-5.207147139790152,-5.207147139790534,40.118611135582846,36405.453377065685,25791.470267583634,62196.923644649316,65734.98634342456,119722.20357023834,77174.49507166095,47844.962105322535,32588.369962598234,28195.746959230142,17645.590529229834,1539.9854871587875,102140.97619898805,0.6258245456218845,0.09459302958346322,3.35013,1.270921747949906,3.3501300000004024,1.2840691976237508,1.284403607305749,2.6089949094640867,19580.828448720436,1996.6888232699687,0.00026041608490573026,8.571084268304839e-05,0.00017470524222268187,0.0005852852731274732,0.09459302958346655,0.09459302958345817,0.49475689464526584,3.979039320256561e-13,28195.746959230142,17645.590529229834,0.85,1.0232430245657411,0.5989303657053214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451902395243923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.434254768305,1539.9854871587875,0.49475689464526584,5.688350206876096
364.40000000000003,-28.945720114639897,4.808888038027963,35.0406284581724,24.54462182885038,5.024110251129496,-25.548584608601494,-39.26222826177252,1.6269747450910925,-5.207371488125261,-5.207371488125651,40.118492442176816,36404.97176232782,25791.86827984556,62196.84004217338,65734.79544756815,119722.3731872293,77174.55750691681,47844.73382167648,32588.692983600373,28195.709459815593,17645.72789103162,1539.9921312246706,102140.19327800996,0.6258302496761161,0.09459223183164021,3.35013,1.2709226078866056,3.3501300000007075,1.2840719998805699,1.2844063668511716,2.6089892158006656,19580.844289887045,1996.690438619411,0.0002603822558636965,8.569946865854297e-05,0.00017468278720515355,0.000585210045899601,0.09459223183164013,0.09459223183164026,0.4947535613119325,3.979039320256561e-13,28195.709459815593,17645.72789103162,0.85,1.023236842709316,0.5989196290317588,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451977223423431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.43705511908,1539.9921312246706,0.4947535613119325,5.688429659869586
364.6,-28.946978412451493,4.808818601893345,35.0405757798301,24.544462363142543,5.024061813226498,-25.54972210625696,-39.26334494082255,1.6268055070319085,-5.207360691609324,-5.2073606916097415,40.118403998689814,36404.2734206549,25791.661680770445,62195.93510142535,65734.41744848387,119721.41673128393,77174.5855834473,47844.44155561813,32589.048919810197,28195.337602029613,17645.58023430359,1539.972831922015,102139.20937821022,0.6258332665977154,0.09459128352861187,3.35013,1.270922912298702,3.350129999998997,1.2840728605220746,1.2844071843048563,2.6089874671425686,19580.8514135064,1996.691165026426,0.00026034844962976927,8.56887075193662e-05,0.00017465974211040307,0.0005851328418363246,0.09459128352861172,0.09459128352861194,0.4947502279785992,3.979039320256561e-13,28195.337602029613,17645.58023430359,0.85,1.023222223014102,0.59890829707683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452052027604791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.438044756418,1539.972831922015,0.4947502279785992,5.688436142301113
364.8,-28.948236059378104,4.808748949365504,35.04052330347085,24.54419609801846,5.023890799149724,-25.550871276176974,-39.26447471659628,1.6265260159486385,-5.207480765859373,-5.20748076585976,40.118354883529356,36403.622532848,25791.791516705056,62195.41404955306,65734.09269513687,119721.12815783842,77174.62540825132,47844.15524596254,32589.411291431978,28195.243945996488,17645.59911995605,1539.9719638198162,102138.51646932538,0.62583601524262,0.09459060913793949,3.35013,1.270923333200626,3.3501300000008,1.2840742363498634,1.2844085171065274,2.608984671729845,19580.86151791531,1996.6921953893848,0.0002603146649221736,8.567782144150698e-05,0.00017463684348066665,0.0005850561284498857,0.09459060913793968,0.09459060913793929,0.49474689464526583,3.979039320256561e-13,28195.243945996488,17645.59911995605,0.85,1.0232091274782111,0.5988949413409238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452126791029234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.44026633096,1539.9719638198162,0.49474689464526583,5.688457700556885
365.0,-28.9494930559649,4.808679228329699,35.04047078728154,24.543951416295045,5.023749741959563,-25.552016864862054,-39.26560393357647,1.626273550856745,-5.207566449915703,-5.207566449916085,40.11829448742328,36402.9721936207,25791.832621482896,62194.80481510359,65733.7395566119,119720.64781000966,77174.64671799561,47843.8793550044,32589.741514434678,28195.075631914857,17645.570497163193,1539.9661850700406,102137.74407748492,0.6258387360801984,0.09458985956769207,3.35013,1.2709237683890393,3.35013000000132,1.284075485839087,1.2844097235642704,2.608982133017544,19580.86692465554,1996.692746723452,0.00026028090171954825,8.56669420252519e-05,0.00017461395969429637,0.0005849794647906531,0.09458985956769204,0.0945898595676921,0.49474356131193253,3.979039320256561e-13,28195.075631914857,17645.570497163193,0.85,1.0231963792102767,0.5988826470592895,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445220151651493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.442188311834,1539.9661850700406,0.49474356131193253,5.688498895689728
365.20000000000005,-28.95074939149051,4.808609405148782,35.040418302001264,24.543707502912753,5.023603743746308,-25.55316235260869,-39.26672934377564,1.6260167048644791,-5.207660073899433,-5.2076600738998255,40.11823751613168,36402.31113333775,25791.893908550162,62194.205041887915,65733.4056629312,119720.22547075688,77174.68538680088,47843.59085720734,32590.105032881707,28194.925899275513,17645.556009462038,1539.9615983265214,102136.99265357907,0.6258415458334455,0.09458913013284279,3.35013,1.2709241859940814,3.350130000000313,1.2840767557583725,1.2844109504852848,2.6089795528005033,19580.876735762715,1996.6937471779574,0.0002602471603031308,8.565610055573078e-05,0.00017459105974740004,0.0005849027469915574,0.09458913013284272,0.0945891301328428,0.4947402279785992,3.979039320256561e-13,28194.925899275513,17645.556009462038,0.85,1.0231829134265555,0.5988696653616371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445227620409315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.444083828013,1539.9615983265214,0.4947402279785992,5.688534416796368
365.40000000000003,-28.952005067908733,4.808539487496161,35.04036583307962,24.54346833927559,5.023460519038073,-25.55430696968825,-39.267854614276416,1.625762420817581,-5.207752004376175,-5.2077520043765215,40.11818052019072,36401.652022202805,25791.950591572157,62193.60261377496,65733.07862009386,119719.80257198123,77174.73161928398,47843.30502139301,32590.47399765663,28194.773360315216,17645.541231326933,1539.956807453269,102136.2390095573,0.6258444076079517,0.09458839879406065,3.35013,1.2709246046980844,3.3501300000016414,1.2840780136627554,1.2844121654160847,2.6089769970003265,19580.888465937554,1996.694943322904,0.000260213440613654,8.564526169984204e-05,0.00017456817891381193,0.0005848260932245288,0.09458839879406065,0.0945883987940607,0.4947368946452658,3.410605131648481e-13,28194.773360315216,17645.541231326933,0.85,1.023169359622889,0.5988566898120685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452350853125726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.44601796614,1539.956807453269,0.4947368946452658,5.68857161865953
365.6,-28.95326008751164,4.808469469888421,35.040313374997105,24.543219396751397,5.0233129939427235,-25.55545142558475,-39.268979884777195,1.6255043320158369,-5.20784531249717,-5.2078453124975495,40.11812268066925,36400.99521031534,25792.010564643875,62193.005774959216,65732.73290173625,119719.3651531456,77174.75750763122,47843.019816210326,32590.819657134325,28194.621686765473,17645.523244463304,1539.9521211546744,102135.48441849572,0.6258471363971553,0.09458766608293438,3.35013,1.270924995928072,3.3501300000001226,1.2840792893051336,1.2844133981172232,2.608974405165345,19580.895034367786,1996.695613116384,0.0002601797425828065,8.563442411160681e-05,0.00017454531847119968,0.0005847495077699202,0.09458766608293445,0.09458766608293433,0.49473356131193247,3.979039320256561e-13,28194.621686765473,17645.523244463304,0.85,1.0231562755807921,0.598843973252954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44524254637276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.447917389218,1539.9521211546744,0.49473356131193247,5.688608776533601
365.8,-28.95451445243921,4.808399356356514,35.040260924033156,24.542965355236106,5.0231642754974315,-25.55659541150692,-39.27010508542878,1.625245234565162,-5.207937777291534,-5.207937777291923,40.118063747107335,36400.340533968236,25792.068119144722,62192.40865311296,65732.37409370078,119718.90905416466,77174.76968473596,47842.73612500348,32591.148399702757,28194.466841319147,17645.50087505045,1539.9472562839246,102134.72527221593,0.6258497801842051,0.09458692876269016,3.35013,1.270925403092988,3.3501299999990186,1.2840805696189719,1.2844146355186816,2.6089718038441245,19580.89812396103,1996.6959281672162,0.00026014606614638936,8.562358846349723e-05,0.00017452247768289214,0.0005846729881597875,0.09458692876269008,0.09458692876269019,0.49473022797859917,3.979039320256561e-13,28194.466841319147,17645.50087505045,0.85,1.023143525100683,0.5988314898127909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452500036033835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.449779303279,1539.9472562839246,0.49473022797859917,5.68864548048435
366.0,-28.955768164456888,4.808329153194943,35.04020849534094,24.542726086825155,5.023021564550365,-25.557738208927066,-39.27123007653279,1.6249916090205743,-5.208028865034862,-5.2080288650352635,40.11800636417094,36399.68762383208,25792.121896942783,62191.809520774856,65732.04493747091,119718.47912428035,77174.81331764728,47842.45600400843,32591.50812626538,28194.31228986665,17645.484403269787,1539.9423370694683,102133.96933029906,0.625852626652354,0.09458619521120011,3.35013,1.2709257690468805,3.350129999999516,1.2840818243193997,1.2844158473276415,2.6089692545688554,19580.909194568623,1996.6970570550213,0.00026011241125029603,8.561275610019627e-05,0.00017449965515009975,0.0005845965297080036,0.09458619521120012,0.09458619521120022,0.4947268946452658,3.979039320256561e-13,28194.31228986665,17645.484403269787,0.85,1.023130215155732,0.5988187273716867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452574570170453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15132.451605107635,1539.9423370694683,0.4947268946452658,5.688681604674008
366.20000000000005,-28.957021225773875,4.808258852665838,35.04015608310429,24.542482033744477,5.02287594804008,-25.558880711179647,-39.2723549977876,1.62473543344587,-5.208121853144519,-5.2081218531449,40.1179490792623,36399.03692317072,25792.18031746265,62191.21724063337,65731.70937335739,119718.05069243771,77174.8493458354,47842.17689564892,32591.858277984986,28194.16100161768,17645.46846343242,1539.9376518122324,102133.21610563056,0.6258554195820896,0.09458546403689186,3.35013,1.2709262179723013,3.3501300000001297,1.2840830908946872,1.2844170710420415,2.608966681171536,19580.918335694463,1996.6979891904436,0.000260078777828527,8.56019256759622e-05,0.00017447685215256484,0.0005845201367018721,0.09458546403689182,0.09458546403689169,0.4947235613119325,3.979039320256561e-13,28194.16100161768,17645.46846343242,0.85,1.0231171242612072,0.5988060635414033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452649066241234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.45339760324,1539.9376518122324,0.4947235613119325,5.6887184722970146
366.40000000000003,-28.958273638515163,4.808188457209982,35.0401036807193,24.542232951521896,5.022728907003735,-25.560022772067118,-39.27347988411782,1.6244780405556938,-5.208214367455014,-5.20821436745542,40.117890865314365,36398.388350461384,25792.23727351341,62190.62562397479,65731.36162202526,119717.60631103505,77174.87248943676,47841.899217872786,32592.192523959973,28194.007415496373,17645.44880566905,1539.9328438606228,102132.45931947885,0.625858131681221,0.09458472920953154,3.35013,1.2709266443690286,3.3501299999992993,1.2840843631169536,1.2844183004322982,2.608964096305931,19580.924207723652,1996.6985879707804,0.00026004516581738444,8.559109685424035e-05,0.00017445406896314408,0.0005844438100554979,0.09458472920953165,0.09458472920953163,0.49472022797859916,3.979039320256561e-13,28194.007415496373,17645.44880566905,0.85,1.0231043507558832,0.5987936141215364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452723524376316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.455153998453,1539.9328438606228,0.49472022797859916,5.6887553571089535
366.6,-28.959525391499472,4.808117971924986,35.04005129859244,24.541993683110945,5.022585981591686,-25.56116382748512,-39.274600823968626,1.6242244175773415,-5.208305783801961,-5.208305783802286,40.11783360388627,36397.728595035136,25792.291170997727,62190.01976603286,65731.03319445385,119717.17796360423,77174.91612138861,47841.61152196989,32592.5606660208,28193.85359815265,17645.432738144766,1539.9279723928134,102131.70418311845,0.6258609762838858,0.09458399642653208,3.35013,1.2709270520834255,3.3501299999973946,1.2840856176791193,1.2844195121856479,2.6089615473266403,19580.93527808781,1996.699716833762,0.00026001157551024383,8.558030728312121e-05,0.00017443126822712263,0.0005843674246257303,0.094583996426532,0.09458399642653206,0.49471689464526586,3.410605131648481e-13,28193.85359815265,17645.432738144766,0.85,1.0230907764317112,0.5987806491900178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452797944700866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.456873595947,1539.9279723928134,0.49471689464526586,5.6887917450601595
366.8,-28.960776487139928,4.808047388323736,35.03999892428036,24.541739711444848,5.0224366042790605,-25.562304936405145,-39.27572176381943,1.6239650535443138,-5.208399276044759,-5.20839927604517,40.11777508075378,36397.0712489333,25792.350160749935,62189.42140968324,65730.67677687584,119716.72803823622,77174.92936999293,47841.32384205058,32592.89503104705,28193.70110061044,17645.411902843094,1539.9232591977357,102130.94764950199,0.6258636225118043,0.09458326160706075,3.35013,1.2709274636441843,3.350129999999984,1.284086899028336,1.2844207507607082,2.6089589439274175,19580.938639543536,1996.7000596068522,0.00025997800683561184,8.556951896911088e-05,0.00017440848786650097,0.0005842911074562009,0.0945832616070607,0.09458326160706092,0.4947135613119325,3.979039320256561e-13,28193.70110061044,17645.411902843094,0.85,1.0230778718878644,0.5987680436999796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445287232654933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.458634758368,1539.9232591977357,0.4947135613119325,5.688828577459382
367.0,-28.962026927165855,4.8079767186961035,35.03994656955109,24.541500373184704,5.022294104286908,-25.563444767402725,-39.27684252904726,1.6237119445237667,-5.208489990654641,-5.208489990655067,40.11771750270145,36396.41563336917,25792.401776579267,62188.81740994844,65730.3466166295,119716.29401025544,77174.97097194374,47841.03998868341,32593.25664806703,28193.54561704668,17645.394463717803,1539.9182812876431,102130.19061735444,0.6258664555141606,0.09458252700008127,3.35013,1.2709278213558721,3.350129999999943,1.2840881511041635,1.2844219600823947,2.6089564000098324,19580.94919485279,1996.7011359488502,0.00025994445974037144,8.555873359241542e-05,0.00017438572614795602,0.0005842148527400519,0.09458252700008117,0.09458252700008145,0.49471022797859915,3.979039320256561e-13,28193.54561704668,17645.394463717803,0.85,1.0230644661767208,0.5987552277323448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452946670063982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.460358556127,1539.9182812876431,0.49471022797859915,5.6888647464935564
367.20000000000005,-28.9632767139958,4.807905951387229,35.03989422411926,24.541246331669413,5.022144706959584,-25.56458470018139,-39.277963259350486,1.623452693145186,-5.208583518641319,-5.208583518641733,40.11765897779712,36395.76243653105,25792.460385324575,62188.22282185563,65729.9902048309,119715.84376396217,77174.9837803887,47840.756012088845,32593.586409222065,28193.39317380669,17645.37356283777,1539.9135721370365,102129.43412491455,0.6258690982691417,0.09458179221559922,3.35013,1.2709282312681904,3.3501300000005587,1.28408943184279,1.2844231981018657,2.608953797861451,19580.952444630628,1996.7014673339652,0.00025991093415294507,8.554794980819809e-05,0.000174362984344747,0.0005841386647428673,0.09458179221559936,0.09458179221559922,0.49470689464526585,3.979039320256561e-13,28193.39317380669,17645.37356283777,0.85,1.0230517003548913,0.5987427354704832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445302097534645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.462048487505,1539.9135721370365,0.49470689464526585,5.688901356080004
367.40000000000003,-28.964525849342593,4.807835099201731,35.03984189810699,24.54100699340927,5.022002248591892,-25.56572335259244,-39.27908381503073,1.6231997518416876,-5.208674147904162,-5.2086741479045875,40.117601350805224,36395.11095407044,25792.51131129877,62187.62226536921,65729.65981005612,119715.40859085426,77175.02472401554,47840.475868029665,32593.943173317643,28193.237469499356,17645.35585670506,1539.9085804531417,102128.67683037659,0.6258719267623861,0.09458105735372403,3.35013,1.2709286279929803,3.3501300000011587,1.2840906830508463,1.2844244066105577,2.608951255716996,19580.962832908936,1996.7025266435467,0.0002598774300207238,8.553716896016552e-05,0.00017434026106055825,0.000584062538786808,0.09458105735372406,0.09458105735372424,0.4947035613119325,3.979039320256561e-13,28193.237469499356,17645.35585670506,0.85,1.0230384368503807,0.5987300376361693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453095242539318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.463701759698,1539.9085804531417,0.4947035613119325,5.688937459726614
367.6,-28.965774335318727,4.807764154767142,35.03978959299567,24.540767759922915,5.021858672869036,-25.56686153220438,-39.28020430086178,1.6229458697547088,-5.208766587272692,-5.208766587273016,40.11754449791501,36394.46158627637,25792.566660753404,62187.02824702977,65729.33373965263,119714.9863900696,77175.069397821,47840.197244444746,32594.302392640286,28193.085989663545,17645.341317484865,1539.903859996149,102127.924294837,0.625874773834769,0.09458032706009527,3.35013,1.2709290862595664,3.3501299999994703,1.2840919386136138,1.2844256195024795,2.6089487047298268,19580.97416761375,1996.7036824617735,0.00025984394728039665,8.552639003974518e-05,0.00017431755724065147,0.0005839864780386238,0.09458032706009516,0.09458032706009521,0.4947002279785992,3.410605131648481e-13,28193.085989663545,17645.341317484865,0.85,1.0230251685748255,0.5987173088829618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453169471743263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.465321172494,1539.903859996149,0.4947002279785992,5.688973980314446
367.8,-28.967022161335613,4.8076931141076065,35.039737289175434,24.540508724190317,5.021707585139122,-25.56799986897931,-39.281321049761004,1.6226852927828457,-5.208860049278883,-5.208860049279279,40.117485208409306,36393.80162369645,25792.62439572123,62186.426019417675,65728.96610564619,119714.52268440106,77175.06975680235,47839.90527485272,32594.62720216625,28192.93218303364,17645.317316198794,1539.899088463807,102127.1652829706,0.6258773369737559,0.09457958962053009,3.35013,1.2709294291352857,3.350130000000196,1.2840932254211452,1.2844268636750258,2.6089460902663473,19580.974258695034,1996.7036917494797,0.00025981048620925555,8.551564831724746e-05,0.00017429483789200808,0.000583910365267153,0.09457958962053029,0.09457958962052992,0.49469689464526584,3.979039320256561e-13,28192.93218303364,17645.317316198794,0.85,1.023012383592396,0.598704767748207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453243663082693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.466904632747,1539.899088463807,0.49469689464526584,5.689010856368183
368.0,-28.96826934195017,4.8076219936252,35.03968501026682,24.540274240449094,5.0215673990608405,-25.569136534573804,-39.28244129111988,1.6224345916844802,-5.208949769265132,-5.208949769265524,40.117427887183595,36393.1562217299,25792.672289443613,62185.82851117352,65728.64444599854,119714.09222926733,77175.11954482374,47839.63132055511,32594.98691585403,28192.77549382519,17645.300616900266,1539.894009736172,102126.40781591457,0.625880223136064,0.09457885481939475,3.35013,1.2709298363002022,3.3501299999998277,1.2840944660342863,1.2844280616684116,2.608943569663004,19580.986890986373,1996.704979884708,0.0002597770464102976,8.550487425445815e-05,0.00017427217215583944,0.0005838344321044424,0.0945788548193947,0.09457885481939479,0.4946935613119325,3.979039320256561e-13,28192.77549382519,17645.300616900266,0.85,1.0229991374262475,0.598692150838818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453317815927258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.468525606673,1539.894009736172,0.4946935613119325,5.689046481175557
368.20000000000005,-28.969516025175302,4.807550911753988,35.03963310089024,24.540181445796065,5.021598438042681,-25.570252250165705,-39.283532021194674,1.622334663026142,-5.2090118543534345,-5.2090118543538555,40.117423060604715,36392.410587148486,25792.649122727693,62185.05970987618,65728.22332526662,119713.53221874697,77175.1387456456,47839.32600750401,32595.34748682399,28192.659770752663,17645.24959998638,1539.8893608441103,102125.78280348072,0.6258809826198708,0.09457826796938669,3.35013,1.270930053344928,3.350130000000701,1.2840950020079733,1.2844285548614385,2.608942480705332,19580.991762647645,1996.7054766559065,0.00025974362390907436,8.549438522563792e-05,0.00017424923868343642,0.0005837576019905409,0.09457826796939987,0.09457826796938829,0.4946902279785992,3.979039320256561e-13,28192.659770752663,17645.24959998638,0.85,1.0229823696371523,0.5986774732217022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453391931140895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.470039390028,1539.8893608441103,0.4946902279785992,5.689083058277803
368.40000000000003,-28.970761923606307,4.807479392608185,35.03958072802481,24.539740906935208,5.021228146959862,-25.57141415210666,-39.284682367555774,1.6218803754601803,-5.209185262724077,-5.2091852627244855,40.11732750436617,36391.87403840427,25792.911487481626,62184.78552588589,65727.98285140673,119713.47135968949,77175.18041990836,47839.071606905876,32595.676458891645,28192.577020801116,17645.327962225936,1539.8915623339633,102125.00925419023,0.6258855992202067,0.09457749377058595,3.35013,1.27093069403898,3.3501299999988787,1.2840971939612533,1.2844307044962189,2.6089380272417975,19581.002336303995,1996.7065548687876,0.0002597102264041224,8.548332418406915e-05,0.00017422690222005326,0.0005836827719344671,0.09457749377058608,0.09457749377058591,0.49468689464526583,3.979039320256561e-13,28192.577020801116,17645.327962225936,0.85,1.0229737155823972,0.5986662217653864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445346601751847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15132.472107041394,1539.8915623339633,0.49468689464526583,5.689145880022033
368.6,-28.97200397020501,4.807408120412538,35.03952855981544,24.539664841163926,5.021227719292352,-25.57258117778433,-39.2858183249831,1.6218049268535275,-5.20919899313634,-5.209198993136703,40.11727424943128,36391.30165371584,25792.763317389297,62184.06497110514,65727.72400351489,119712.79024616846,77175.17349751234,47838.751147652154,32596.024833177984,28192.302925264274,17645.24559529115,1539.877694163849,102124.16864573478,0.6258887626905614,0.09457669100646467,3.35013,1.2709308314090597,3.3501299999998673,1.2840976152610084,1.2844310831551542,2.608937171274978,19581.000579943313,1996.7063757698413,0.0002596769360878612,8.547240279582044e-05,0.00017420453329204078,0.0005836078331176646,0.09457669100656138,0.0945766910064946,0.49468356131193253,3.410605131648481e-13,28192.302925264274,17645.24559529115,0.85,1.0229606120801544,0.5986560742109217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453540057979344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.472944022156,1539.877694163849,0.49468356131193253,5.6891632838496315
368.8,-28.973248562606898,4.807336520943542,35.039476301686825,24.539260065089934,5.020955409791862,-25.57367976854848,-39.286910312343366,1.6213866157334385,-5.209346850472741,-5.2093468504731515,40.11720370021417,36390.56800643826,25792.959681397984,62183.52768783625,65727.27388813616,119712.45303431747,77175.21433143374,47838.50844973595,32596.339868553106,28192.219464783317,17645.256578529505,1539.8786205113392,102123.4425288285,0.6258910051608852,0.09457597396741087,3.35013,1.2709314721031117,3.3501300000017853,1.2840996390041972,1.2844330645910191,2.608933059585612,19581.010940386994,1996.7074322410808,0.0002596435814791657,8.546190536289063e-05,0.0001741816761162751,0.0005835312586074167,0.094575973967411,0.0945759739674108,0.4946802279785992,3.979039320256561e-13,28192.219464783317,17645.256578529505,0.85,1.0229478765379265,0.5986417247839214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453613870253514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.474030916346,1539.8786205113392,0.4946802279785992,5.689201808742982
369.0,-28.974492479345578,4.807264988686005,35.0394240367085,24.539042135607474,5.020843124480605,-25.574810705924666,-39.28801836501805,1.6211613510596892,-5.209402721807521,-5.209402721807932,40.117134586087815,36389.89234203909,25792.919354521888,62182.81169656098,65726.91401216509,119711.82153381364,77175.2342037695,47838.21253364342,32596.69074458454,28191.98816712667,17645.190286693956,1539.868659482866,102122.60464837964,0.6258937887633328,0.09457516285525665,3.35013,1.2709317842079328,3.3501299999992873,1.2841007605345398,1.2844341436079827,2.6089307809501046,19581.01598242578,1996.7079463859504,0.00025961024892058707,8.545125470980156e-05,0.00017415899421078553,0.0005834552712753789,0.09457516285525658,0.09457516285525672,0.4946768946452658,3.979039320256561e-13,28191.98816712667,17645.190286693956,0.85,1.022934085915481,0.5986294322153531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453687834538183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.475960812299,1539.868659482866,0.4946768946452658,5.68923164730121
369.20000000000005,-28.97573575061155,4.807193331190625,35.03937185615608,24.53879368202763,5.020690864352061,-25.575945059926326,-39.289134450349934,1.6209001736668263,-5.209503560936355,-5.209503560936685,40.11707987601165,36389.24687342607,25792.994497227824,62182.241370653894,65726.58612209673,119711.4345305959,77175.27238342518,47837.93313475453,32597.043609634056,28191.85391127134,17645.184692061976,1539.8650944315036,102121.8695760181,0.6258965709597155,0.09457444885774713,3.35013,1.270932225440629,3.3501299999991194,1.2841020498557805,1.2844353904865953,2.6089281614154096,19581.025669425188,1996.7089341849855,0.00025957693759642023,8.544052808661897e-05,0.00017413640950980126,0.0005833796095910705,0.09457444885774724,0.09457444885774695,0.4946735613119325,3.410605131648481e-13,28191.85391127134,17645.184692061976,0.85,1.0229210251636711,0.5986166612235688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453761759388002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.477532466874,1539.8650944315036,0.4946735613119325,5.689262165008082
369.40000000000003,-28.97697837791991,4.80712159757646,35.03931967588045,24.53855409929531,5.020549096699333,-25.577077784967905,-39.290250291209645,1.6206485037473102,-5.209593030966516,-5.209593030966846,40.11702168423928,36388.60291564995,25793.04016849901,62181.643084148964,65726.25267226684,119710.98822320218,77175.30832068711,47837.65856407021,32597.38861846322,28191.695382436337,17645.16433335806,1539.8599236203331,102121.10902251705,0.6258993683775097,0.09457371085042081,3.35013,1.2709326018346476,3.3501299999986713,1.2841032947038669,1.2844365929076325,2.6089256322425287,19581.034787481094,1996.7098639679296,0.00025954364745952625,8.542980505715634e-05,0.0001741138424023699,0.0005833040068474515,0.09457371085042068,0.09457371085042074,0.49467022797859916,3.410605131648481e-13,28191.695382436337,17645.16433335806,0.85,1.0229080451883237,0.5986042315609077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453835646596034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.47890626546,1539.8599236203331,0.49467022797859916,5.689299854345562
369.6,-28.978220350560857,4.807049773490227,35.03926751091471,24.538304877374344,5.020401758349505,-25.57821047779616,-39.29136236021293,1.6203918855848556,-5.2096859359228915,-5.209685935923279,40.116963535922395,36387.948248326546,25793.09445173978,62181.042700066326,65725.90550417238,119710.54248851392,77175.32844399955,47837.371188153906,32597.730284272933,28191.54253260178,17645.144441180808,1539.8551662074108,102120.35295270101,0.6259020562913606,0.09457297668565197,3.35013,1.2709330155933283,3.3501299999987113,1.2841045626349212,1.2844378184451133,2.608923056176744,19581.03989319806,1996.7103846061664,0.00025951037879023254,8.541911951210105e-05,0.0001740912592781315,0.0005832283504454466,0.09457297668565216,0.09457297668565193,0.4946668946452658,3.979039320256561e-13,28191.54253260178,17645.144441180808,0.85,1.0228949914795702,0.5985916027971547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453909496251218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.480247758795,1539.8551662074108,0.4946668946452658,5.689335770506178
369.8,-28.97946167036032,4.8069778687350055,35.03921536435402,24.538065364491217,5.020259224416987,-25.57934210249829,-39.292474219668634,1.6201396565549515,-5.209776637335665,-5.209776637335989,40.11690586484901,36387.29540694631,25793.142853132813,62180.43826007912,65725.5749723181,119710.104692506,77175.36660241826,47837.087037046454,32598.088405968672,28191.386867055087,17645.12616813854,1539.8501794182332,102119.5956186828,0.6259048641824331,0.09457224176749082,3.35013,1.2709334007790316,3.350130000000288,1.2841058100120677,1.284439023450765,2.608920521875465,19581.049574809193,1996.7113718557503,0.00025947713153300593,8.540843721549931e-05,0.00017406869431750663,0.0005831527548939085,0.09457224176749077,0.09457224176749086,0.4946635613119325,3.410605131648481e-13,28191.386867055087,17645.12616813854,0.85,1.0228816416132585,0.5985788698375838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453983307715965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.481627620291,1539.8501794182332,0.4946635613119325,5.6893716760899125
370.0,-28.98070233975886,4.806905874001097,35.03916322629406,24.537811148352944,5.020110127759,-25.580473798035566,-39.293586114048935,1.6198815860356828,-5.209869597977274,-5.209869597977596,40.11684701186369,36386.64495801561,25793.196840345136,62179.84179836075,65725.21688333215,119709.64667510256,77175.37477537326,47836.802850056614,32598.413250351827,28191.23295142527,17645.103455292723,1539.8453784709066,102118.83737385446,0.625907475763689,0.09457150528030414,3.35013,1.2709337914595382,3.350129999998556,1.2841070846470333,1.2844402557486296,2.6089179321994482,19581.051648463566,1996.7115833096489,0.00025944390561587503,8.539775581813901e-05,0.00017404614979773603,0.0005830772278218894,0.09457150528030576,0.09457150528030414,0.49466022797859915,3.410605131648481e-13,28191.23295142527,17645.103455292723,0.85,1.022868953570962,0.5985664867539877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454057081097667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.482974610757,1539.8453784709066,0.49466022797859915,5.689407788255914
370.20000000000005,-28.981942360549088,4.806833800220309,35.039111104247155,24.53756664125251,5.019965994933457,-25.58160441331416,-39.294697833806254,1.6196280476985139,-5.209960090448305,-5.209960090448699,40.116788521504425,36385.99631361235,25793.244268472692,62179.24058208504,65724.87480873623,119709.19467731696,77175.40041669218,47836.52192156839,32598.753883470876,28191.075600108044,17645.08189375741,1539.840308388043,102118.07716472572,0.6259102044935734,0.09457076736729299,3.35013,1.2709341557649898,3.3501300000013465,1.2841083380597713,1.284441466846011,2.6089153856456475,19581.058154217404,1996.7122467119154,0.00025941070098426164,8.538707733267272e-05,0.0001740236236515889,0.0005830017623038975,0.09457076736729418,0.09457076736729295,0.4946568946452658,3.979039320256561e-13,28191.075600108044,17645.08189375741,0.85,1.0228559795332448,0.5985540117930623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445413081654026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.484283839585,1539.840308388043,0.4946568946452658,5.689443276769846
370.40000000000003,-28.98318173460461,4.806761643706702,35.03905900430412,24.537327198218577,5.019822987415391,-25.582734333889615,-39.29580944878978,1.6193755867004627,-5.210051524511869,-5.210051524512262,40.116731152557364,36385.34966171627,25793.29390816383,62178.64356988009,65724.5460174032,119708.76155009338,77175.43950321073,47836.24314752399,32599.107061874158,28190.921624526338,17645.06477513371,1539.8354304525737,102117.32172318717,0.625913015904466,0.09457003426340013,3.35013,1.2709345447970555,3.350130000000396,1.284109586396172,1.2844426728929161,2.608912849410363,19581.068071307418,1996.7132579736626,0.00025937751758143955,8.537640108757703e-05,0.00017400111649386253,0.0005829263603995837,0.09457003426340016,0.09457003426340006,0.4946535613119325,3.979039320256561e-13,28190.921624526338,17645.06477513371,0.85,1.0228428068465487,0.5985414129251124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454204514149176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.485559503548,1539.8354304525737,0.4946535613119325,5.68947891410216
370.6,-28.984420464060594,4.806689403704616,35.03900692250494,24.537087755184643,5.0196798201731845,-25.583863690194615,-39.29692095899952,1.6191230463072053,-5.210143218140217,-5.210143218140587,40.11667389190117,36384.70506050184,25793.3440012514,62178.049061753234,65724.21781373132,119708.3300647211,77175.47890728837,47835.96615405897,32599.45861469933,28190.76824973838,17645.0480625534,1539.8305911735142,102116.56695601586,0.6259158284101446,0.09456930180637957,3.35013,1.2709349816339093,3.3501299999988743,1.2841108350622406,1.2844438792966717,2.608910312510228,19581.078068969,1996.7142774514234,0.0002593443553437094,8.536572708237302e-05,0.00017397862826133635,0.0005828510218971508,0.09456930180637967,0.09456930180637943,0.49465022797859914,3.979039320256561e-13,28190.76824973838,17645.0480625534,0.85,1.0228296926808707,0.5985288579633002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454278174034663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.486800209153,1539.8305911735142,0.49465022797859914,5.689515080268939
370.8,-28.98565855124005,4.806617076562865,35.03895484662749,24.53683343427258,5.019530920617631,-25.584993041602132,-39.29803250413386,1.6188654109797063,-5.210235849670141,-5.210235849670486,40.116614876164256,36384.06278413653,25793.39628505088,62177.459069187404,65723.85881287258,119707.86862554404,77175.48536822847,47835.689339492434,32599.773365262266,28190.61352762057,17645.024538674883,1539.8257391425002,102115.80777931596,0.6259184292454884,0.09456856441962941,3.35013,1.2709353651711717,3.3501300000004606,1.2841121074978727,1.2844451095031637,2.6089077273228263,19581.0797082484,1996.7144446114014,0.00025931121420238014,8.535505397526761e-05,0.00017395616022711252,0.0005827757510616564,0.09456856441962935,0.09456856441962959,0.49464689464526584,3.410605131648481e-13,28190.61352762057,17645.024538674883,0.85,1.0228172947599212,0.5985167169317073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454351796322513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.488005959895,1539.8257391425002,0.49464689464526584,5.689551268769677
371.0,-28.986895722431964,4.806544886463051,35.03890335356473,24.536843876726948,5.019670362395453,-25.586091278402595,-39.29909791387615,1.618865918357743,-5.2102761076678235,-5.2102761076681565,40.11664056872424,36383.26438427903,25793.314059887864,62176.578444166895,65723.42033940642,119707.24660248787,77175.51404997417,47835.35809481873,32600.173283506043,28190.512203193568,17644.956101884534,1539.8206512011946,102115.25247746609,0.6259182513145548,0.09456805738198454,3.35013,1.2709354014368732,3.3501299999977214,1.2841121734650909,1.2844451329648205,2.6089075932984094,19581.086985423863,1996.715186676782,0.0002592781014763728,8.534482501995344e-05,0.00017393327645641936,0.0005826990874549442,0.09456805738198663,0.09456805738199371,0.4946435613119325,3.410605131648481e-13,28190.512203193568,17644.956101884534,0.85,1.022797784666707,0.5985006435276884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454425381149707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.48917396064,1539.8206512011946,0.4946435613119325,5.6895865469435325
371.20000000000005,-28.98813254820037,4.8064720575190965,35.03885112491593,24.53628749297934,5.019169963735132,-25.587256100456234,-39.3002599250525,1.6182935159910128,-5.210497793499087,-5.210497793499411,40.116523682016954,36382.801377046366,25793.69736637266,62176.498743419026,65723.22775833786,119707.3984085711,77175.56323751068,47835.13685621929,32600.473756990436,28190.47328386058,17645.0892415522,1539.827103110636,102114.47197633743,0.6259238383079665,0.09456726293359359,3.35013,1.2709362393943593,3.3501299999991425,1.2841149168626549,1.284447834567837,2.608902019598858,19581.09946535928,1996.71645927603,0.00025924500188823535,8.533366988997431e-05,0.00017391133199826103,0.0005826255706673343,0.0945672629335937,0.09456726293359341,0.49464022797859913,3.410605131648481e-13,28190.47328386058,17645.0892415522,0.85,1.022792072997924,0.5984904520832258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454498912247091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.491229155567,1539.827103110636,0.49464022797859913,5.689664193539484
371.40000000000003,-28.989368667855963,4.806399577271024,35.03879894480027,24.5361128699966,5.019115010360732,-25.58837428575058,-39.30135089959947,1.618120628255326,-5.210489024221317,-5.210489024221717,40.11643374261541,36382.095263014526,25793.48814884381,62175.58341185834,65722.82082807968,119706.41127481227,77175.55274621557,47834.827181150315,32600.806183405843,28190.102297888785,17644.934754019017,1539.8079391626115,102113.48596299323,0.6259265953547278,0.09456631185515424,3.35013,1.2709364674286916,3.3501300000015473,1.284115793109218,1.284448668564918,2.6089002393533067,19581.096803492175,1996.7161878411257,0.000259211925085261,8.532319792736978e-05,0.00017388872715789125,0.0005825498415134662,0.0945663118551543,0.0945663118551541,0.4946368946452658,3.979039320256561e-13,28190.102297888785,17644.934754019017,0.85,1.02277766470606,0.5984792162500632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445457242352498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.491313588107,1539.8079391626115,0.4946368946452658,5.689670485564737
371.6,-28.99060415450025,4.806326906821526,35.03874696502059,24.53584597622978,5.018945793962527,-25.58950332802484,-39.302462339960016,1.6178449674871294,-5.210606013449478,-5.210606013449859,40.116383081054316,36381.462252090125,25793.602269698815,62175.06452178894,65722.48783492882,119706.09114497602,77175.57750027116,47834.551917432575,32601.139536487317,28190.001040348387,17644.946165518282,1539.8065905836513,102112.7842312348,0.6259292484687407,0.09456562893898797,3.35013,1.2709368729451676,3.350129999999443,1.2841171496196253,1.2844499829770057,2.608897483373973,19581.103084128223,1996.7168282877662,0.0002591788691046218,8.531253074049006e-05,0.00017386633836413175,0.0005824748361438287,0.094565628938988,0.09456562893898787,0.4946335613119325,3.979039320256561e-13,28190.001040348387,17644.946165518282,0.85,1.0227652242057221,0.5984665184247782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454645893544766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.492782387417,1539.8065905836513,0.4946335613119325,5.689690201276531
371.8,-28.99183899342228,4.806254188854226,35.03869496202198,24.53561568344014,5.018810949030802,-25.59062834994932,-39.30356941474599,1.6176003055578532,-5.210689803525895,-5.210689803526308,40.11632381047147,36380.816492062026,25793.630780379874,62174.4472724419,65722.16236063758,119705.62460362399,77175.62113079838,47834.27526222282,32601.495409528394,28189.831462606548,17644.920623931837,1539.8006639630105,102112.01306519439,0.6259321077296116,0.0945648811885677,3.35013,1.270937229008414,3.3501299999987166,1.2841183612168035,1.284451152465456,2.6088950218151914,19581.11415413092,1996.717957113889,0.0002591458343334659,8.53019066781243e-05,0.00017384392765534156,0.0005823997573559895,0.09456488118856758,0.09456488118856772,0.4946302279785992,3.979039320256561e-13,28189.831462606548,17644.920623931837,0.85,1.0227519363611874,0.5984540618529908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445471932665017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15132.493804822443,1539.8006639630105,0.4946302279785992,5.689729527763236
372.0,-28.993073179310556,4.806181375895035,35.03864297558385,24.535356542933755,5.018658872607658,-25.591754507258678,-39.30467285737393,1.6173402005557718,-5.210784750518087,-5.210784750518476,40.11626504741546,36380.16060628412,25793.68777551479,62173.8483817989,65721.79783089693,119705.16653819448,77175.61968384612,47833.9824592332,32601.819138458795,28189.680931782757,17644.89811530313,1539.7961062079205,102111.2576273868,0.6259346516905483,0.09456414715470127,3.35013,1.2709376059519126,3.350129999998354,1.2841196449449812,1.2844523941309278,2.608892413715498,19581.113787008027,1996.7179196777727,0.0002591128209073423,8.529131868864483e-05,0.00017382150221869746,0.0005823246292279249,0.09456414715469307,0.09456414715470082,0.4946268946452658,3.979039320256561e-13,28189.680931782757,17644.89811530313,0.85,1.0227391709360703,0.5984415677232615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454792721965726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.494877666468,1539.7961062079205,0.4946268946452658,5.689764516810963
372.20000000000005,-28.994306722989148,4.806108493955425,35.03859100552757,24.535116750653856,5.018517380723116,-25.5928790279797,-39.305779862310715,1.6170896857136579,-5.210873705564893,-5.210873705565298,40.11620656356961,36379.51928554391,25793.72916376586,62173.24844930977,65721.46280279857,119704.71304217778,77175.65108747278,47833.707570218125,32602.159463616284,28189.52107561335,17644.876084276653,1539.790852434222,102110.49550335278,0.6259374196868202,0.09456340762358181,3.35013,1.2709380098199472,3.3501300000003216,1.2841208838126488,1.2844535909512125,2.6088898967620704,19581.121754783206,1996.7187321647257,0.0002590798285302072,8.528069773791493e-05,0.00017379913079229223,0.000582249682041182,0.09456340762358179,0.0945634076235818,0.4946235613119325,3.979039320256561e-13,28189.52107561335,17644.876084276653,0.85,1.0227262661243357,0.5984292416799984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454866079174642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15132.495986372232,1539.790852434222,0.4946235613119325,5.689799726975966
372.40000000000003,-28.99553961443591,4.806035531456619,35.038539058806236,24.53487723777073,5.018374153904944,-25.594003135084712,-39.30688299061728,1.6168376745537836,-5.210965439138647,-5.210965439138983,40.11614927859461,36378.867053705995,25793.777499283675,62172.644552989674,65721.1345088594,119704.27972920354,77175.68842213515,47833.42096698195,32602.51939461467,28189.367721060466,17644.858976791314,1539.7860157535388,102109.74071646995,0.6259402180066892,0.09456267513864218,3.35013,1.2709383499482647,3.3501299999998806,1.2841221296316392,1.2844547947519058,2.6088873656908413,19581.131227389644,1996.719698101762,0.0002590468574636079,8.527011519679046e-05,0.00017377674226681745,0.0005821746775703331,0.09456267513864218,0.09456267513864218,0.49462022797859917,3.410605131648481e-13,28189.367721060466,17644.858976791314,0.85,1.022712856975261,0.5984164792332255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454939398919169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.496986931656,1539.7860157535388,0.49462022797859917,5.689835044255026
