time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
372.6,-28.996771868815582,4.805962489436488,35.03848712506679,24.5346326957457,5.018229312890384,-25.595126830152196,-39.307989820931084,1.616584274226992,-5.211057010399372,-5.21105701039976,40.11609120119016,36378.22998684108,25793.82521207834,62172.05519891942,65720.79476849275,119703.8327821147,77175.71355298981,47833.14877133794,32602.849757390963,28189.212801543606,17644.838712829063,1539.7811033098744,102108.98319846723,0.6259429391324774,0.09456193979883408,3.35013,1.2709387538162993,3.3501300000009917,1.2841233819020716,1.2844560050324678,2.608884821517473,19581.13760362772,1996.7203482970967,0.000259013907295519,8.525949836139541e-05,0.00017375440893412357,0.0005820998580024754,0.09456193979883407,0.09456193979883391,0.4946168946452658,3.979039320256561e-13,28189.212801543606,17644.838712829063,0.85,1.0227002108811,0.5984042727876584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445501268060251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.49802825274,1539.7811033098744,0.4946168946452658,5.689870929144523
372.8,-28.998003475101363,4.805889370245282,35.03843520630543,24.534388083871477,5.018084763920621,-25.5962499126241,-39.309092809539266,1.616331201443342,-5.211148111200373,-5.211148111200751,40.11603291620552,36377.58189349145,25793.871514723534,62171.453408214984,65720.45385264818,119703.38214038395,77175.73738923119,47832.86543007444,32603.19106572972,28189.056773012246,17644.817554095804,1539.776119860976,102108.22442451396,0.625945653172357,0.09456120325198042,3.35013,1.2709391104290262,3.3501299999983867,1.2841246326003164,1.2844572137675603,2.6088822805431904,19581.143651394574,1996.7209649976878,0.000258980978314344,8.524891959147698e-05,0.00017373205872286702,0.0005820249818892385,0.09456120325198049,0.09456120325198031,0.4946135613119325,3.979039320256561e-13,28189.056773012246,17644.817554095804,0.85,1.0226871948070009,0.5983917882093607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455085925124949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.498958639335,1539.776119860976,0.4946135613119325,5.689906385554068
373.0,-28.999234435536057,4.805816171145805,35.03838329585078,24.534133553411834,5.017936335863159,-25.597372801650287,-39.310195728298254,1.6160747019773944,-5.211239929702913,-5.21123992970327,40.115973499597025,36376.93604211912,25793.919459686367,62170.85550180549,65720.09261787747,119702.91213763595,77175.73938349105,47832.58280773261,32603.507306398264,28188.90006007212,17644.792003081187,1539.771141669471,102107.46295084957,0.6259482266239247,0.09456046364883444,3.35013,1.2709394758334387,3.350129999998834,1.284125899271966,1.2844584385072346,2.608879707121672,19581.14415738117,1996.7210165939616,0.00025894807045363484,8.523834270454935e-05,0.0001737097277490855,0.0005819501702240438,0.09456046364883441,0.09456046364883451,0.49461022797859916,3.410605131648481e-13,28188.90006007212,17644.792003081187,0.85,1.022674675918417,0.5983795940639548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455159131829964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.499929093756,1539.771141669471,0.49461022797859916,5.6899417057929735
373.20000000000005,-29.00046475193305,4.805742899977921,35.038331403103605,24.533888836763822,5.017792419298134,-25.598494659769422,-39.311298507358856,1.6158223271345193,-5.211329993509253,-5.211329993509669,40.11591475700839,36376.29200315137,25793.962700730546,62170.25470388192,65719.74916288917,119702.4534507306,77175.76046070381,47832.30330096611,32603.841288597443,28188.741587110882,17644.768894224377,1539.7660017176552,102106.70140828086,0.6259509258225394,0.09455972444106303,3.35013,1.270939863217063,3.3501299999979692,1.2841271466259492,1.2844596439512095,2.6088771729516695,19581.149505123158,1996.7215619118822,0.00025891518365844676,8.522776836998734e-05,0.00017368741528845944,0.0005818754205803267,0.09455972444106311,0.09455972444106321,0.4946068946452658,3.979039320256561e-13,28188.741587110882,17644.768894224377,0.85,1.0226618406885306,0.5983672724931501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455232300849779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.500864181202,1539.7660017176552,0.4946068946452658,5.689976427210725
373.40000000000003,-29.0016944133362,4.80566955209154,35.038279528659324,24.5336442248896,5.017647780986321,-25.59961600046553,-39.31239744471384,1.615569368115656,-5.2114212175504235,-5.211421217550783,40.115856514016755,36375.63701051638,25794.00873182898,62169.64574234536,65719.4084881464,119702.00304696987,77175.78385530582,47832.012377675914,32604.1905306999,28188.585826994487,17644.74780933526,1539.7610358292452,102105.94292663969,0.62595363661124,0.0945589881727874,3.35013,1.2709402181813494,3.3501299999977703,1.2841283966683352,1.2844608521116212,2.6088746333247483,19581.155440836606,1996.722167186206,0.0002588823182151352,8.52172320789339e-05,0.00017366508613620132,0.0005818006150174721,0.09455898817278735,0.0945589881727876,0.4946035613119325,3.410605131648481e-13,28188.585826994487,17644.74780933526,0.85,1.0226485689113738,0.5983545939157031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455305432291083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.501765303314,1539.7610358292452,0.4946035613119325,5.690011453003635
373.6,-29.002920245522404,4.805596337766173,35.03822822220658,24.533659626636677,5.017780623723915,-25.60071110802791,-39.31346226073799,1.6155714863506578,-5.211463310862598,-5.211463310862999,40.11588035201741,36374.87800390897,25793.928595220117,62168.806599129086,65719.00903331471,119701.42207512226,77175.82391598786,47831.692886990306,32604.5900322195,28188.484446587438,17644.689145396736,1539.7560346425944,102105.38402482886,0.625953806733758,0.09455847682739306,3.35013,1.270940317087807,3.3501299999992313,1.2841284543785343,1.2844608677674545,2.6088745160789433,19581.16560509284,1996.7232036518935,0.0002588495589404882,8.520702408167466e-05,0.00017364253485881355,0.000581725065306557,0.09455847682737216,0.09455847682755664,0.49460022797859915,3.979039320256561e-13,28188.484446587438,17644.689145396736,0.85,1.022629750709544,0.5983391745813021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455378525501534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.502706628293,1539.7560346425944,0.49460022797859915,5.690046696237826
373.8,-29.004148668612263,4.805522505410618,35.038176199629866,24.53310271902012,5.0172896919577195,-25.601861001836486,-39.314610651321686,1.6150020251819877,-5.211681150252218,-5.211681150252621,40.11576504836249,36374.398697233,25794.299413332836,62168.698110565834,65718.782858844,119701.52410205085,77175.86149050985,47831.47732889895,32604.871290678777,28188.44182987402,17644.810382267715,1539.7621386020414,102104.6037171694,0.6259590540250367,0.09455768361999178,3.35013,1.270941107240506,3.3501300000008327,1.2841311835297733,1.284463555471775,2.6088689714638686,19581.175138556824,1996.7241757946724,0.0002588167342562869,8.51960161527631e-05,0.00017362071810352378,0.0005816519763401581,0.09455768361999181,0.09455768361999185,0.49459689464526585,3.979039320256561e-13,28188.44182987402,17644.810382267715,0.85,1.0226239518692732,0.5983289416239377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445545139179597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.504294886021,1539.7621386020414,0.49459689464526585,5.6901229932114985
374.0,-29.005376386045924,4.805449018991308,35.03812422906688,24.532933125179284,5.01723538039402,-25.6029715595878,-39.31569285979492,1.614830553935927,-5.211674030167842,-5.211674030168163,40.115676491509355,36373.693041037295,25794.091851585643,62167.784892622934,65718.39066983183,119700.5583306711,77175.86313697867,47831.16550818422,32605.219587549396,28188.075809253634,17644.66099370965,1539.7432697621473,102103.6242330389,0.6259618823615207,0.09455673903449235,3.35013,1.270941312746145,3.350129999998812,1.2841320526099478,1.2844643826526037,2.6088672058227913,19581.175556301358,1996.72421839276,0.00025878393225829693,8.518564381724034e-05,0.0001735982884410566,0.0005815768340550369,0.09455673903449245,0.09455673903449227,0.4945935613119325,3.410605131648481e-13,28188.075809253634,17644.66099370965,0.85,1.022609228317835,0.5983175085940496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455524412800131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.504173372872,1539.7432697621473,0.4945935613119325,5.690129655299794
374.20000000000005,-29.00660347084833,4.805375349648558,35.038072456292774,24.532670981157594,5.017068275256246,-25.60409282770205,-39.31679549915714,1.6145576321099677,-5.211790322448223,-5.211790322448611,40.11562619782302,36373.06040988667,25794.201605650207,62167.26201553688,65718.06668365908,119700.24229589409,77175.89478956725,47830.88851579472,32605.562526413916,28187.974006584802,17644.67331741472,1539.7418633165057,102102.92279765922,0.625964580260109,0.09455605662457958,3.35013,1.2709417204605415,3.3501300000001444,1.2841333957853842,1.2844656840779358,2.6088644770047735,19581.183587243526,1996.7250373209533,0.00025875115098877697,8.517507686401774e-05,0.00017357607412475922,0.0005815024132075796,0.09455605662457957,0.09455605662457962,0.49459022797859914,3.979039320256561e-13,28187.974006584802,17644.67331741472,0.85,1.0225965712949188,0.5983047291572415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455597392558641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.505339428317,1539.7418633165057,0.49459022797859914,5.6901496415907316
374.40000000000003,-29.007829910568287,4.805301634009237,35.03802065164644,24.53243063008415,5.0169295152177735,-25.6052106805078,-39.317893877718575,1.6143102851572841,-5.211874825638006,-5.211874825638378,40.1155657513436,36372.41532565017,25794.22938359261,62166.64470924278,65717.72060230598,119699.7536444616,77175.9136760113,47830.608399355406,32605.894751839885,28187.803658563003,17644.642777540535,1539.7359377010062,102102.14879663102,0.6259672797238452,0.09455530568024859,3.35013,1.2709420732269066,3.350129999998015,1.2841346193936631,1.2844668659321252,2.6088619911063913,19581.188379140392,1996.7255259584458,0.00025871839077397737,8.516455194795449e-05,0.00017355383882602287,0.000581427922066224,0.09455530568024859,0.09455530568024852,0.49458689464526584,3.979039320256561e-13,28187.803658563003,17644.642777540535,0.85,1.0225836942765265,0.598292524993449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455670335411217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.506060111336,1539.7359377010062,0.49458689464526584,5.690188731524132
374.6,-29.00905570757337,4.8052278387283724,35.03796887599718,24.53218608805912,5.01678414978481,-25.606328615332988,-39.31899225628001,1.6140570575444109,-5.21196717817179,-5.211967178172208,40.11550797821396,36371.7726109347,25794.27716851899,62166.04977945369,65717.38255132308,119699.31022769627,77175.9381527106,47830.328212322136,32606.233267098294,28187.650507854192,17644.623426955815,1539.7311397223657,102101.39324500653,0.6259699942724679,0.09455457222303795,3.35013,1.2709424743475393,3.3501300000011978,1.2841358704446642,1.2844680752630049,2.608859449459919,19581.19458940519,1996.726159229216,0.0002586856515442358,8.515402823394668e-05,0.00017353162331028911,0.0005813534972004989,0.09455457222303781,0.09455457222303801,0.4945835613119325,3.979039320256561e-13,28187.650507854192,17644.623426955815,0.85,1.022570790337737,0.5982801287309782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455743240616636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.506829397753,1539.7311397223657,0.4945835613119325,5.690222711479614
374.8,-29.010280863931992,4.8051539703850334,35.03791710901783,24.5319363771938,5.016637978511811,-25.607446054059647,-39.320090564992256,1.6138031686394991,-5.212058070780813,-5.212058070781238,40.1154488512012,36371.13196625346,25794.32100600315,62165.45297225661,65717.02989926946,119698.84365855946,77175.94754197895,47830.04960896306,32606.553258906544,28187.49275328685,17644.59859911893,1539.72607106726,102100.63153173059,0.6259726167756248,0.09455383261624653,3.35013,1.2709428441477941,3.350129999999847,1.2841371245454127,1.2844692876712092,2.608856901622522,19581.196971664416,1996.7264021520516,0.00025865293323790905,8.514350639098955e-05,0.00017350942684691949,0.0005812791361626704,0.09455383261624646,0.09455383261624684,0.4945802279785992,3.979039320256561e-13,28187.49275328685,17644.59859911893,0.85,1.0225582445982975,0.5982679941874331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445581610831455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.50756207155,1539.72607106726,0.4945802279785992,5.690257996013802
375.0,-29.011505368622363,4.805080030381213,35.03786535571802,24.53168659647929,5.016491969745069,-25.608562889927843,-39.32118496214969,1.613549491050525,-5.212148708372467,-5.212148708372884,40.115389608567334,36370.48031272667,25794.3640022918,62164.844315018476,65716.67657702763,119698.37497160453,77175.95609710003,47829.75983279908,32606.88473811217,28187.334392285105,17644.573260591755,1539.7209636820517,102099.8691282764,0.6259752346579138,0.09455309234539468,3.35013,1.2709431639453395,3.3501300000013807,1.2841383776170998,1.2844704990772433,2.608854355880742,19581.199142282545,1996.7266234935014,0.00025862023614290226,8.51330232161294e-05,0.00017348721292677284,0.0005812047166423695,0.09455309234539468,0.09455309234539477,0.49457689464526583,3.979039320256561e-13,28187.334392285105,17644.573260591755,0.85,1.0225453209898354,0.5982555715489293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455888938626833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.508259532042,1539.7209636820517,0.49457689464526583,5.690292570758089
375.20000000000005,-29.012729236466058,4.8050060233771585,35.037813628189355,24.531451693642907,5.016351728556943,-25.609678575748624,-39.32228299146516,1.6133010678394926,-5.212238327081934,-5.21223832708226,40.115332079272726,36369.84344963596,25794.404202433,62164.24765206897,65716.35384360419,119697.93522273141,77175.99696962097,47829.48657565245,32607.233771076135,28187.177176694226,17644.554499899128,1539.7158563078149,102099.11089986836,0.6259780604951116,0.09455235677774125,3.35013,1.2709435342950743,3.350129999999082,1.284139606091188,1.284471685905959,2.6088518601162933,19581.20951251976,1996.7276809634034,0.0002585875598570336,8.512250644794021e-05,0.00017346505340909343,0.0005811304793774062,0.09455235677774126,0.09455235677774107,0.49457356131193253,3.410605131648481e-13,28187.177176694226,17644.554499899128,0.85,1.0225322802366728,0.5982432082594236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455961730897193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.508998743724,1539.7158563078149,0.49457356131193253,5.690327054779249
375.40000000000003,-29.013952469697504,4.804931940367556,35.0377619159055,24.531207046844088,5.016206699736378,-25.61079416909842,-39.32338102078063,1.6130483991373208,-5.212330120121976,-5.212330120122392,40.115274054403315,36369.20883866906,25794.449805761615,62163.658644430674,65716.0143372943,119697.48684065146,77176.01924401082,47829.21374538566,32607.561665139066,28187.02269759554,17644.53395987652,1539.7109734037813,102098.3538415466,0.6259807624656174,0.09455162187232885,3.35013,1.2709439266240223,3.3501299999997083,1.2841408543665485,1.284472892567625,2.6088493241285278,19581.215164011304,1996.728257255159,0.0002585549043143159,8.511199088054185e-05,0.00017344291343377404,0.0005810563075818895,0.09455162187232884,0.0945516218723289,0.4945702279785992,3.979039320256561e-13,28187.02269759554,17644.53395987652,0.85,1.0225196750014345,0.5982310631761203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445603448600564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.509628711268,1539.7109734037813,0.4945702279785992,5.690362363509318
375.6,-29.01517477539579,4.804857817882018,35.03771029799484,24.530984262842708,5.016103103172254,-25.61189222901515,-39.32445753654463,1.6128205568445162,-5.212413440883836,-5.212413440884222,40.115227485010706,36368.50339862487,25794.473491323068,62162.97688994794,65715.60911100979,119696.9557720856,77176.03171853718,47828.92600633029,32607.895235785432,28186.87316975274,17644.493034474894,1539.7058925487247,102097.62259333959,0.6259826312841664,0.09455091661966047,3.35013,1.270944233783521,3.3501300000007403,1.2841419865556145,1.2844739831495737,2.608847023985155,19581.218329066814,1996.7285800010009,0.0002585222773269156,8.510168250895313e-05,0.0001734205948179625,0.0005809815373175007,0.09455091661967453,0.09455091661967806,0.4945668946452658,3.979039320256561e-13,28186.87316975274,17644.493034474894,0.85,1.0225053655157132,0.5982176485322681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456107204083928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.510222077835,1539.7058925487247,0.4945668946452658,5.690397392215948
375.8,-29.016396733862845,4.804783543576954,35.037658584659845,24.530703608784847,5.0159056585151856,-25.613024471780832,-39.32557309800757,1.6125333964331523,-5.212523090612365,-5.212523090612768,40.11515991672924,36367.93407229556,25794.564583038537,62162.4986553341,65715.32493299579,119696.62170873293,77176.04896321135,47828.65810251111,32608.212067444707,28186.732192698604,17644.501084679272,1539.7024643796342,102096.85768857019,0.6259860477636299,0.09455016862456038,3.35013,1.2709446898521857,3.3501300000001697,1.2841433959515662,1.2844753510267635,2.608844160676863,19581.222704411364,1996.7290261619785,0.0002584896633985066,8.509100146570282e-05,0.00017339866193280377,0.0005809080593009439,0.09455016862456032,0.09455016862456055,0.4945635613119325,3.979039320256561e-13,28186.732192698604,17644.501084679272,0.85,1.022494541475998,0.5982065534376695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456179867717345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.511209831573,1539.7024643796342,0.4945635613119325,5.690438122789094
376.0,-29.017618036757952,4.8047092658724555,35.037606899569504,24.530477227550023,5.01577788254217,-25.614136602157977,-39.32666298989204,1.612296447942184,-5.212598160418054,-5.212598160418395,40.11509752864285,36367.27857481934,25794.566622698938,62161.84519751828,65714.98883535956,119696.09871552869,77176.07980857103,47828.36954803073,32608.566956155886,28186.543257470188,17644.461734974688,1539.6952735115078,102096.06557813555,0.6259888477207447,0.09454940097994934,3.35013,1.270945009649731,3.350129999999186,1.284144570633238,1.284476484156247,2.608841774215486,19581.230530542212,1996.7298242052295,0.00025845707075360075,8.508056739475005e-05,0.0001733765033588507,0.0005808338251975866,0.09454940097994927,0.09454940097994927,0.49456022797859917,3.410605131648481e-13,28186.543257470188,17644.461734974688,0.85,1.0224810018287602,0.5981941384270787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456252511402607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.51137948595,1539.6952735115078,0.49456022797859917,5.690468316379877
376.20000000000005,-29.018838687555522,4.804634895465575,35.0375552480046,24.53021794734525,5.01562510204161,-25.61525064609861,-39.32775319609789,1.6120370605846854,-5.212694131379976,-5.212694131380364,40.11503914103616,36366.626405365125,25794.62224412829,62161.24864949341,65714.6263047418,119695.64355064236,77176.07558159126,47828.07568221448,32608.888777085303,28186.395001772267,17644.440041865408,1539.6908637118113,102095.31264914847,0.6259913706863182,0.09454866934427356,3.35013,1.2709453332936391,3.3501299999991083,1.2841458501449685,1.2844777221700103,2.608839174788285,19581.229458066573,1996.7297148431496,0.00025842449929299567,8.507013149772086e-05,0.0001733543677952748,0.000580759668181984,0.09454866934427368,0.09454866934427347,0.4945568946452658,3.979039320256561e-13,28186.395001772267,17644.440041865408,0.85,1.0224682703284111,0.5981817033316018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445632511680846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.512026202166,1539.6908637118113,0.4945568946452658,5.690501065408149
376.40000000000003,-29.02009391070918,4.8045606741322775,35.03750415609705,24.530222836788766,5.015757815731739,-25.61637525367212,-39.32884532315654,1.6120391586698972,-5.212733617120648,-5.212733617121039,40.11506152480606,36365.85564309908,25794.53279997729,62160.38844307637,65714.19178768605,119695.01155565771,77176.08019716015,47827.7440524899,32609.26238296694,28186.28696799437,17644.36931554204,1539.6854469407685,102094.74580609378,0.6259912607707885,0.09454815026941553,3.35013,1.2709453854942696,3.350130000000831,1.2841459094582424,1.2844777384902815,2.6088390542888997,19581.23062913562,1996.7298342589593,0.00025839100925718645,8.505967839976124e-05,0.0001733313308574252,0.0005806824914453859,0.09454815026943142,0.09454815026946395,0.4945535613119325,3.979039320256561e-13,28186.28696799437,17644.36931554204,0.85,1.0224496547310742,0.5981664123662378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456397684140354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.512630291749,1539.6854469407685,0.4945535613119325,5.690535782238716
376.6,-29.02131329930255,4.804485840981809,35.03745235127805,24.52967151710766,5.0152673044551435,-25.61751394186119,-39.32998065194113,1.6114679470138198,-5.212951009612425,-5.212951009612843,40.11494564921567,36365.36420082248,25794.89989028123,62160.26409110371,65713.9829840299,119695.12554406401,77176.14245889054,47827.52367568312,32609.576425786014,28186.24266975288,17644.493392238903,1539.6914558357396,102093.96312133086,0.6259966466255362,0.09454735466822768,3.35013,1.270946162459441,3.350130000000963,1.284148646254134,1.2844804342176859,2.608833494293936,19581.246426275087,1996.7314451188824,0.0002583584791346355,8.504881306278611e-05,0.00017330966607184939,0.0005806099115972848,0.0945473546682275,0.09454735466822779,0.49455022797859916,3.979039320256561e-13,28186.24266975288,17644.493392238903,0.85,1.0224430728274363,0.5981556748775002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456472307510886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.51315956004,1539.6914558357396,0.49455022797859916,5.690610897193
376.8,-29.022531997633486,4.804411361496327,35.037400603972266,24.52950667301195,5.0152151650774695,-25.618616163735194,-39.33105772649867,1.6112993311791648,-5.212943081722358,-5.212943081722767,40.11485742462261,36364.67393826916,25794.687691289168,62159.36162955833,65713.59953005081,119694.16310276411,77176.15054525161,47827.22495346997,32609.917324201822,28185.87588142414,17644.344710316105,1539.6725139315404,102092.98371309116,0.6259995177919798,0.09454641038235234,3.35013,1.2709464102750645,3.3501300000004477,1.2841495014042728,1.2844812478415437,2.6088317570006363,19581.248477958725,1996.7316543323893,0.0002583259711951763,8.5038506416878e-05,0.0001732874647782983,0.0005805355343777205,0.09454641038235248,0.09454641038235238,0.49454689464526586,3.979039320256561e-13,28185.87588142414,17644.344710316105,0.85,1.0224286640906297,0.5981445758142362,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456544801207942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.512786949519,1539.6725139315404,0.49454689464526586,5.690616818091814
377.0,-29.023750078791494,4.804336703319091,35.037349053674,24.529244389291875,5.015048008744948,-25.619729332225777,-39.332155336718984,1.611027262179234,-5.2130593768132485,-5.21305937681366,40.1148070968502,36364.056761780485,25794.794906341835,62158.85166812232,65713.27524573012,119693.84416828102,77176.17886105471,47826.960377105075,32610.242759944034,28185.774016209067,17644.35640304974,1539.6711045859922,102092.28217787415,0.6260021950400521,0.09454572787193251,3.35013,1.2709468042524534,3.350130000000559,1.284150840022684,1.2844825450844777,2.608829037514644,19581.255662286687,1996.7323869299596,0.0002582934834827367,8.502800445059217e-05,0.00017326547903214452,0.0005804618792699584,0.09454572787193256,0.09454572787193248,0.4945435613119325,3.979039320256561e-13,28185.774016209067,17644.35640304974,0.85,1.0224165161508374,0.5981322246105453,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456617254558828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.513543521054,1539.6711045859922,0.4945435613119325,5.690636515475632
377.20000000000005,-29.024967504203513,4.804262005596739,35.03729747056055,24.529003828670852,5.0149095718661325,-25.620839038374445,-39.33324107257647,1.610781106037089,-5.213143288931633,-5.2131432889320095,40.11474636077904,36363.40101832599,25794.818633411527,62158.21965173751,65712.92740479775,119693.348259997,77176.19307175312,47826.66668528146,32610.584873857402,28185.602221787714,17644.324164091784,1539.66508713308,102091.50652016053,0.6260048667845234,0.0945449753325428,3.35013,1.2709471377870067,3.3501299999987584,1.2841520574907173,1.2844837211729458,2.608826564158051,19581.25926784637,1996.7327545947262,0.00025826101701981196,8.501761727791784e-05,0.0001732433997418941,0.0005803879107773117,0.09454497533254277,0.09454497533254269,0.49454022797859915,3.979039320256561e-13,28185.602221787714,17644.324164091784,0.85,1.0224032562099599,0.5981197630226177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445668967190771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.513852792326,1539.66508713308,0.49454022797859915,5.690675133309898
377.40000000000003,-29.026184302519926,4.804187231619999,35.03724590917353,24.528749158512824,5.014760615278319,-25.621949232049612,-39.334334421996004,1.6105255448079878,-5.213235830920894,-5.213235830921292,40.11468719762896,36362.773920766485,25794.864386043824,62157.63830681031,65712.56744936887,119692.87892890334,77176.19141490107,47826.39788629877,32610.881698446996,28185.44709349065,17644.29888723352,1539.6602123055661,102090.74678845739,0.6260074154122047,0.09454423739416466,3.35013,1.2709474878059703,3.3501299999992833,1.2841533188753989,1.2844849412156238,2.6088240015871986,19581.258847467383,1996.7327117279992,0.00025822857103601225,8.500715845192734e-05,0.0001732214125840849,0.0005803142509403203,0.09454423739416473,0.09454423739416455,0.49453689464526585,3.979039320256561e-13,28185.44709349065,17644.29888723352,0.85,1.0223913111518863,0.5981080542743009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456762050960288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.51436335966,1539.6602123055661,0.49453689464526585,5.690708513252527
377.6,-29.027400449192562,4.804112399681626,35.037194370045746,24.52851397627967,5.014621139016785,-25.62305789106805,-39.335420018155105,1.610278580892287,-5.213324168482529,-5.213324168482896,40.11462908805683,36362.12227940111,25794.89916302365,62157.02144242476,65712.24130393831,119692.42729559958,77176.22654196282,47826.10751742554,32611.24336059698,28185.286828637632,17644.277291082693,1539.6549100693992,102089.98510077503,0.6260102087432101,0.09454349850168745,3.35013,1.2709478345280516,3.350130000000233,1.2841545400373324,1.2844861210522185,2.608821520735819,19581.26775995809,1996.7336205491265,0.00025819614617960453,8.499677496912164e-05,0.0001731993712104829,0.000580240409473375,0.09454349850168757,0.09454349850168761,0.4945335613119325,3.410605131648481e-13,28185.286828637632,17644.277291082693,0.85,1.022377777957977,0.5980953545575836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456834393418816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.514685210772,1539.6549100693992,0.4945335613119325,5.690742646787283
377.8,-29.02861595977038,4.804037493603907,35.037142840631844,24.528259271197044,5.0144723959823185,-25.62416690421351,-39.33650938617063,1.6100233404254352,-5.213416349747661,-5.2134163497480195,40.114569767224225,36361.48618460814,25794.94364663121,62156.42983123935,65711.88044393217,119691.95494243116,77176.22362031297,47825.82936098895,32611.54917702669,28185.130851867783,17644.251286852097,1539.6499808473384,102089.22441209188,0.6260127504670726,0.09454275964468983,3.35013,1.270948179601692,3.350129999999631,1.2841557998411455,1.2844873395671814,2.6088189613864787,19581.267018672715,1996.733544959055,0.00025816374202966666,8.498635658776038e-05,0.00017317738544190628,0.0005801667542904935,0.09454275964468974,0.09454275964469001,0.49453022797859914,3.410605131648481e-13,28185.130851867783,17644.251286852097,0.85,1.0223655272244905,0.5980834178334546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456906697822764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.515125940554,1539.6499808473384,0.49453022797859914,5.690777274827916
378.0,-29.029830822770343,4.803962530243599,35.037091334161936,24.52802408896389,5.0143329236050445,-25.625274407330085,-39.33759480770675,1.6097765081647826,-5.213504660507567,-5.213504660507987,40.11451164399913,36360.83860790236,25794.97801618533,62155.81662408769,65711.55421233605,119691.5027483544,77176.25823174426,47825.54262731058,32611.906227148535,28184.970519833027,17644.2295635086,1539.6446743435592,102088.46264879117,0.626015540839144,0.09454202067990636,3.35013,1.2709485241258518,3.350129999999222,1.2841570203061423,1.2844885187600683,2.60881648196054,19581.275800336887,1996.7344404395883,0.0002581313588859983,8.497597712323354e-05,0.00017315538176276477,0.0005800930391048912,0.09454202067990633,0.0945420206799065,0.4945268946452658,3.979039320256561e-13,28184.970519833027,17644.2295635086,0.85,1.022352133034097,0.5980708311584049,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445697896509549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.51545492094,1539.6446743435592,0.4945268946452658,5.690811264282293
378.20000000000005,-29.031045053725972,4.803887493654445,35.0370398373098,24.52776931403207,5.0141842339633635,-25.62638226326858,-39.338684001099296,1.6095214435059486,-5.213596760128439,-5.213596760128846,40.114452283712666,36360.2065624234,25795.021953491974,62155.228515915376,65711.19307319728,119691.02937070769,77176.25461952986,47825.26810875599,32612.207234193193,28184.814344018443,17644.203319467742,1539.639732467295,102087.70173288007,0.626018078533567,0.09454128160434278,3.35013,1.2709488664520903,3.350129999999716,1.2841582792070505,1.284489736425145,2.60881392445537,19581.274883840444,1996.73434698296,0.000258098996328238,8.496556276768792e-05,0.0001731334335605501,0.0005800195097742057,0.09454128160434282,0.09454128160434276,0.4945235613119325,3.979039320256561e-13,28184.814344018443,17644.203319467742,0.85,1.0223400242716905,0.5980590104343882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445705119455321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.515826650197,1539.639732467295,0.4945235613119325,5.690845820249745
378.40000000000003,-29.032258641238762,4.803812399185992,35.036988359626925,24.527529172506206,5.014042869315698,-25.627488807474748,-39.33976924801243,1.6092730355516502,-5.213685341035841,-5.2136853410362125,40.114393557618925,36359.56312033128,25795.056681072176,62154.61980140346,65710.85644498226,119690.56658956782,77176.27776907654,47824.98444442555,32612.548138501093,28184.653463513387,17644.17918431271,1539.6344152920262,102086.93839108328,0.626020795577781,0.09454054089304698,3.35013,1.2709492362523456,3.350130000000774,1.2841595069553473,1.2844909229563084,2.6088114302427465,19581.28075737809,1996.7349459171164,0.00025806665465389944,8.495518731982179e-05,0.00017311146733407765,0.0005799459200599136,0.09454054089304702,0.0945405408930468,0.4945202279785992,3.979039320256561e-13,28184.653463513387,17644.17918431271,0.85,1.0223269848549081,0.5980466561330436,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457123387118394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.516086635878,1539.6344152920262,0.4945202279785992,5.690879724708576
378.6,-29.033471600330262,4.803737240374039,35.03693690787473,24.527294129971438,5.013902242680983,-25.628594712195458,-39.3408581620082,1.6090253545461741,-5.213775492507693,-5.213775492508064,40.11433622671278,36358.93469507969,25795.095287171418,62154.02998225111,65710.53461232371,119690.12733317523,77176.31575182892,47824.71583458511,32612.888796937565,28184.49743368009,17644.1606295538,1539.6293848336447,102086.1814832587,0.6260236029069395,0.09453980659166611,3.35013,1.2709495945135134,3.35012999999896,1.2841607312660166,1.2844921060751744,2.6088089430185306,19581.2903944189,1996.7359286217923,0.00025803433345640846,8.494477798998552e-05,0.00017308955546642293,0.0005798725124547275,0.09453980659166629,0.09453980659166591,0.4945168946452658,3.979039320256561e-13,28184.49743368009,17644.1606295538,0.85,1.0223141788774834,0.5980345036078093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457195542112276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.516389376251,1539.6293848336447,0.4945168946452658,5.69091391363816
378.8,-29.0346839072266,4.803662012474731,35.03688546511442,24.527044244483136,5.013755738379187,-25.629700617625808,-39.34193953229112,1.6087724487783965,-5.213866818431541,-5.2138668184319386,40.11427724992226,36358.282503675044,25795.136739584676,62153.41924325972,65710.18254917546,119689.65991077444,77176.32130586701,47824.4212603665,32613.22227277834,28184.340622014315,17644.13569174139,1539.6243776457086,102085.42081435342,0.6260262011579527,0.09453906798581783,3.35013,1.2709499022224922,3.350129999999953,1.2841619799547312,1.2844933136053989,2.608806406274462,19581.291803597756,1996.7360723180452,0.0002580020333629611,8.493444193990855e-05,0.00017306759142305257,0.0005797989300541111,0.09453906798581786,0.09453906798581782,0.4945135613119325,3.979039320256561e-13,28184.340622014315,17644.13569174139,0.85,1.02230116280834,0.5980220385904506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457267660426911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15132.516582477838,1539.6243776457086,0.4945135613119325,5.690948768311039
379.0,-29.03589557676832,4.803586725556815,35.03683404133096,24.526804068032675,5.013614087195397,-25.630805464002066,-39.343024499807484,1.608523974429135,-5.21395585725827,-5.213955857258641,40.11421871819139,36357.64514910313,25795.172150749797,62152.81729985293,65709.84693300705,119689.19988985106,77176.34472733631,47824.14294343248,32613.557537670924,28184.180806094206,17644.11224429727,1539.619128839787,102084.65867372687,0.6260289190481676,0.0945383284283997,3.35013,1.270950273121707,3.3501300000005214,1.2841632078915115,1.2844945004048414,2.6088039116933066,19581.297746128017,1996.7366782874903,0.0002579697539718177,8.492407267469446e-05,0.00017304568129712324,0.0005797255282839315,0.09453832842839972,0.09453832842839965,0.49451022797859917,3.979039320256561e-13,28184.180806094206,17644.11224429727,0.85,1.022288311917556,0.5980098296342572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457339740647714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.516890408006,1539.619128839787,0.49451022797859917,5.690982767276847
379.20000000000005,-29.03710662422285,4.803511371623995,35.036782630657115,24.526554147619777,5.013467792320764,-25.631910214786863,-39.34411320425568,1.6082713828847892,-5.214046826314359,-5.2140468263146795,40.11415958573288,36357.023063149274,25795.212359692086,62152.23542284136,65709.4939829587,119688.72949825332,77176.34904236122,47823.878122551796,32613.85657756603,28184.023155602536,17644.086591665422,1539.6140678629772,102083.89705922373,0.626031510627611,0.09453758891497444,3.35013,1.270950663802214,3.3501300000014447,1.284164455031579,1.2844957064385014,2.608801378105125,19581.2988409426,1996.7367899275084,0.0002579374948700589,8.491366887096106e-05,0.00017302382599909786,0.0005796523101943577,0.09453758891497431,0.09453758891497444,0.4945068946452658,3.410605131648481e-13,28184.023155602536,17644.086591665422,0.85,1.022276363840595,0.5979982068900099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457411783655998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.51709022792,1539.6140678629772,0.4945068946452658,5.691016956254851
379.40000000000003,-29.038313922613966,4.803436033277001,35.0367314351337,24.526455904729687,5.013429860161054,-25.633056535885288,-39.345226844865806,1.6081724734067782,-5.214118533011799,-5.21411853301222,40.114130124700594,36356.50075673043,25795.20300819474,62151.70376492517,65709.2869603583,119688.37267583312,77176.34667599648,47823.56047228237,32614.206893015675,28183.882707280078,17644.08457702244,1539.6088146365396,102083.20567787603,0.6260345588390084,0.09453692907707693,3.35013,1.2709507758961993,3.3501300000006355,1.2841649836804256,1.2844961939285473,2.608800304146672,19581.298240544995,1996.7367287039913,0.00025790533933157386,8.490302799277911e-05,0.00017300231133879476,0.0005795802332854365,0.09453692907702146,0.0945369290775097,0.49450356131193246,3.979039320256561e-13,28183.882707280078,17644.08457702244,0.85,1.0222640904266642,0.5979875518416548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457483790358459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.51717901905,1539.6088146365396,0.49450356131193246,5.69105081201767
379.6,-29.039523690765126,4.803360426290822,35.03667998729569,24.526032024901383,5.01314920560366,-25.63411778986117,-39.346275211404986,1.6077433046996836,-5.214256735536935,-5.214256735537315,40.114049865689104,36355.743758223965,25795.364191707456,62151.10794993142,65708.80069865892,119687.93241089556,77176.35984573784,47823.30290530278,32614.50771159451,28183.76752052918,17644.071129553413,1539.6078942328252,102082.43643060475,0.6260366403001796,0.09453616886755511,3.35013,1.270951280319132,3.3501299999995307,1.2841670560266973,1.2844982254343618,2.6087960941511272,19581.30158199149,1996.737069436708,0.0002578731217161315,8.48930119370604e-05,0.00017298010977907113,0.0005795058551741596,0.09453616886755502,0.09453616886755516,0.49450022797859916,3.979039320256561e-13,28183.76752052918,17644.071129553413,0.85,1.022251169340622,0.5979732750545999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445755557482705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.516731965588,1539.6078942328252,0.49450022797859916,5.691099487126361
379.8,-29.040729681021364,4.803285121331622,35.03662908817497,24.526042153034382,5.0133032835651345,-25.635171768148226,-39.347303566150345,1.6077453707321223,-5.21426166527641,-5.214261665276773,40.114056822584814,36354.931332963504,25795.182975516618,62150.11430848012,65708.31213581504,119687.07288488821,77176.38249511026,47823.00169239397,32614.867558573653,28183.57777355655,17643.944654364102,1539.5972524596673,102081.77671985724,0.6260363675657483,0.09453556045149297,3.35013,1.2709513797750698,3.350129999999296,1.28416711264925,1.2844982408305052,2.608795979121944,19581.307328624178,1996.73765543016,0.00025784100840009125,8.488318813434893e-05,0.00017295782026574232,0.0005794311824068713,0.09453556045149344,0.09453556045149285,0.49449689464526586,3.410605131648481e-13,28183.57777355655,17643.944654364102,0.85,1.0222319661130481,0.5979582394642415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457627506824262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.517555447994,1539.5972524596673,0.49449689464526586,5.69112271865711
380.0,-29.041938217289506,4.803209201703098,35.03657759325843,24.52552617704498,5.012826946194649,-25.636323445791287,-39.34844821980221,1.6072121746964563,-5.214480808826352,-5.214480808826745,40.11394851123905,36354.5118719484,25795.551777114346,62150.06364906275,65708.17473646643,119687.27523130982,77176.43588203701,47822.77301751899,32615.180960575573,28183.548717729038,17644.089315711186,1539.6040068351735,102081.02037469967,0.626042145807283,0.09453479234960731,3.35013,1.2709521237714214,3.3501299999996346,1.2841696711254242,1.28450075864298,2.6087907815670524,19581.320874035177,1996.7390366776808,0.0002578088309833293,8.487225457180973e-05,0.00017293657641151956,0.000579360012733524,0.09453479234960732,0.09453479234960718,0.4944935613119325,3.979039320256561e-13,28183.548717729038,17644.089315711186,0.85,1.022226352062095,0.5979485437328328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457699214867652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.518744887784,1539.6040068351735,0.4944935613119325,5.691189562006401
380.20000000000005,-29.04314605887104,4.8031336229360075,35.036526122167594,24.52534659476953,5.012767067432198,-25.637416668809426,-39.34951258180661,1.6070376773706097,-5.214476963570007,-5.214476963570392,40.11385987885613,36353.817188325025,25795.34726025398,62149.164448579,65707.76775254277,119686.3029456432,77176.41418879594,47822.4636245782,32615.500626908597,28183.187932846442,17643.93877334328,1539.5855234268518,102080.04487381915,0.6260448184706577,0.09453385112619193,3.35013,1.270952289714478,3.3501299999969194,1.2841705530630103,1.284501599513006,2.6087889899120116,19581.315369993565,1996.738475421634,0.00025777667575792215,8.486208911115365e-05,0.0001729145866467685,0.0005792863441629385,0.0945338511261921,0.09453385112619185,0.49449022797859915,3.979039320256561e-13,28183.187932846442,17643.93877334328,0.85,1.0222122535997904,0.5979375221653875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457771074974983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.517570194323,1539.5855234268518,0.49449022797859915,5.691198711061986
380.40000000000003,-29.04435332152146,4.803058003653405,35.036475164139596,24.525232042092853,5.012763165056484,-25.63850213514888,-39.350575756374724,1.606911978660763,-5.214562023360543,-5.214562023360938,40.11385617807812,36353.12068511309,25795.37156956193,62148.49225467502,65707.39121737647,119685.87429688481,77176.44711550277,47822.17658316158,32615.85614704577,28183.111509946408,17643.920535572965,1539.5836957015729,102079.45248598006,0.6260458689717797,0.09453329279109676,3.35013,1.2709525188477708,3.3501299999981033,1.2841712068850901,1.2845022122332037,2.608787661674909,19581.323724206926,1996.739327314315,0.00025774453963599216,8.485193611489294e-05,0.0001728926035210992,0.0005792126978341401,0.09453329279109529,0.0945332927911263,0.49448689464526585,3.979039320256561e-13,28183.111509946408,17643.920535572965,0.85,1.0221965051330544,0.5979233214979154,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457842894454433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.517965855077,1539.5836957015729,0.49448689464526585,5.69121765035878
380.6,-29.045559921564163,4.8029820328692345,35.036423748612606,24.524807708244794,5.012421064488668,-25.63962410158605,-39.35168202789498,1.6064852445105717,-5.214719897422356,-5.214719897422731,40.11376159566989,36352.57565250212,25795.582470501813,62148.15812300393,65707.1104384394,119685.69785653621,77176.4506548983,47821.91586896121,32616.149762152327,28183.00494759499,17643.970803959986,1539.5841068583245,102078.66245372046,0.6260500197465865,0.09453250527861666,3.35013,1.2709530721744526,3.3501299999996363,1.2841732676596385,1.284504232295822,2.6087834752279937,19581.32462222766,1996.7394188869453,0.0002577124248388464,8.484137274767383e-05,0.00017287105209117258,0.0005791404977422,0.09453250527861659,0.09453250527861665,0.4944835613119325,3.979039320256561e-13,28183.00494759499,17643.970803959986,0.85,1.0221878646125377,0.5979125174691627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457914680187898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.518349825405,1539.5841068583245,0.4944835613119325,5.691279053402041
380.8,-29.04676586048932,4.802906246524189,35.03637239171139,24.524616775475465,5.01233322075199,-25.64071840851715,-39.35275407331062,1.6062857687798182,-5.21475270766075,-5.214752707661153,40.113686653772724,36351.91453287852,25795.471807027254,62147.386339905774,65706.75934585536,119684.9575944618,77176.47479703231,47821.629984055384,32616.494236641025,28182.726441579187,17643.87731966828,1539.5709748829224,102077.7769354355,0.6260528893910531,0.09453164977918972,3.35013,1.27095332603436,3.350129999999292,1.2841742662202307,1.284505189897953,2.608781446665017,19581.33074760605,1996.7400435017107,0.00025768033132037596,8.483113735220428e-05,0.0001728491939681717,0.0005790672701885911,0.09453164977918974,0.0945316497791897,0.4944802279785992,3.979039320256561e-13,28182.726441579187,17643.87731966828,0.85,1.022174061552873,0.5979009949037173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457986427198783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.517834980972,1539.5709748829224,0.4944802279785992,5.691294963084409
381.0,-29.047971236846706,4.802830462074848,35.03632149245323,24.52450016224759,5.012346184124166,-25.641796884744355,-39.35380488457156,1.6061718320278795,-5.214828050392384,-5.214828050392804,40.1136832765284,36351.18213903246,25795.4706696042,62146.65280863666,65706.319033974,119684.42438867365,77176.46113497534,47821.3242400542,32616.818772134597,28182.634685095458,17643.83382281627,1539.5680092766002,102077.17329450903,0.6260533842901248,0.09453108209345891,3.35013,1.270953457360156,3.350129999999076,1.2841748649455222,1.284505747585648,2.6087802303638146,19581.3272812485,1996.7396900316114,0.000257648256451895,8.48211057982899e-05,0.00017282715065360511,0.0005789934222191621,0.09453108209346485,0.09453108209351382,0.49447689464526584,3.979039320256561e-13,28182.634685095458,17643.83382281627,0.85,1.0221580832524144,0.5978866596984139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458058135574614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.517968923785,1539.5680092766002,0.49447689464526584,5.691320651387921
