time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
381.20000000000005,-29.049175932975576,4.802754300472849,35.03627012677076,24.524082464072876,5.011991122937102,-25.642922038964095,-39.35491918874902,1.6057372289255536,-5.214992092225543,-5.214992092225941,40.11358756199668,36350.67173630095,25795.696961199385,62146.36869750034,65706.10429337807,119684.33758666813,77176.51356794254,47821.081010865135,32617.147285641564,28182.536332090673,17643.90558317995,1539.5690765307813,102076.38745302265,0.6260581153971342,0.09453029738560825,3.35013,1.2709540920099243,3.3501299999984786,1.2841769623825563,1.2845078043991238,2.608775969461751,19581.34058461945,1996.741046597916,0.00025761620335826773,8.481046930801936e-05,0.00017280573405024837,0.0005789216738137586,0.0945302973856083,0.0945302973856082,0.4944735613119325,3.979039320256561e-13,28182.536332090673,17643.90558317995,0.85,1.0221495409126657,0.5978760015405619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44581298111744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.51849252265,1539.5690765307813,0.4944735613119325,5.691382120141607
381.40000000000003,-29.050379960956278,4.802678337966619,35.036218810318296,24.523886187840276,5.011903571613187,-25.64401459649431,-39.35598718291146,1.6055382071512265,-5.215021663484492,-5.215021663484865,40.11351050155604,36350.003588139065,25795.57750373757,62145.58109187664,65705.73424374935,119683.56081361542,77176.51821022334,47820.787554612965,32617.478506233747,28182.24906612849,17643.803367810477,1539.5554070220962,102075.49109355484,0.6260608699614434,0.0945294312451496,3.35013,1.2709543381771073,3.3501300000014695,1.2841779586991275,1.2845087598358995,2.6087739454691175,19581.341762465883,1996.7411667048264,0.0002575841717115245,8.480027602286132e-05,0.0001727838956886632,0.0005788485124634612,0.09452943124514968,0.09452943124514951,0.4944702279785992,3.979039320256561e-13,28182.24906612849,17643.803367810477,0.85,1.0221358478607097,0.5978645799831298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458201447000623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.517709119711,1539.5554070220962,0.4944702279785992,5.691397367076857
381.6,-29.0515833655545,4.80260224898154,35.03616761851688,24.523627606127434,5.011744730114771,-25.645113722183698,-39.35706743560729,1.6052750867439918,-5.215127223269576,-5.215127223269966,40.11345623369813,36349.38020525361,25795.65339104763,62145.03359630124,65705.39441088647,119683.17100221827,77176.52885246,47820.514646827236,32617.793561814186,28182.123200284168,17643.797735579345,1539.5524340167667,102074.7634386747,0.6260634661976582,0.09452872388694024,3.35013,1.2709546761075035,3.35012999999926,1.2841792545660196,1.2845100149260915,2.608771312952066,19581.344462630106,1996.7414420449497,0.00025755216031444605,8.478996689018557e-05,0.00017276219342426046,0.0005787758070564177,0.09452872388694027,0.09452872388694024,0.49446689464526583,3.979039320256561e-13,28182.123200284168,17643.797735579345,0.85,1.0221236624297718,0.5978524665993162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458273043770506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15132.517816317268,1539.5524340167667,0.49446689464526583,5.691421898246292
381.8,-29.052786134729836,4.802526121213111,35.03611641531515,24.523386905808024,5.011605442609564,-25.646210320411733,-39.35814353227613,1.6050296282915208,-5.215212387934969,-5.2152123879353915,40.11339602136267,36348.7447827176,25795.676661057394,62144.42144377499,65705.04907856166,119682.68003787774,77176.5403669844,47820.23607114052,32618.11588427097,28181.954298258683,17643.76680787035,1539.5466023448353,102073.9910568581,0.6260661209347193,0.09452797449929792,3.35013,1.2709549981029706,3.3501300000007443,1.2841804678425537,1.2845111874309818,2.6087688482198135,19581.347384112472,1996.7417399532433,0.00025752016948118274,8.477969857126554e-05,0.00017274047090991718,0.0005787030338094409,0.09452797449929791,0.09452797449929799,0.49446356131193253,3.979039320256561e-13,28181.954298258683,17643.76680787035,0.85,1.022111014957868,0.5978405069861593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445834460414494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.517642335733,1539.5466023448353,0.49446356131193253,5.691457795558279
382.0,-29.053988257724406,4.802449931293959,35.036065237021496,24.523141770064854,5.011461006831195,-25.647306851820765,-39.35921582216395,1.6047796009275022,-5.215303059576172,-5.21530305957656,40.11333747252397,36348.09860205253,25795.713951491587,62143.81255354412,65704.70609026452,119682.21715340999,77176.5522749625,47819.9447867502,32618.452764680325,28181.797111653883,17643.742890206227,1539.5415466420761,102073.230939167,0.6260687641850241,0.09452723665941024,3.35013,1.2709553058119494,3.350130000000072,1.284181702432967,1.2845123812819306,2.608766340193882,19581.350405422512,1996.7420480411265,0.00025748819949163876,8.476946772065305e-05,0.0001727187317709857,0.0005786302048679323,0.09452723665941035,0.09452723665941022,0.4944602279785992,3.979039320256561e-13,28181.797111653883,17643.742890206227,0.85,1.0220979795303913,0.5978281121538713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458416127406903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.51751560485,1539.5415466420761,0.4944602279785992,5.691490687180194
382.20000000000005,-29.055189759620692,4.8023736855308545,35.03601407255743,24.522896494623296,5.011317444355154,-25.648402736803977,-39.36029562084002,1.604530421538443,-5.21539231752206,-5.215392317522384,40.11327831242482,36347.480470479044,25795.747457862093,62143.22792834113,65704.35965973916,119681.743732543,77176.56082638692,47819.68163712701,32618.754654733235,28181.636614941744,17643.716407695683,1539.536278589023,102072.46708715554,0.6260713899895042,0.09452649523368453,3.35013,1.2709556877007708,3.3501300000024425,1.284182933020629,1.2845135711549225,2.6087638403041944,19581.352575102723,1996.7422692869352,0.000257456249672594,8.475916638091296e-05,0.00017269708329168104,0.0005785576796479594,0.09452649523367256,0.09452649523368373,0.4944568946452658,3.410605131648481e-13,28181.636614941744,17643.716407695683,0.85,1.0220859871231769,0.5978165553123315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458487612915607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15132.51742926659,1539.536278589023,0.4944568946452658,5.6915243780233595
382.40000000000003,-29.056390622158126,4.802297384803303,35.03596292895277,24.522656143549852,5.0111756935316425,-25.649497865094123,-39.36136766625566,1.6042829364676399,-5.215481425499604,-5.215481425500015,40.11321980683163,36346.83814449991,25795.780436531048,62142.618581030954,65704.02383447665,119681.28121689762,77176.5803785887,47819.39468861195,32619.09521108527,28181.47694588993,17643.6924298919,1539.5310390875081,102071.70513259913,0.6260740863145253,0.09452575586211116,3.35013,1.27095599650871,3.350130000000047,1.2841841556487736,1.2845147530927892,2.608761356588693,19581.35753591663,1996.7427751491725,0.00025742432050349995,8.474894015233421e-05,0.00017267538035116575,0.0005784849719758509,0.09452575586211119,0.09452575586211118,0.49445356131193247,3.979039320256561e-13,28181.47694588993,17643.6924298919,0.85,1.0220729242578646,0.5978042122804283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458559062161556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.517156759277,1539.5310390875081,0.49445356131193247,5.691557730369573
382.6,-29.057590825188672,4.802221119466415,35.0359120480064,24.522517423052363,5.011155883067792,-25.650580116054627,-39.36242280816657,1.6041451739257333,-5.215549444468422,-5.2155494444687704,40.11319767951984,36346.13944766952,25795.759202133104,62141.89864980262,65703.6195151413,119680.72120774371,77176.57258011246,47819.09251261381,32619.422297220728,28181.342490469317,17643.642597461614,1539.5258657520578,102071.0324704395,0.6260753050862832,0.09452511687995106,3.35013,1.270956196519546,3.350129999998866,1.2841848653985029,1.284515422047344,2.6087599147653884,19581.35555727557,1996.7425733839355,0.000257392412513766,8.473887627964174e-05,0.00017265353623412426,0.0005784117913440267,0.09452511687995319,0.0945251168799528,0.49445022797859917,3.410605131648481e-13,28181.342490469317,17643.642597461614,0.85,1.022057845272106,0.5977908267204609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458630474057823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.517003582325,1539.5258657520578,0.49445022797859917,5.691591377465664
382.8,-29.058790437074308,4.802144555114448,35.03586085275992,24.52213915474715,5.010856028408723,-25.65169001870888,-39.363519684970356,1.6037556100432855,-5.215695682236628,-5.2156956822369835,40.11311270566031,36345.587491914375,25795.93861117994,62141.526103094315,65703.35151653692,119680.52280635179,77176.60599621313,47818.84197159049,32619.73780513626,28181.232678634933,17643.686386071215,1539.525569150529,102070.25836640396,0.626079298491703,0.0945243493811468,3.35013,1.2709566894033926,3.3501300000002057,1.2841867520161145,1.284517268197489,2.608756082197896,19581.364035658662,1996.7434379384053,0.00025736052387987946,8.472841551333573e-05,0.00017263210836654375,0.0005783400052020092,0.09452434938114695,0.0945243493811468,0.4944468946452658,3.410605131648481e-13,28181.232678634933,17643.686386071215,0.85,1.0220482602277037,0.5977797262564358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458701847405175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.51715330407,1539.525569150529,0.4944468946452658,5.691643201409503
383.0,-29.059989397501127,4.802068127270884,35.03580969615311,24.5219342870638,5.010755662866158,-25.65277929609607,-39.36458712033925,1.6035455614610896,-5.215740302297206,-5.215740302297532,40.11304071772925,36344.93603312727,25795.856706138668,62140.79273926593,65702.99577076969,119679.83076882845,77176.61892646634,47818.55918882392,32620.066375158243,28180.978291920102,17643.60518104988,1539.514057454318,102069.39721174624,0.6260820684890332,0.09452351659305745,3.35013,1.2709569789795205,3.35013000000094,1.284187799547487,1.2845182750722512,2.6087539541961813,19581.367316341868,1996.743772474991,0.0002573286561991058,8.471823667198308e-05,0.00017261041952712275,0.0005782673447703998,0.09452351659305737,0.09452351659305729,0.49444356131193246,3.410605131648481e-13,28180.978291920102,17643.60518104988,0.85,1.0220349515295915,0.5977682823072741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445877318626792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15132.516431765398,1539.514057454318,0.49444356131193246,5.691663554871772
383.20000000000005,-29.061187724373724,4.801991590975021,35.03575863231238,24.521675251331203,5.010599131966288,-25.65387361994144,-39.3656590609811,1.603285027533988,-5.215842109031428,-5.215842109031827,40.112984833466825,36344.30248003162,25795.921777517633,62140.22425754926,65702.64664032098,119679.41206290477,77176.61934525018,47818.27518496093,32620.38240032139,28180.843645066147,17643.592539265937,1539.510520862076,102068.65966628147,0.6260846112871765,0.09452279974218693,3.35013,1.2709573213057594,3.350129999997969,1.2841890830052478,1.2845195179603315,2.608751346927865,19581.367422596333,1996.743783309931,0.00025729680898932937,8.470801600670088e-05,0.0001725887929826285,0.0005781948930348932,0.09452279974218701,0.09452279974218679,0.4944402279785991,3.979039320256561e-13,28180.843645066147,17643.592539265937,0.85,1.022022552820928,0.5977560790123039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458844487058258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.516263474245,1539.510520862076,0.4944402279785991,5.691690361304978
383.40000000000003,-29.062385560878884,4.801915120204491,35.03570783895625,24.52157369060444,5.010597228492947,-25.654963411739963,-39.36672279434276,1.60317507935274,-5.215903311763327,-5.215903311763723,40.11296548589237,36343.64229166846,25795.88246231815,62139.52475398661,65702.30718254455,119678.89226318634,77176.64304719088,47817.97815631048,32620.738767644893,28180.702618323638,17643.551328209815,1539.504730698613,102067.98724936479,0.6260862820623088,0.09452216283909189,3.35013,1.27095747735817,3.350130000001064,1.2841896625965619,1.2845200568221893,2.6087501695241953,19581.373436288217,1996.7443965358423,0.0002572649784396708,8.469787472226437e-05,0.00017256710371740645,0.0005781222311767949,0.09452216283909227,0.09452216283908707,0.4944368946452658,3.979039320256561e-13,28180.702618323638,17643.551328209815,0.85,1.0220074284016378,0.597743103834635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458915750839898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.515969346277,1539.504730698613,0.4944368946452658,5.691725188525693
383.6,-29.063582652393286,4.80183832296227,35.03565671018558,24.521168076340132,5.0102829979410615,-25.656061021431864,-39.36781027643008,1.6027613669796346,-5.216056180079079,-5.216056180079493,40.11287910062095,36343.067123582245,25796.07834533254,62139.14546891478,65701.99569319509,119678.67535072882,77176.66588289151,47817.73731327846,32621.031744014494,28180.60131220119,17643.591505360204,1539.5051255476124,102067.21703102812,0.6260899584751288,0.09452139769830499,3.35013,1.2709580438723789,3.3501299999995586,1.2841916619292368,1.2845220158206725,2.6087461080124994,19581.379230196373,1996.7449873500507,0.00025723317131034817,8.46875081853339e-05,0.00017254566312501429,0.0005780504024050042,0.094521397698305,0.09452139769830517,0.4944335613119325,3.979039320256561e-13,28180.60131220119,17643.591505360204,0.85,1.0219979685654572,0.5977317597700106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445898698612714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.515803906135,1539.5051255476124,0.4944335613119325,5.691778273341737
383.8,-29.064779087253456,4.801761680320997,35.03560561452825,24.520962789561622,5.010185105219212,-25.657147778109717,-39.368873555771984,1.6025537960755005,-5.216096799198567,-5.2160967991989375,40.112805389079575,36342.41047106157,25795.98558476383,62138.396055825404,65701.63015802858,119677.95331220535,77176.66900895096,47817.449321983964,32621.35520774111,28180.33756941295,17643.502999324573,1539.4930133476678,102066.34533304498,0.6260926774161464,0.0945205547888149,3.35013,1.2709582933364438,3.3501299999990732,1.284192697719065,1.2845230110553991,2.6087440038791496,19581.38002334486,1996.7450682286878,0.0002572013852474927,8.46773734974927e-05,0.00017252401174999997,0.0005779778674840275,0.09452055478881505,0.09452055478881469,0.49443022797859915,3.979039320256561e-13,28180.33756941295,17643.502999324573,0.85,1.0219846392035585,0.597720372757731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459058177776531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.515127242077,1539.4930133476678,0.49443022797859915,5.6917977913174855
384.0,-29.06597488343064,4.801684929504017,35.03555462435872,24.52070867819714,5.010030186865134,-25.658239662658897,-39.369941340386845,1.6022949660934542,-5.2161987560056104,-5.2161987560059755,40.112750290571164,36341.771783477816,25796.05049018823,62137.82227366605,65701.29230514566,119677.5472483669,77176.68039908746,47817.15987741971,32621.689468519722,28180.204453033024,17643.493299354963,1539.4895503101368,102065.61048435284,0.6260952907123426,0.09451984076167148,3.35013,1.2709586081886668,3.350129999999493,1.284193973053194,1.284524245922401,2.6087414131332562,19581.38291326735,1996.7453629187694,0.00025716961976740343,8.466719699561215e-05,0.00017250242277179129,0.0005779055416004612,0.0945198407616715,0.0945198407616715,0.49442689464526585,3.410605131648481e-13,28180.204453033024,17643.493299354963,0.85,1.0219718213685403,0.597707890980606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459129331040337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.514899190282,1539.4895503101368,0.49442689464526585,5.691823605207397
384.20000000000005,-29.067170042262916,4.801608138992992,35.03550362464319,24.520462983660423,5.009888595471753,-25.65932964074596,-39.37100881068034,1.6020481939548092,-5.2162847956142855,-5.216284795614691,40.11268975133588,36341.13443974819,25796.074306614784,62137.20874636297,65700.93783187837,119677.04857600575,77176.67944292689,47816.87605079679,32622.003769033447,28180.03643751259,17643.46070173294,1539.4837993620565,102064.83817845769,0.6260978668660054,0.09451909122604815,3.35013,1.270958904908039,3.3501300000008833,1.2841951919887935,1.2845254244026698,2.608738936961567,19581.382670668856,1996.7453381806079,0.0002571378748283792,8.46570246192813e-05,0.00017248085020909787,0.0005778332707110051,0.09451909122604818,0.09451909122604818,0.4944235613119325,3.979039320256561e-13,28180.03643751259,17643.46070173294,0.85,1.0219592720126058,0.5976959706663865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459200446986253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.514545440208,1539.4837993620565,0.4944235613119325,5.691858695003509
384.40000000000003,-29.068364578797393,4.801531295418046,35.03545265242535,24.520222562737786,5.009746746165389,-25.66041908445663,-39.37208001790566,1.6018012518246025,-5.216374003598105,-5.216374003598524,40.11263130020425,36340.51214189986,25796.106144967667,62136.618286867524,65700.60204084743,119676.5852016154,77176.69687331762,47816.60697437005,32622.322109941742,28179.8770158003,17643.436557609453,1539.4785751994534,102064.07653298558,0.6261005520966921,0.09451835215983496,3.35013,1.2709592510806398,3.350130000000032,1.2841964116795757,1.2845266036640968,2.608736459260488,19581.387093133693,1996.7457891465174,0.0002571061500246665,8.464681776771658e-05,0.00017245933225694995,0.0005777611827739757,0.09451835215983498,0.09451835215983503,0.4944202279785992,3.979039320256561e-13,28179.8770158003,17643.436557609453,0.85,1.021946889755843,0.5976841736718409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459271525692803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.514162394218,1539.4785751994534,0.4944202279785992,5.691891030803275
384.6,-29.06955831219634,4.801454605548579,35.0354022434293,24.520222597662382,5.0098784808496655,-25.661480967603225,-39.37310938546432,1.6018011362528952,-5.216414878598812,-5.2164148785991395,40.11265385475715,36339.74819448993,25796.013921680376,62135.7621161703,65700.15464535479,119675.94006246817,77176.69280411316,47816.28635323596,32622.673834308,28179.771495433008,17643.362901703083,1539.4733344159172,102063.51196974085,0.6261002827706562,0.09451783514266485,3.35013,1.2709592505311593,3.3501299999975833,1.2841964776468369,1.2845266289373356,2.6087363252535796,19581.38606068904,1996.7456838664623,0.0002570744501521786,8.463701065136377e-05,0.0001724374395008148,0.0005776878391948648,0.09451783514266622,0.09451783514266252,0.49441689464526584,3.410605131648481e-13,28179.771495433008,17643.362901703083,0.85,1.021928670453935,0.5976691890830029,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459342568053837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.513668902684,1539.4733344159172,0.49441689464526584,5.691924378182018
384.8,-29.070748348431703,4.801377797496876,35.03535237213471,24.520218197163217,5.010016298393917,-25.662528352688117,-39.37412527212871,1.6017963025996023,-5.2165192242604235,-5.216519224260764,40.11272380522769,36338.95100955004,25796.084831025924,62135.03584057596,65699.67187207851,119675.60396485479,77176.68973088812,47815.96886818878,32623.02318077704,28179.84726175035,17643.36572164314,1539.4790428468816,102063.17867528481,0.6260986994628319,0.09451754664516898,3.35013,1.2709593263594434,3.3501299999992478,1.2841965654564997,1.284526676189276,2.6087361468757027,19581.385280945782,1996.745604354778,0.0002570428520417986,8.462733300151288e-05,0.0001724155190402857,0.0005776144028024323,0.09451754664512359,0.09451754664600923,0.4944135613119325,3.410605131648481e-13,28179.84726175035,17643.36572164314,0.85,1.021909580721321,0.5976518994098914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459413563313268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.513977892231,1539.4790428468816,0.4944135613119325,5.691998240933333
385.0,-29.07194123658374,4.801299848956797,35.03530015362152,24.519040679466002,5.008807938239193,-25.663734222489875,-39.37535322094334,1.6006009241411798,-5.216862917663207,-5.216862917663578,40.11239496543154,36338.8768216845,25796.769124047463,62135.64594573196,65699.77198076123,119676.20106645042,77176.74545173692,47815.85029264622,32623.21684343411,28179.65996164172,17643.62139134363,1539.4850007174693,102061.87693117278,0.6261119337621606,0.09451616652674905,3.35013,1.2709608352323993,3.350129999999433,1.2842022180749664,1.284532289587667,2.608724664112388,19581.39941852298,1996.747045986446,0.0002570111817966823,8.461563654750317e-05,0.0001723955452491791,0.0005775474880056324,0.09451616652674899,0.09451616652674852,0.4944102279785991,3.979039320256561e-13,28179.65996164172,17643.62139134363,0.85,1.0219195079359282,0.5976506167328406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459484339349968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15132.514522636775,1539.4850007174693,0.4944102279785991,5.69209584050484
385.20000000000005,-29.07313317694358,4.801223417366022,35.03524919167639,24.519356118422024,5.009307203782682,-25.664755478626496,-39.37632377548141,1.6009295054655992,-5.216585885338361,-5.216585885338752,40.112350955620705,36337.91596701497,25795.85895446479,62133.77492147976,65699.1490451256,119673.93445699525,77176.69661499781,47815.46353688728,32623.592309011703,28178.92645740485,17643.14208616676,1539.437057775202,102060.69844538013,0.6261112222580963,0.09451508272267427,3.35013,1.2709602906974036,3.350129999999436,1.2842007475730837,1.2845307780716857,2.608727651289071,19581.387027592402,1996.7457824631656,0.00025697954030434755,8.460639288183379e-05,0.00017237314742251376,0.000577472452374586,0.09451508272267414,0.09451508272267431,0.4944068946452658,3.979039320256561e-13,28178.92645740485,17643.14208616676,0.85,1.0218947534094345,0.597638333152174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445955528566228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.510785206687,1539.437057775202,0.4944068946452658,5.691993862254229
385.40000000000003,-29.074324578716464,4.801146155912329,35.03519856230833,24.518973973486595,5.008997595973412,-25.66585887705311,-39.37741583269087,1.6005318943100222,-5.216856512908919,-5.216856512909287,40.11234794355566,36337.37737879592,25796.35687221566,62133.734251011585,65698.90099439226,119674.41187605352,77176.74423963744,47815.2206240409,32623.9151284406,28179.154009445596,17643.35248640568,1539.457442050443,102060.3427705176,0.6261136328113919,0.09451472614002696,3.35013,1.270960867102258,3.3501300000011676,1.2842026713018826,1.2845326616816313,2.6087237434288686,19581.39911098728,1996.747014626532,0.0002569479166948657,8.459599312760304e-05,0.00017235192356726266,0.0005774013497003936,0.09451472614002701,0.09451472614002715,0.4944035613119325,3.410605131648481e-13,28179.154009445596,17643.35248640568,0.85,1.0218848346307614,0.5976240655943175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459626176266362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.512163310312,1539.457442050443,0.4944035613119325,5.692034274546378
385.6,-29.075515328890912,4.801069045968304,35.03514761427793,24.518763727415376,5.008897219771916,-25.66694076495526,-39.37847453691063,1.6003226558362433,-5.216898319629365,-5.2168983196297685,40.11227403762695,36336.72578036028,25796.265966415034,62132.99174677531,65698.52712563178,119673.68497824922,77176.7362880777,47814.934942806016,32624.22371696853,28178.891886202415,17643.262986420847,1539.4454576312266,102059.47197047701,0.626116280855591,0.09451388386982583,3.35013,1.2709611434908585,3.350129999999256,1.2842037145244518,1.2845336645858088,2.608721624232782,19581.397093505635,1996.746808900658,0.00025691631396218084,8.458591212471914e-05,0.0001723304018374617,0.0005773292491077355,0.09451388386982582,0.0945138838698258,0.49440022797859917,3.979039320256561e-13,28178.891886202415,17643.262986420847,0.85,1.0218718420990751,0.5976128923641091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459697035498469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.511074958602,1539.4454576312266,0.49440022797859917,5.692095184038053
385.8,-29.07670545818409,4.800991835762964,35.03509677392159,24.518514365796023,5.0087448510231685,-25.66802729342223,-39.37954144841058,1.6000666862612958,-5.216998891694345,-5.2169988916947325,40.11221906984687,36336.10489897802,25796.32612320357,62132.43102218158,65698.1967200548,119673.27956155423,77176.75408242157,47814.662261344776,32624.546467863103,28178.75671829586,17643.253324489757,1539.4418380151567,102058.73579455986,0.6261189413312325,0.094513168807084,3.35013,1.2709615006530663,3.3501300000008203,1.2842049761322927,1.2845348859570513,2.608719061414761,19581.40160831321,1996.747269282906,0.00025688473128494577,8.457575409525966e-05,0.0001723089771896861,0.0005772574737524832,0.09451316880708413,0.09451316880708394,0.4943968946452658,3.979039320256561e-13,28178.75671829586,17643.253324489757,0.85,1.021859467600852,0.597600837371109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459767856636194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.510618376546,1539.4418380151567,0.4943968946452658,5.692120605539047
386.0,-29.07789495480135,4.80091458946762,35.03504593257434,24.518278485070937,5.008606904458371,-25.669111810103967,-39.380604308657325,1.5998237597609923,-5.217084547311174,-5.217084547311579,40.11215981312814,36335.472228373226,25796.347777206436,62131.82000557966,65697.86313069939,119672.80108201184,77176.77333746203,47814.38243513587,32624.878780362396,28178.59017410601,17643.225371297045,1539.4361319252523,102057.96709960754,0.6261216498868645,0.09451242320965295,3.35013,1.2709617819869896,3.350130000000099,1.2842061767359192,1.2845360463344808,2.6087166225247893,19581.406493730905,1996.7477674568693,0.0002568531689701385,8.456563575877108e-05,0.0001722875332113674,0.0005771856336373982,0.09451242320965288,0.09451242320965303,0.4943935613119325,3.979039320256561e-13,28178.59017410601,17643.225371297045,0.85,1.021846632666731,0.5975888029609363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445983864150544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.509962085169,1539.4361319252523,0.4943935613119325,5.6921554655767
386.20000000000005,-29.07908380804132,4.800837288095701,35.03499511172524,24.51803310485559,5.0084627284753065,-25.670196370608593,-39.381663397047646,1.5995752910426302,-5.2171746820599765,-5.217174682060384,40.11210106033422,36334.82884526748,25796.380823151918,62131.2096684194,65697.51839422842,119672.330983227,77176.77913167096,47814.08958271022,32625.21060995638,28178.431765846668,17643.199782937376,1539.4309965917473,102057.20567222805,0.626124261617767,0.09451168413140518,3.35013,1.2709620644198734,3.350130000001106,1.2842074032039634,1.284537232609403,2.6087141310988984,19581.407963846275,1996.747917366917,0.0002568216272955961,8.455555444295157e-05,0.00017226607285264456,0.0005771137386458301,0.09451168413140525,0.09451168413140532,0.49439022797859916,3.979039320256561e-13,28178.431765846668,17643.199782937376,0.85,1.021833680364265,0.597576517220735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459909389403671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.509351390181,1539.4309965917473,0.49439022797859916,5.692188148224626
386.40000000000003,-29.08027203279665,4.800759940609968,35.03494430818377,24.517792474385374,5.008321539406351,-25.671280066672594,-39.38272611759601,1.5993295732823034,-5.217262774511823,-5.217262774512177,40.11204214425868,36334.20036282207,25796.408491439524,62130.60885426159,65697.1796774074,119671.85792505468,77176.79174048918,47813.812425904034,32625.53257176127,28178.269756207745,17643.17331848357,1539.4256056736904,102056.44114440621,0.6261269223102931,0.09451094230759687,3.35013,1.2709623908111825,3.350129999999838,1.2842086167741789,1.2845384060090992,2.6087116658781166,19581.41116297451,1996.7482435872098,0.0002567901058601062,8.454543966968038e-05,0.0001722446661904258,0.0005770420235445312,0.0945109423075968,0.094510942307597,0.49438689464526586,3.410605131648481e-13,28178.269756207745,17643.17331848357,0.85,1.0218211111064393,0.5975646089834875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459980099693355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.508780829376,1539.4256056736904,0.49438689464526586,5.692221050194519
386.6,-29.081459631172944,4.800682542536867,35.03489352103525,24.51754695447164,5.008177952356467,-25.67236343870171,-39.383788768295176,1.5990817598852434,-5.2173519599328415,-5.217351959933173,40.11198298478065,36333.57398371107,25796.438843860356,62130.01282757142,65696.83257329716,119671.38054806311,77176.7949442769,47813.536354690805,32625.842877317886,28178.109130905592,17643.145963241066,1539.4203279571282,102055.67722310335,0.6261295206600702,0.09451020083648237,3.35013,1.270962704564445,3.35012999999884,1.2842098401001816,1.284539589192924,2.608709180844351,19581.41197584433,1996.7483264768632,0.000256758604601797,8.453532667946481e-05,0.0001722232779223322,0.0005769703700659427,0.09451020083648232,0.09451020083648233,0.4943835613119325,3.410605131648481e-13,28178.109130905592,17643.145963241066,0.85,1.0218087932700262,0.5975528363484844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446005077325922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.508102201391,1539.4203279571282,0.4943835613119325,5.692253837792449
386.8,-29.082646618149315,4.800605097002818,35.03484274936914,24.517301329784118,5.008034789764026,-25.673446217924607,-39.38485512100158,1.5988343895392758,-5.217440464328661,-5.217440464328994,40.111923531020764,36332.962581016094,25796.467320429416,62129.42990144551,65696.48377900558,119670.89801067459,77176.79639564926,47813.27519765948,32626.134664433088,28177.9469112396,17643.117353560763,1539.4149479396817,102054.911504285,0.626132109948837,0.09450945763965483,3.35013,1.2709630573308095,3.3501299999991536,1.2842110613167073,1.2845407702920488,2.6087067001004467,19581.412344088698,1996.7483640273385,0.0002567271231174158,8.452517958208516e-05,0.00017220194353533062,0.0005768988970960172,0.0945094576396549,0.09450945763965464,0.49438022797859915,3.410605131648481e-13,28177.9469112396,17643.117353560763,0.85,1.0217970289399632,0.5975415077324788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460121410225495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.5073895487,1539.4149479396817,0.49438022797859915,5.692286470822758
387.0,-29.083832969610516,4.800527603913103,35.03479199469976,24.517055705096595,5.007891581718622,-25.674528429626818,-39.38591382522134,1.5985870417348942,-5.217529038350108,-5.217529038350558,40.11186411027937,36332.32706616166,25796.495853828932,62128.82291999059,65696.13512690038,119670.41583956564,77176.79776063214,47812.98969989324,32626.453400820996,28177.784858836327,17643.088837150273,1539.4095785377515,102054.1459796403,0.6261346988607425,0.09450871463073732,3.35013,1.2709633216308434,3.350129999999272,1.2842122823879552,1.2845419512719904,2.608704219656373,19581.4126904142,1996.7483993427113,0.0002566956620405846,8.451510637914731e-05,0.0001721805556614373,0.0005768272449380509,0.09450871463073739,0.09450871463073743,0.4943768946452658,4.547473508864641e-13,28177.784858836327,17643.088837150273,0.85,1.0217844133607394,0.5975295161335423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460192011482087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.506567310775,1539.4095785377515,0.4943768946452658,5.6923189236822695
387.20000000000005,-29.085018475912424,4.8004502752017135,35.03474181594663,24.517060943786078,5.0080283329750515,-25.6755774690791,-39.38692988650871,1.5985873261454475,-5.217568065316016,-5.217568065316373,40.1118878552162,36331.54722129014,25796.397226834073,62127.94444812421,65695.68834364666,119669.76383321823,77176.8098548204,47812.668732476326,32626.823469271192,28177.678262737492,17643.01336691034,1539.4042009529005,102053.58286793632,0.6261343891573097,0.09450819964944075,3.35013,1.2709633150370796,3.350129999998523,1.2842123459400585,1.2845419744689415,2.6087040905588443,19581.415758969753,1996.7487122482962,0.0002566642269238804,8.450543995234458e-05,0.0001721587869715358,0.0005767543169969512,0.09450819964943893,0.09450819964945228,0.4943735613119325,3.410605131648481e-13,28177.678262737492,17643.01336691034,0.85,1.0217655383798472,0.5975141015285139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460262575593625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.505862752441,1539.4042009529005,0.4943735613119325,5.692351360039505
387.40000000000003,-29.08620360542818,4.800372351215225,35.034690913226655,24.516512383148097,5.007535724007264,-25.676697936735952,-39.38804328264666,1.5980300553150515,-5.217784694179784,-5.217784694180189,40.11177075835381,36331.105266163984,25796.75439189319,62127.859658057176,65695.49616616241,119669.88122003639,77176.83475534791,47812.443855349564,32627.10099999816,28177.63066198078,17643.138527640076,1539.4100278179565,102052.79537159587,0.6261398887396671,0.0945073991837503,3.35013,1.2709640430985019,3.350129999999284,1.2842150155588394,1.2845446044187858,2.6086986675997994,19581.42207676888,1996.749356484516,0.0002566328053419831,8.449484869162828e-05,0.00017213795665035485,0.0005766845327130533,0.09450739918374942,0.09450739918375034,0.49437022797859914,3.979039320256561e-13,28177.63066198078,17643.138527640076,0.85,1.021760280160986,0.597504573626492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460333090089281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.505977184046,1539.4100278179565,0.49437022797859914,5.692425392427486
387.6,-29.087388061603537,4.800294807758468,35.03464007144792,24.516351625230186,5.007487114877681,-25.67776898211882,-39.389088994916506,1.597868035392944,-5.217773570514794,-5.217773570515126,40.111681896727916,36330.43178205764,25796.5260740545,62126.957856112145,65695.11475176876,119668.8984650424,77176.83457895175,47812.151609240536,32627.425521901347,28177.257639219126,17642.984910643707,1539.3906583803123,102051.81004224005,0.6261427260432518,0.09450644947966289,3.35013,1.2709642310207712,3.3501299999993677,1.2842158376751667,1.2845453864193859,2.6086969975894285,19581.42203201338,1996.7493519207253,0.00025660140515242123,8.448490239589305e-05,0.00017211650275652818,0.0005766126593797278,0.09450644947966302,0.0945064494796628,0.49436689464526584,3.410605131648481e-13,28177.257639219126,17642.984910643707,0.85,1.0217462640416677,0.5974939740379722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460403582827113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.504107805435,1539.3906583803123,0.49436689464526584,5.692428938862044
387.8,-29.088571891515034,4.80021710297325,35.03458942442651,24.51608368372547,5.00731869018647,-25.678851445781493,-39.390147699136264,1.5975982444529306,-5.217888866397573,-5.217888866397909,40.111630446310635,36329.80551934343,25796.622871130738,62126.42839047416,65694.77581140242,119668.55094274112,77176.83631757685,47811.86602551775,32627.744768954548,28177.152260207968,17642.990045560822,1539.3890467757901,102051.10368844279,0.6261452499753289,0.09450576214554464,3.35013,1.2709645414771513,3.350129999999798,1.284217163490838,1.2845466722743824,2.6086943043912223,19581.422473139944,1996.7493969031163,0.00025657002510100154,8.447483362962229e-05,0.00017209519147137926,0.0005765412638040118,0.09450576214554475,0.09450576214554447,0.4943635613119325,3.410605131648481e-13,28177.152260207968,17642.990045560822,0.85,1.0217339626556365,0.5974815729384323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460474036166913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.50355724711,1539.3890467757901,0.4943635613119325,5.692446553547277
388.0,-29.089755095557436,4.800139382875491,35.034538744610416,24.51584228491413,5.007181710845292,-25.679930201404744,-39.39120584456248,1.5973568166925718,-5.2179701544661725,-5.217970154466529,40.11156860711379,36329.17964853794,25796.6320586557,62125.81170719364,65694.42038912776,119668.02679808074,77176.83195373304,47811.59121314313,32628.04526732212,28176.974350297278,17642.951151746012,1539.382635063261,102050.32125465585,0.626147823127073,0.09450500313559347,3.35013,1.2709648447902877,3.3501299999995147,1.2842183566929923,1.2845478255075986,2.608691880582492,19581.42136593896,1996.7492840000368,0.0002565386651712884,8.446477128599313e-05,0.00017207389388529526,0.0005764699141219442,0.09450500313559344,0.09450500313559342,0.49436022797859913,3.410605131648481e-13,28176.974350297278,17642.951151746012,0.85,1.0217217607671245,0.5974700752832398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460544452907804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.502711559646,1539.382635063261,0.49436022797859913,5.692482845253253
388.20000000000005,-29.090937675964895,4.800061611915059,35.034488100114295,24.515601724293106,5.00703953849858,-25.681008914976488,-39.39226398998869,1.5971107775101347,-5.218059776922985,-5.21805977692337,40.11151037516736,36328.556013340494,25796.662576258957,62125.21858959945,65694.0851968764,119667.56372767407,77176.84586184543,47811.31667830934,32628.365759484546,28176.81595453871,17642.927159089897,1539.3774750767625,102049.56084883201,0.6261504915088882,0.09450426528208691,3.35013,1.2709651299705733,3.3501300000001284,1.2842195714105065,1.2845490002873772,2.6086894130732072,19581.42489472606,1996.7496438361786,0.0002565073252981125,8.445471005021632e-05,0.00017205261524789618,0.0005763986279204344,0.09450426528208704,0.0945042652820869,0.4943568946452658,3.979039320256561e-13,28176.81595453871,17642.927159089897,0.85,1.0217092826362157,0.597458226244593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460614833072247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.501841776539,1539.3774750767625,0.4943568946452658,5.692513908214338
388.40000000000003,-29.092119634753352,4.799983794955281,35.03443746779878,24.515356064680986,5.00689632532182,-25.682087173077754,-39.39332206556571,1.5968638636462518,-5.2181483121771635,-5.218148312177542,40.11145095915009,36327.934397652876,25796.69017586702,62124.6245735199,65693.73632162219,119667.08034061594,77176.84552784228,47811.04360387314,32628.66880441015,28176.653843126733,17642.8983728132,1539.3721010512718,102048.79529691249,0.6261530723640883,0.09450352225734904,3.35013,1.2709654755936937,3.3501299999998535,1.2842207901773612,1.2845501791431408,2.6086869373430095,19581.42480998228,1996.749635194718,0.0002564760054221171,8.444465058622281e-05,0.00017203135483589426,0.0005763274027763745,0.09450352225734913,0.09450352225734886,0.4943535613119325,3.979039320256561e-13,28176.653843126733,17642.8983728132,0.85,1.0216971453902228,0.5974466184190942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446068517679212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.500936721917,1539.3721010512718,0.4943535613119325,5.692546742449552
388.6,-29.093300960856126,4.7999059335581595,35.03438685176899,24.515110335219674,5.006753311003761,-25.683164841773387,-39.39437629943711,1.5966171919210286,-5.21823652790664,-5.218236527907024,40.111391405383216,36327.30171113342,25796.71683827285,62124.01854940627,65693.38663533497,119666.594457581,77176.84423745383,47810.75931325237,32628.98324911273,28176.490983973177,17642.868981731288,1539.366679027549,102048.02890324373,0.6261556484008804,0.09450277842485583,3.35013,1.270965728904121,3.3501300000003034,1.2842220077727402,1.2845513568531033,2.60868446399717,19581.42448258299,1996.7496018092813,0.0002564447058305821,8.443462874801539e-05,0.00017201007708256673,0.0005762561195366192,0.09450277842485579,0.09450277842485585,0.4943502279785992,3.979039320256561e-13,28176.490983973177,17642.868981731288,0.85,1.021684631736708,0.5974347239177809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460755484186318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.499997795094,1539.366679027549,0.4943502279785992,5.692578951640443
388.8,-29.0944816560749,4.799828030778768,35.034336260387384,24.514874489419185,5.006614143162544,-25.684241557909356,-39.395430323760934,1.596374044996997,-5.21832407315668,-5.218324073157084,40.111333001730635,36326.6708262037,25796.741667634815,62123.412493838514,65693.05732449512,119666.1279073655,77176.86440612833,47810.47790783684,32629.318331434988,28176.328915235565,17642.843993956023,1539.3612586019824,102047.26532817728,0.6261583631789642,0.09450203776283111,3.35013,1.2709660140844061,3.350130000000058,1.2842232088528824,1.2845525180694999,2.6086820242039273,19581.429599809286,1996.7501236211435,0.00025641342646976693,8.44246100008427e-05,0.00017198881646892424,0.0005761848937170372,0.0945020377628311,0.09450203776283117,0.4943468946452658,3.979039320256561e-13,28176.328915235565,17642.843993956023,0.85,1.021671757588932,0.5974226485713922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460825754595537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.499100561254,1539.3612586019824,0.4943468946452658,5.692611058871107
389.0,-29.095660638151756,4.799749323513876,35.03428368482032,24.513759766146563,5.005470520617566,-25.685430346483578,-39.39664053088052,1.595240228934525,-5.218590233353723,-5.218590233354122,40.110976454152734,36326.586015015084,25797.224358935095,62123.81037395018,65693.15084529894,119666.34487034942,77176.92424046312,47810.35941012922,32629.51647814878,28175.96966611538,17643.004932778742,1539.3559858502522,102045.77742145142,0.6261720587382781,0.09450048076717589,3.35013,1.270967472405173,3.3501299999993015,1.284228573033024,1.2845578435160117,2.6086711278256627,19581.444781066304,1996.751671678535,0.0002563821960003799,8.441310805482818e-05,0.00017196908794555173,0.0005761188005990312,0.09450048076717868,0.09450048076718415,0.4943435613119325,3.979039320256561e-13,28175.96966611538,17643.004932778742,0.85,1.021681007969548,0.5974228366307011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460895988125908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15132.498172384221,1539.3559858502522,0.4943435613119325,5.6926437087124455
389.20000000000005,-29.096839937751753,4.799672546860113,35.03423380788662,24.514614266250305,5.006593549303233,-25.68636641664749,-39.39749646289272,1.596120028198916,-5.218217158870743,-5.218217158871134,40.111128200099145,36325.27520745697,25796.065992257958,62121.34119971493,65692.24283947,119663.70915892792,77176.83463328006,47809.86700126674,32629.96403557035,28175.400327199965,17642.42404437746,1539.3104840827025,102045.10144435865,0.6261640949018148,0.09449995586231436,3.35013,1.2709662020066754,3.350130000001015,1.2842245251123101,1.2845537544421053,2.608679350448489,19581.42204579764,1996.7493533263287,0.00025635096062483605,8.4404974054162e-05,0.00017194598657067407,0.0005760414079900123,0.09449995586231434,0.0944999558623142,0.49434022797859917,3.979039320256561e-13,28175.400327199965,17642.42404437746,0.85,1.0216424463653138,0.5974024757213375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460966120397525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.494080211036,1539.3104840827025,0.49434022797859917,5.692527088509135
389.40000000000003,-29.098015570027666,4.7995946350122125,35.03418497977019,24.514620343130105,5.006710076726301,-25.687421072076425,-39.3985245731659,1.596115578649292,-5.2185595819735795,-5.218559581973965,40.111353984666145,36324.57301570095,25796.747108739408,62121.32012444036,65691.8670091171,119664.73412787127,77176.86552489281,47809.57153105316,32630.326659821836,28176.12001001477,17642.76143311807,1539.355698276765,102045.56550280312,0.6261600755124276,0.09450045011257567,3.35013,1.2709663602570074,3.3501300000000187,1.284224610172677,1.2845537995381813,2.6086791776631197,19581.429883663885,1996.7501525662572,0.0002563198258720363,8.439520478533799e-05,0.00017192462108669832,0.0005759698308411806,0.09450045011254384,0.09450045012062429,0.4943368946452658,3.979039320256561e-13,28176.12001001477,17642.76143311807,0.85,1.0216239153348852,0.5973802944436807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461036272204253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.497045008931,1539.355698276765,0.4943368946452658,5.692664699371285
389.6,-29.09919383488043,4.799515919230656,35.03413393296939,24.513786343764536,5.005908361249961,-25.68855379056771,-39.399662346672244,1.595268316937287,-5.2188256221025995,-5.218825622103009,40.111141638993765,36324.240458506036,25797.229468934187,62121.46992744022,65691.75463508374,119664.98101961162,77176.9058623255,47809.3916857479,32630.57130730844,28175.99691559368,17642.924633305716,1539.36065759932,102044.53693569593,0.6261686032319744,0.09449938064803136,3.35013,1.2709674163581806,3.350130000002186,1.2842286348741383,1.2845577852000316,2.6086710022069646,19581.440118137703,1996.7511961921457,0.00025628862489414833,8.438439469715526e-05,0.00017190423019699307,0.0005759015187098524,0.09449938064803146,0.09449938064803143,0.4943335613119325,3.979039320256561e-13,28175.99691559368,17642.924633305716,0.85,1.0216243366953055,0.5973736311733658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446110620650077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.496531971265,1539.36065759932,0.4943335613119325,5.692839454979599
