time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
389.8,-29.100371391863973,4.799437961726659,35.03408316077456,24.51368666896599,5.0059382192139985,-25.68961077856263,-39.40069080619139,1.5951776059126548,-5.218726893572921,-5.218726893573343,40.11102500707028,36323.532590605995,25796.774502397504,62120.3070930035,65691.31458124112,119663.52449729206,77176.87115556968,47809.089164934645,32630.868878483372,28175.435413653435,17642.653253651948,1539.3288515740996,102043.35245349984,0.6261714502237136,0.09449824294248423,3.35013,1.27096748394426,3.3501300000003735,1.2842291232336709,1.2845582336420036,2.608670010196015,19581.431312287652,1996.7502982453389,0.00025625744615588076,8.437462431227401e-05,0.00017188282184360675,0.0005758297979429223,0.09449824294248411,0.09449824294248443,0.49433022797859916,3.979039320256561e-13,28175.435413653435,17642.653253651948,0.85,1.0216096474890781,0.5973645827263867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446117629804554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.493787743151,1539.3288515740996,0.49433022797859916,5.692795027498406
390.0,-29.10154834508433,4.799359755902779,35.03403275654686,24.513415654096775,5.005755126261661,-25.69068851897502,-39.401748742070026,1.5948953001523503,-5.218862960340687,-5.21886296034104,40.11098185587945,36322.928825355775,25796.923494327835,62119.85231968361,65691.01478954728,119663.31580978571,77176.90479552135,47808.818831329925,32631.206626879357,28175.377525910582,17642.69246097609,1539.3303098135152,102042.69879492701,0.6261741282703862,0.0944976060007177,3.35013,1.2709678625361995,3.3501299999998593,1.284230507117316,1.2845595778625403,2.6086671990996098,19581.439847466558,1996.75116859137,0.00025622628689457247,8.436457499241934e-05,0.00017186171190215313,0.0005757590768947602,0.0944976060007177,0.09449760600071781,0.49432689464526586,3.410605131648481e-13,28175.377525910582,17642.69246097609,0.85,1.0215974665439813,0.5973519040978591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461246348126753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.493195512798,1539.3303098135152,0.49432689464526586,5.692798392096147
390.20000000000005,-29.102724667845436,4.799281557112247,35.03398227623107,24.513178690709196,5.0056227628756425,-25.69176061872316,-39.40279829604549,1.5946587137533734,-5.21893952029302,-5.218939520293393,40.11091873548095,36322.298367616524,25796.919274319524,62119.21764193605,65690.65868375773,119662.7677535289,77176.89899336704,47808.53867722582,32631.51146237913,28175.189795451643,17642.64761529407,1539.323241878811,102041.90631655455,0.626176708777385,0.09449683759527032,3.35013,1.27096808782313,3.3501300000010765,1.2842316772573295,1.2845607083105108,2.608664822187464,19581.438375335278,1996.7510184757566,0.0002561951478111449,8.435460638535042e-05,0.00017184054142579448,0.0005756881530467969,0.09449683759527028,0.09449683759527011,0.4943235613119325,3.979039320256561e-13,28175.189795451643,17642.64761529407,0.85,1.0215850614645248,0.5973403854552772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461316362936363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15132.491978490725,1539.323241878811,0.4943235613119325,5.692838473087332
390.40000000000003,-29.103900375875153,4.7992033033879675,35.033931831703015,24.512928176578157,5.005476236407501,-25.692833581475824,-39.403851761575766,1.5944094420081558,-5.2190305741135035,-5.219030574113851,40.110859728378294,36321.68363235941,25796.95223456718,62118.63586692659,65690.30468160452,119662.28937562811,77176.89031903143,47808.26926978621,32631.801165828023,28175.032459456423,17642.62024636103,1539.3181972439424,102041.14525949088,0.6261792341055358,0.09449609867345285,3.35013,1.270968424654566,3.350129999999827,1.284232906653474,1.2845618980550917,2.6086623249126646,19581.436174469858,1996.7507940499415,0.0002561640284833679,8.434460172137118e-05,0.00017181942676199676,0.0005756174161781682,0.09449609867345284,0.09449609867345296,0.49432022797859915,3.410605131648481e-13,28175.032459456423,17642.62024636103,0.85,1.0215732700328715,0.597328975492917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461386340885267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.490894121584,1539.3181972439424,0.49432022797859915,5.692868534407793
390.6,-29.1050754577768,4.799125014176698,35.03388140227107,24.512687127012782,5.005335942593424,-25.69390535732337,-39.404901245702035,1.5941658421399891,-5.219117132137967,-5.219117132138373,40.110800214110554,36321.05750084635,25796.973526761307,62118.031027607656,65689.96174363105,119661.80222527662,77176.8945976486,47807.99035486388,32632.115825316352,28174.86695488425,17642.590425288392,1539.3125795735018,102040.37690676085,0.6261818539742905,0.09449535320770516,3.35013,1.2709687169780959,3.3501300000000414,1.2842341094984664,1.284563061267395,2.6086598815758997,19581.437260047016,1996.7509047480044,0.00025613292920702665,8.433463595896021e-05,0.00017179829324806642,0.0005755466161591448,0.09449535320770514,0.09449535320770525,0.4943168946452658,3.979039320256561e-13,28174.86695488425,17642.590425288392,0.85,1.0215608173184008,0.5973172132571734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461456282908083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.489696405828,1539.3125795735018,0.4943168946452658,5.692900619594453
390.8,-29.106249902445832,4.79904668418141,35.03383099870895,24.512451246287696,5.0051965559255915,-25.69497646884105,-39.405946888122685,1.5939231223208348,-5.21920496520562,-5.219204965206073,40.11074197819109,36320.42027687503,25796.99799717277,62117.4182740478,65689.63294061508,119661.33656359676,77176.91310286392,47807.70043912407,32632.458515266502,28174.705625808914,17642.565691651933,1539.3072049739426,102039.614239257,0.626184561640665,0.09449461343608521,3.35013,1.2709689950151368,3.350130000000571,1.2842353081900046,1.2845642203512275,2.6086574466805916,19581.441955217957,1996.7513835221976,0.00025610185027004736,8.432470775927824e-05,0.0001717771425107691,0.0005754757584396029,0.09449461343608515,0.09449461343608528,0.4943135613119325,4.547473508864641e-13,28174.705625808914,17642.565691651933,0.85,1.0215476934581678,0.5973049523015083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446152618832583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.488543335348,1539.3072049739426,0.4943135613119325,5.692932418135089
391.0,-29.107423725123013,4.798968309819782,35.033780608553144,24.51220544697719,5.0050531930605375,-25.696047418100637,-39.40699623255057,1.5936768860381916,-5.219293677355324,-5.219293677355706,40.110682688815615,36319.79828335269,25797.024616976883,62116.82290032957,65689.28419899565,119660.8528201917,77176.91012173114,47807.42420608817,32632.762128492184,28174.544004219177,17642.53686664085,1539.3018604652705,102038.84932681643,0.6261871306239724,0.09449387104803342,3.35013,1.27096924118232,3.350130000002572,1.284236523279564,1.2845653958628023,2.6086549784807156,19581.441198840483,1996.7513063931601,0.0002560707912631817,8.431474549571123e-05,0.0001717560457674705,0.0005754050816069759,0.09449387104803332,0.0944938710480333,0.4943102279785992,3.979039320256561e-13,28174.544004219177,17642.53686664085,0.85,1.0215355168795046,0.5972933286024065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461596056476875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.487432244234,1539.3018604652705,0.4943102279785992,5.692964823496576
391.20000000000005,-29.108596927732187,4.798889895994072,35.03373023309032,24.5119595079683,5.004910518789341,-25.697117740337163,-39.40804550712926,1.5934313313942983,-5.219381286695295,-5.219381286695692,40.11062292571016,36319.17821657895,25797.048295426142,62116.22651200509,65688.93273596144,119660.36083741303,77176.90444298707,47807.14992360446,32633.060577091786,28174.37980602544,17642.50603529183,1539.2963505370267,102038.08151251863,0.6261896856916354,0.09449312587466151,3.35013,1.2709695648262276,3.3501299999991883,1.2842377351440935,1.2845665681739693,2.6086525168364645,19581.439758021028,1996.7511594704642,0.00025603975212966335,8.430478498303388e-05,0.00017173496714662949,0.0005753344654869379,0.09449312587466151,0.09449312587466142,0.49430689464526584,3.979039320256561e-13,28174.37980602544,17642.50603529183,0.85,1.0215234537195097,0.5972818126819678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446166588826687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.486212134827,1539.2963505370267,0.49430689464526584,5.692996669191512
391.40000000000003,-29.109769512135706,4.79881144372801,35.033679878640136,24.511718528252118,5.004769677327795,-25.69818732280107,-39.40909464200956,1.5931874879931702,-5.219468695936655,-5.2194686959370635,40.11056379798881,36318.56001288127,25797.071359637564,62115.63137251884,65688.59179675755,119659.87947858282,77176.90969782443,47806.87791394836,32633.368648751195,28174.216322187713,17642.47764136274,1539.2908618114584,102037.31547086406,0.626192311424434,0.09449238263628829,3.35013,1.2709698609961197,3.3501300000012018,1.2842389389709856,1.2845677324708185,2.608650071523558,19581.441091286237,1996.7512954256792,0.0002560087328143823,8.429482688387356e-05,0.00017171390593050877,0.0005752639076749753,0.09449238263628827,0.09449238263628829,0.4943035613119325,3.979039320256561e-13,28174.216322187713,17642.47764136274,0.85,1.0215112374912614,0.5972702259140632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461735683809274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.484958446585,1539.2908618114584,0.4943035613119325,5.693028244819735
391.6,-29.110941467182755,4.798732952743579,35.03362954773694,24.51148257767784,5.004630477283711,-25.699256174595053,-39.410139865335054,1.5929451846960438,-5.219556208676693,-5.219556208677113,40.11050544063375,36317.93065492114,25797.094590658286,62115.025245579425,65688.2621276197,119659.41098763762,77176.92656428339,47806.595091584946,32633.701636331607,28174.054269359614,17642.45223221061,1539.2854401386555,102036.55201547814,0.6261950113227923,0.09449164211546916,3.35013,1.2709701324393978,3.3501300000006515,1.284240135559559,1.2845688895532454,2.6086476409182677,19581.445370669462,1996.751731801325,0.0002559777336064424,8.42849069932526e-05,0.00017169282661318983,0.0005751932892216456,0.0944916421154691,0.09449164211546918,0.4943002279785992,3.979039320256561e-13,28174.054269359614,17642.45223221061,0.85,1.021498398031917,0.5972581969847371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446180544321387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.483672581147,1539.2854401386555,0.4943002279785992,5.693060105291275
391.8,-29.112112807112453,4.798654417155875,35.033579226773035,24.51123174922543,5.004485255499177,-25.700325074881263,-39.411188930366166,1.5926975232679823,-5.219645137260102,-5.21964513726048,40.11044554107919,36317.31660891872,25797.121352622115,62114.43796154084,65687.90279235225,119658.9161439132,77176.91153032333,47806.32534688978,32633.984648259495,28173.89199893883,17642.420871400936,1539.2800779358827,102035.78543619352,0.6261975048411997,0.09449089790233595,3.35013,1.270970443445258,3.350129999999441,1.284241357155273,1.2845700716744723,2.6086451595211693,19581.441556230602,1996.75134283681,0.00025594675412335134,8.427495172716318e-05,0.00017167180239618815,0.0005751228553615419,0.09449089790233568,0.09449089790233586,0.4942968946452658,3.979039320256561e-13,28173.89199893883,17642.420871400936,0.85,1.021486711695642,0.5972469129226208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461875165816265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.482430106029,1539.2800779358827,0.4942968946452658,5.69309231852521
392.0,-29.113283522737675,4.798575847109499,35.03352892522236,24.51099066473546,5.004344907492122,-25.70139292579635,-39.41223401399327,1.5924543105507656,-5.2197317365118465,-5.2197317365121965,40.11038607666363,36316.69122953448,25797.142027825867,62113.83325736035,65687.55982406468,119658.4284919154,77176.9142951167,47806.0457005864,32634.298438367,28173.726640024863,17642.390952708967,1539.2744684091901,102035.01730130288,0.6262001182209738,0.09449015265954432,3.35013,1.270970729175024,3.350130000001964,1.2842425579171592,1.284571232982101,2.6086427204479095,19581.442257718114,1996.751414368629,0.0002559157946022559,8.426503532389966e-05,0.00017165075927835625,0.0005750523581811996,0.0944901526595443,0.09449015265954444,0.49429356131193253,3.410605131648481e-13,28173.726640024863,17642.390952708967,0.85,1.0214742737868083,0.5972351705669787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461944852462576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.481075827964,1539.2744684091901,0.49429356131193253,5.6931237273818605
392.20000000000005,-29.11445361489539,4.798497238846667,35.033478648827625,24.510754679236584,5.004205698289789,-25.7024601016059,-39.413278992846585,1.5922121850002886,-5.219819249579814,-5.219819249580183,40.110327732821084,36316.067764616724,25797.164957699144,62113.232722315865,65687.23008750129,119657.95965360635,77176.93046590642,47805.768143021676,32634.62480320527,28173.56460840591,17642.365469695844,1539.2690475959075,102034.25389223962,0.6262028151181139,0.09448941218898126,3.35013,1.2709709978708998,3.350130000000276,1.2842437535582256,1.2845723891931269,2.608640291780956,19581.4463605951,1996.751832745647,0.0002558848550151586,8.425512099314167e-05,0.00017162973402201696,0.0005749819208391797,0.09448941218898115,0.09448941218898138,0.4942902279785992,3.410605131648481e-13,28173.56460840591,17642.365469695844,0.85,1.0214616373770125,0.5972233035717103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446201450260523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.479766341858,1539.2690475959075,0.4942902279785992,5.693155320772228
392.40000000000003,-29.115623085852857,4.798418587050737,35.03342838211182,24.510503780934982,5.0040605549802395,-25.70352731166816,-39.4143239716999,1.591964780795557,-5.2199080450103565,-5.219908045010734,40.11026778819106,36315.446564302314,25797.191077558284,62112.637641860594,65686.87034250145,119657.46346541867,77176.91442144071,47805.490643241574,32634.915309110154,28173.40204535894,17642.33379150095,1539.2636661477384,102033.48700403122,0.6262053039635377,0.09448866768468155,3.35013,1.2709712627204137,3.350130000000547,1.2842449738347677,1.2845735700713745,2.6086378130774226,19581.442289769235,1996.7514176369336,0.0002558539352962608,8.424520774057063e-05,0.0001716087275556902,0.0005749115464461444,0.09448866768468155,0.09448866768468143,0.4942868946452658,3.979039320256561e-13,28173.40204535894,17642.33379150095,0.85,1.02144970201672,0.5972118312797438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462084116293015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.478424118599,1539.2636661477384,0.4942868946452658,5.693187442035856
392.6,-29.11679192430233,4.798339901763963,35.03337813486884,24.510262661520414,5.003920265128552,-25.704593467007715,-39.415365004073806,1.59172180783391,-5.21999453398854,-5.219994533988959,40.11020828959537,36314.81405730665,25797.211172063777,62112.025229370425,65686.52704330823,119656.9746644286,77176.91624495576,47805.203258953974,32635.236651113097,28173.236449056596,17642.30360297598,1539.2580408844665,102032.71862388944,0.6262079131333435,0.09448792221218406,3.35013,1.2709715446038174,3.3501299999989427,1.2842461733586024,1.2845747302174235,2.6086353765327024,19581.442752434203,1996.7514648156307,0.0002558230357386466,8.423533299848395e-05,0.00017158770274016265,0.0005748411105809011,0.09448792221218409,0.09448792221218416,0.4942835613119325,3.979039320256561e-13,28173.236449056596,17642.30360297598,0.85,1.0214370146583585,0.5971999000449381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462153693659812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15132.477047062712,1539.2580408844665,0.4942835613119325,5.6932187296031715
392.8,-29.117960145203075,4.798261179248394,35.03332791278239,24.510026641096943,5.003781116877166,-25.705658952289685,-39.416409738454945,1.5914799239637887,-5.22008193117523,-5.220081931175631,40.1101499096192,36314.196507702814,25797.233509341866,62111.43001704468,65686.19696525799,119656.50464224868,77176.93146681474,47804.931009259555,32635.556063950207,28173.07416764883,17642.277841763742,1539.2526035244045,102031.9549561577,0.6262106057997174,0.09448718149917083,3.35013,1.2709718094533313,3.350130000000673,1.284247367752947,1.2845758852579743,2.608632950411833,19581.446614547054,1996.7518586415397,0.00025579215594098947,8.422542421646233e-05,0.00017156673172452714,0.0005747708549522901,0.09448718149917082,0.094487181499171,0.49428022797859916,3.979039320256561e-13,28173.07416764883,17642.277841763742,0.85,1.0214245869456973,0.597188201237137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462223234031863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.475714235334,1539.2526035244045,0.49428022797859916,5.6932502071328805
393.0,-29.119127749333114,4.798182414183132,35.03327770039461,24.50977574279534,5.003636029451094,-25.706724476318126,-39.417454472836084,1.591232756436096,-5.220170610731998,-5.220170610732334,40.11008993045632,36313.581208958196,25797.259039157325,62110.84024811552,65685.8368987975,119656.00729541661,77176.91449322624,47804.658803386854,32635.839655377098,28172.911357461802,17642.245890726557,1539.2472056439883,102031.18781446532,0.6262130905421629,0.0944864367579342,3.35013,1.2709721122169872,3.3501299999998024,1.284248586806563,1.284577064989374,2.6086304742063198,19581.44230798277,1996.7514194941973,0.0002557612958769354,8.421551651180042e-05,0.00017154577936513498,0.0005747006618245197,0.09448643675793648,0.09448643675793425,0.49427689464526586,3.410605131648481e-13,28172.911357461802,17642.245890726557,0.85,1.0214128593925849,0.5971768964847034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462292738298161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.474272543332,1539.2472056439883,0.49427689464526586,5.69328221153903
393.20000000000005,-29.120294728307368,4.798103616607696,35.033227507477136,24.50953455353158,5.00349580703651,-25.707788951087068,-39.41849522581322,1.5909900298162032,-5.220256983493641,-5.220256983494016,40.11003039505474,36312.954579894795,25797.278545261906,62110.2331251567,65685.4932334656,119655.51728850834,77176.91534929673,47804.37669572582,32636.154059523233,28172.74550978084,17642.215418582276,1539.2415637482543,102030.41917321901,0.6262156953236013,0.09448569104048875,3.35013,1.2709723902540286,3.3501300000000804,1.284249785062615,1.2845782239434367,2.6086280402504882,19581.442525186252,1996.7514416427887,0.00025573045576228264,8.42056476357584e-05,0.00017152480812652424,0.0005746304054489126,0.09448569104048886,0.09448569104048866,0.4942735613119325,3.979039320256561e-13,28172.74550978084,17642.215418582276,0.85,1.021400379961974,0.597165132687672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462362206504005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.47279602685,1539.2415637482543,0.4942735613119325,5.693313383030063
393.40000000000003,-29.12146109575822,4.798024781310904,35.03317733588354,24.509293503966205,5.00335479708375,-25.708852954140745,-39.419539680797584,1.5907466554662826,-5.220344608232551,-5.220344608232875,40.109971407010924,36312.3429865883,25797.301178075228,62109.64416466353,65685.15260746003,119655.03638722825,77176.91877427466,47804.10915340276,32636.45513430211,28172.582601692997,17642.18717141461,1539.2361102208727,102029.65385858084,0.6262183137712914,0.09448494852018759,3.35013,1.2709726787311957,3.3501300000007532,1.2842509863081253,1.2845793859127999,2.6086256002268833,19581.443394176782,1996.751530255162,0.00025569963523097364,8.41957447303233e-05,0.00017150389050065034,0.0005745603286829437,0.09448494852016756,0.09448494852018695,0.49427022797859915,3.410605131648481e-13,28172.582601692997,17642.18717141461,0.85,1.0213883737860654,0.597153718239052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462431638149509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.471364446683,1539.2361102208727,0.49427022797859915,5.693344743326528
393.6,-29.122626829466682,4.797945985509656,35.03312738348366,24.509191314596706,5.00332089859542,-25.70994628639648,-39.420599782001204,1.5906403554736182,-5.220414201189726,-5.220414201190118,40.109942196966294,36311.78768454533,25797.277480751916,62109.065165297245,65684.91885036438,119654.635402011,77176.92817019939,47803.79700420672,32636.812406658522,28172.439070894703,17642.174850768537,1539.2306189248548,102028.96063531123,0.6262210668509312,0.09448428731466121,3.35013,1.270972775989212,3.3501300000011005,1.2842515467715094,1.2845799069620238,2.6086244617901526,19581.44577812487,1996.7517733502136,0.00025566883486430504,8.418569457744782e-05,0.00017148314028685722,0.000574490812769209,0.09448428731472061,0.09448428731480592,0.4942668946452658,3.979039320256561e-13,28172.439070894703,17642.174850768537,0.85,1.0213752620885956,0.5971424874050497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462501034044761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.469824011205,1539.2306189248548,0.4942668946452658,5.693376344530736
393.8,-29.123791954836076,4.797866948053199,35.03307718615821,24.50878940233963,5.00304571925642,-25.710981977603993,-39.42162125660104,1.5902357420243252,-5.220549546654922,-5.220549546655252,40.109862745910995,36311.10097563169,25797.42247387426,62108.523449505956,65684.48828801361,119654.23125832461,77176.93281532996,47803.54550294803,32637.0970137577,28172.320496436736,17642.169704446565,1539.2294105808146,102028.19041635329,0.6262235198793072,0.09448352687179301,3.35013,1.2709732419485227,3.3501300000015624,1.2842535016384256,1.2845818227962549,2.6086204909902677,19581.44695669435,1996.7518935308544,0.0002556380539852839,8.417601166809036e-05,0.00017146204231719352,0.0005744201318280995,0.09448352687179316,0.09448352687179296,0.4942635613119325,3.410605131648481e-13,28172.320496436736,17642.169704446565,0.85,1.0213635649296218,0.5971295641755539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462570392866794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.467935314635,1539.2294105808146,0.4942635613119325,5.693422818506735
394.0,-29.12495644670072,4.797788036855037,35.03302701193829,24.508574441447877,5.002938722131492,-25.712040890922342,-39.42265739953143,1.590023166353109,-5.220599038444391,-5.220599038444779,40.109791597964005,36310.467472362434,25797.346718897028,62107.81419125946,65684.12109188316,119653.54324401211,77176.92049480203,47803.266875281224,32637.392910578677,28172.07543323192,17642.089983005313,1539.218538772555,102027.33818912857,0.6262261374678352,0.09448270227799115,3.35013,1.2709734837198634,3.350129999998054,1.2842545588006593,1.2845828407220863,2.6086183436472457,19581.443830711563,1996.7515747693212,0.0002556072932529396,8.416619076426938e-05,0.0001714411024886702,0.0005743499806803688,0.09448270227799109,0.09448270227799097,0.49426022797859914,3.979039320256561e-13,28172.07543323192,17642.089983005313,0.85,1.0213510475064203,0.5971186471663708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446263971612604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.466785100987,1539.218538772555,0.49426022797859914,5.693444127837925
394.20000000000005,-29.12612032216256,4.797709049882453,35.03297692962307,24.50832927078011,5.002790371488003,-25.713103384883755,-39.42369787311179,1.5897734342091696,-5.220695681592986,-5.220695681593314,40.10973581025728,36309.85106899929,25797.392183550102,62107.24325254939,65683.79126303081,119653.11593079664,77176.93140861753,47802.99121458593,32637.711326701778,28171.932484215722,17642.07498368452,1539.2143894974301,102026.59446751568,0.6262287826214652,0.09448198027176442,3.35013,1.2709737403271726,3.3501299999989866,1.2842557896097366,1.2845840323643656,2.6086158435914446,19581.44659978117,1996.7518571358387,0.00025557655220968535,8.415632987885447e-05,0.00017142022233083087,0.0005742800294371865,0.09448198027176453,0.0944819802717643,0.49425689464526584,3.410605131648481e-13,28171.932484215722,17642.07498368452,0.85,1.0213387114331185,0.5971067875664876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462709002324197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.46530698263,1539.2143894974301,0.49425689464526584,5.6934695491966325
394.40000000000003,-29.127283582719034,4.797630036186126,35.03292684620026,24.508087906893365,5.002650835515332,-25.714164443831763,-39.42473806729538,1.5895316966280915,-5.22078092218095,-5.220780922181352,40.10967581567127,36309.23616512264,25797.40821779626,62106.644382918894,65683.44471306476,119652.6169645804,77176.92836336498,47802.719815423035,32638.009497713265,28171.764033719395,17642.042345819435,1539.2085794882014,102025.8229390267,0.6262313685683045,0.09448123179426934,3.35013,1.2709740903461357,3.3501299999984933,1.2842569830103043,1.2845851866137286,2.608613419525491,19581.445827135132,1996.7517783478695,0.00025554583081022246,8.414647270878792e-05,0.00017139935810143455,0.0005742101315563589,0.09448123179426925,0.09448123179426939,0.4942535613119325,3.979039320256561e-13,28171.764033719395,17642.042345819435,0.85,1.0213266844484445,0.5970954018823034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44627782524778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.463707568822,1539.2085794882014,0.4942535613119325,5.6935026196823
394.6,-29.128446217363503,4.797550986033476,35.03287678616756,24.507846787478798,5.0025098573094375,-25.715225083587114,-39.42577448962254,1.589288723533083,-5.220868467010746,-5.220868467011161,40.109616823762195,36308.610251833714,25797.430091589937,62106.04034342365,65683.10375640736,119652.13483398713,77176.93021569066,47802.43671111692,32638.32611619305,28171.60098598984,17642.01381929453,1539.2031158642064,102025.05751690362,0.6262339803857143,0.09448048918356236,3.35013,1.2709742843126879,3.3501299999996528,1.2842581821472066,1.2845863466264134,2.608610983812284,19581.446297109982,1996.7518262719668,0.00025551512933944654,8.413665234325703e-05,0.0001713784769961895,0.0005741401771392444,0.09448048918356233,0.0944804891835623,0.4942502279785992,3.979039320256561e-13,28171.60098598984,17642.01381929453,0.85,1.0213141719289158,0.5970836010183335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446284746667496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.46207906981,1539.2031158642064,0.4942502279785992,5.693533553398002
394.8,-29.129608241172807,4.797471899956923,35.03282674027417,24.507600673846923,5.00236721251079,-25.71628534015796,-39.42681457903234,1.5890443114959192,-5.220955923705617,-5.2209559237060414,40.10955708051647,36307.99941607734,25797.451645932135,62105.45106200948,65682.75155924892,119651.63976783838,77176.92006129086,47802.167918119274,32638.613492412875,28171.43656265733,17641.98229693594,1539.1975882851843,102024.28959079851,0.6262365164693547,0.09447974393933585,3.35013,1.2709745892742652,3.350129999998775,1.2842593879722273,1.2845875133539282,2.608608534518611,19581.443720720457,1996.7515635533498,0.000255484447393463,8.412679829615338e-05,0.0001713576490973096,0.0005740704009703698,0.09447974393933581,0.09447974393933609,0.49424689464526583,3.979039320256561e-13,28171.43656265733,17641.98229693594,0.85,1.0213024163894973,0.5970723487843941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462916644259782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15132.460491460515,1539.1975882851843,0.49424689464526583,5.693564955678889
395.0,-29.13076964294003,4.797392781649475,35.03277671418398,24.507359449658566,5.002226796413186,-25.717344813912664,-39.42785079181192,1.588801967385801,-5.221042552124402,-5.221042552124736,40.109497702652234,36307.37737333657,25797.470984468593,62104.84835780516,65682.40834080575,119651.15071137354,77176.91942738637,47801.8884599171,32638.923297188077,28171.271386099186,17641.952086897672,1539.1919877026833,102023.52178337066,0.6262391159102214,0.09447899904219662,3.35013,1.2709748612670229,3.3501299999994765,1.2842605840920198,1.2845886703991103,2.6086061049429174,19581.44355988526,1996.7515471527242,0.00025545378526243786,8.411698203792707e-05,0.0001713368032245108,0.0005740005645865304,0.09447899904219664,0.09447899904219653,0.4942435613119325,3.410605131648481e-13,28171.271386099186,17641.952086897672,0.85,1.021290076133792,0.5970606994835865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446298578612836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.45879583992,1539.1919877026833,0.4942435613119325,5.693595949100756
395.20000000000005,-29.131930424642743,4.7973136288981815,35.03272670802445,24.507118260394805,5.002086036757416,-25.71840376386681,-39.42888689981771,1.5885593759814587,-5.221129730626274,-5.2211297306266315,40.10943856769795,36306.75730870923,25797.491650776392,62104.24895948562,65682.06642867046,119650.66558419832,77176.91977600765,47801.61065604633,32639.232355512577,28171.107504751482,17641.922839157036,1539.1864700275087,102022.75544569807,0.6262417207481623,0.09447825555865551,3.35013,1.2709751371061433,3.3501300000005934,1.284261781329123,1.2845898285871895,2.608603673102259,19581.443648337976,1996.7515561723908,0.0002554231428883791,8.410716783078678e-05,0.0001713159750575923,0.0005739307875196917,0.09447825555865559,0.09447825555865558,0.4942402279785991,3.410605131648481e-13,28171.107504751482,17641.922839157036,0.85,1.0212777810845135,0.597049077379578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463054891612879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.457143211504,1539.1864700275087,0.4942402279785991,5.693627092225669
395.40000000000003,-29.13309058803702,4.79723444533818,35.032676728129786,24.506886954791867,5.001949211964124,-25.71946176374332,-39.429922903049714,1.5883203876704217,-5.221216092914176,-5.221216092914589,40.10938052387363,36306.13900053714,25797.510136000878,62103.64913653802,65681.74454771893,119650.1987629293,77176.94127340638,47801.33572622457,32639.5617190909,28170.94407920949,17641.89774699476,1539.1809323540226,102021.99155395254,0.6262444629967052,0.09447751488881886,3.35013,1.270975443166681,3.3501299999991456,1.2842629616850318,1.2845909699149969,2.6086012755552987,19581.44910269017,1996.7521123615272,0.0002553925202191733,8.40973556743075e-05,0.00017129516454486582,0.0005738610695966913,0.094477514888819,0.09447751488881884,0.49423689464526577,3.979039320256561e-13,28170.94407920949,17641.89774699476,0.85,1.02126513044517,0.5970372803830859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446312396083001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.45545814163,1539.1809323540226,0.49423689464526577,5.693658323952803
395.6,-29.13425013539727,4.7971552224467855,35.0326267613276,24.50664087608459,5.0018059791546845,-25.7205198499153,-39.43095887135712,1.5880756936727034,-5.221304480401955,-5.221304480402358,40.109321206285806,36305.52296411358,25797.533734836543,62103.056698950124,65681.39450795541,119649.71011313623,77176.93224731844,47801.06070347653,32639.857270935463,28170.78187034428,17641.867803744553,1539.1755459939338,102021.22616364979,0.6262470060270624,0.09447677208928036,3.35013,1.2709756646072492,3.3501299999999348,1.2842641686737175,1.2845921379075333,2.608598823916219,19581.446812577626,1996.751878835038,0.00025536191718904955,8.408754490661702e-05,0.00017127437228243254,0.0005737914128145457,0.09447677208928042,0.09447677208928036,0.49423356131193247,3.979039320256561e-13,28170.78187034428,17641.867803744553,0.85,1.021253148723988,0.5970258408198263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463192993883254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.453740633791,1539.1755459939338,0.49423356131193247,5.693690068998352
395.8,-29.13540906870229,4.797075966424676,35.03257680410896,24.50638966346162,5.00166190769074,-25.721577467207343,-39.43199476981533,1.5878303061957688,-5.221391456202298,-5.221391456202724,40.10926056498363,36304.908911874256,25797.553613265554,62102.46252513981,65681.02999667343,119649.19879817675,77176.90826122036,47800.78717642119,32640.13453866575,28170.615188237753,17641.83248994462,1539.1698969472964,102020.4547740903,0.6262494578858442,0.09447602329952985,3.35013,1.2709759387979287,3.350130000000377,1.2842653788658196,1.284593309129379,2.6085963657749764,19581.440726788904,1996.7512582572954,0.00025533133374006805,8.407773585819214e-05,0.0001712535978818759,0.000573721815872009,0.09447602329952984,0.09447602329953,0.49423022797859917,3.979039320256561e-13,28170.615188237753,17641.83248994462,0.85,1.0212415206856895,0.5970146573577347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463261990906955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.451989292167,1539.1698969472964,0.49423022797859917,5.693721144207931
396.0,-29.13656737657164,4.796996682918249,35.03252687290161,24.50615329379218,5.00152377295162,-25.72263392781281,-39.433026721794135,1.5875903241927487,-5.2214771438215735,-5.221477143821955,40.10920152730848,36304.28347593657,25797.57010385603,62101.8535797926,65680.69541452824,119648.71455008659,77176.91599359957,47800.5040550079,32640.4577095463,28170.449031702323,17641.8033121855,1539.1642079513026,102019.68686691983,0.6262521159081225,0.09447527854921986,3.35013,1.270976219032891,3.3501300000004672,1.2842665637510642,1.284594455063359,2.608593959041491,19581.442688659732,1996.7514583124444,0.0002553007701668021,8.406796523106777e-05,0.00017123280493573433,0.0005736521567993516,0.09447527854921978,0.09447527854921975,0.4942268946452658,3.979039320256561e-13,28170.449031702323,17641.8033121855,0.85,1.021228870078142,0.5970028309298507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463330952017874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.450204817578,1539.1642079513026,0.4942268946452658,5.693751523870723
396.20000000000005,-29.13772507404433,4.796917365471062,35.032476965484285,24.505917028896533,5.001384686892951,-25.72368993409856,-39.43406237578017,1.5873495469471721,-5.221564369795601,-5.221564369795956,40.10914316041245,36303.67307955522,25797.590468312574,62101.2635478678,65680.36451087605,119648.24146328444,77176.92687926743,47800.23544794661,32640.76825702313,28170.28648409583,17641.77686206074,1539.15875028498,102018.923040877,0.6262547905581579,0.0944745377205043,3.35013,1.2709764657495546,3.3501299999999277,1.2842677523155759,1.284595604702483,2.608591544839157,19581.445450587682,1996.7517399507153,0.0002552702260666917,8.405816060810975e-05,0.00017121206545858198,0.0005735826768547593,0.09447453772050424,0.09447453772050445,0.4942235613119325,3.410605131648481e-13,28170.28648409583,17641.77686206074,0.85,1.0212166819378719,0.5969913403756103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463399876537837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.448464874178,1539.15875028498,0.4942235613119325,5.693782672548318
396.40000000000003,-29.13888215030626,4.796838011140291,35.0324270666817,24.505665886122756,5.00123999863172,-25.72474594143554,-39.43509425790978,1.5871037897609994,-5.2216523183594745,-5.221652318359843,40.10908295699576,36303.05186909673,25797.612598462845,62100.664467559574,65680.00230362559,119647.73700754458,77176.90436628798,47799.953931759046,32641.05603836549,28170.12210545615,17641.743231584758,1539.1532483842732,102018.15427812624,0.6262572510528026,0.09447379146044983,3.35013,1.2709767459845174,3.3501299999985736,1.2842689641203253,1.2845967776130733,2.6085890834360463,19581.439738560828,1996.7511574860762,0.00025523970171934137,8.404839274480165e-05,0.0001711913089745397,0.0005735131399348747,0.09447379146044971,0.09447379146045003,0.49422022797859916,3.410605131648481e-13,28170.12210545615,17641.743231584758,0.85,1.021204758123387,0.5969799135158687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446346876536075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.446616368834,1539.1532483842732,0.49422022797859916,5.693814124189423
396.6,-29.14003860697651,4.796758631013381,35.03237719137503,24.505429446604126,5.001102041898572,-25.72580071786331,-39.43612593049181,1.5868641527853597,-5.221737709237175,-5.221737709237556,40.10902380884868,36302.43227761915,25797.628076146164,62100.06035376531,65679.66692429763,119647.2502827434,77176.91074018725,47799.676093508846,32641.371829642667,28169.955282299597,17641.71345930297,1539.147515964874,102017.3856471874,0.6262599028827007,0.09447304602227699,3.35013,1.2709770207246769,3.350130000002019,1.2842701472773703,1.2845979218938808,2.608586680226287,19581.44135575609,1996.7513223940991,0.0002552091970762963,8.40386279139135e-05,0.0001711705691623828,0.0005734436588679735,0.09447304602227694,0.09447304602227702,0.4942168946452658,3.979039320256561e-13,28169.955282299597,17641.71345930297,0.85,1.0211923222700061,0.5969682623566687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463537617842128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.444808904547,1539.147515964874,0.4942168946452658,5.693844624123854
396.8,-29.14119444616127,4.796679216265814,35.0323273364204,24.50518818749117,5.000961070153435,-25.726855239967144,-39.437157568149246,1.5866218639593135,-5.221825190933714,-5.221825190934086,40.108964850467714,36301.814790819015,25797.648848539742,62099.46363935876,65679.32556598552,119646.76659574718,77176.90991255696,47799.39913739047,32641.678639073878,28169.792181221907,17641.684589309487,1539.142046675188,102016.62026285483,0.6262625040261924,0.09447230347283068,3.35013,1.2709772454621273,3.3501299999990253,1.2842713427921608,1.2845990785607433,2.608584251920169,19581.4411457685,1996.7513009813238,0.0002551787120762725,8.402886446215437e-05,0.00017114984761411816,0.0005733742389874857,0.09447230347283082,0.09447230347283053,0.4942135613119325,3.979039320256561e-13,28169.792181221907,17641.684589309487,0.85,1.0211800964799738,0.596956697497001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446360643407733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.442971242126,1539.142046675188,0.4942135613119325,5.693875618833008
397.0,-29.142349669777907,4.796599770672568,35.03227749862364,24.504946858529024,5.000820621604435,-25.727909155639296,-39.43818913595749,1.5863801074658321,-5.221911823869789,-5.221911823870183,40.108905533762986,36301.19922392551,25797.667355947586,62098.866579873094,65678.98213191943,119646.27659543129,77176.90697878414,47799.12407079041,32641.98100888193,28169.627107564276,17641.654181489623,1539.1364505196118,102015.85266590808,0.6262650944624105,0.09447155880178665,3.35013,1.2709775075642393,3.350129999999177,1.2842725357802147,1.2846002327253077,2.608581828750816,19581.440401407264,1996.751225077602,0.0002551482466629988,8.401910271978814e-05,0.00017112914394321066,0.0005733048789984684,0.09447155880178663,0.09447155880178668,0.49421022797859915,3.979039320256561e-13,28169.627107564276,17641.654181489623,0.85,1.0211679727489191,0.5969452272075013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463675214190697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.441099890275,1539.1364505196118,0.49421022797859915,5.693906675670561
397.20000000000005,-29.143501273438766,4.796520492356356,35.032228204364834,24.50494193416091,5.000942725650486,-25.728936681253696,-39.439182775653876,1.5863781334601044,-5.221952125011455,-5.221952125011852,40.10892430247057,36300.46576798163,25797.566989723135,62098.032757704765,65678.55072615096,119645.63211068291,77176.8927523472,47798.807794160144,32642.316620207832,28169.51439480881,17641.580747396474,1539.130869049723,102015.27528739661,0.6262649934301862,0.0944710283499383,3.35013,1.2709774487698455,3.3501300000010765,1.2842726076870337,1.2846002656494337,2.6085816826955157,19581.43679185438,1996.750857005642,0.00025511788004906684,8.400970088284151e-05,0.00017110817916622532,0.0005732346442701464,0.09447102834992425,0.09447102835007606,0.49420689464526585,3.979039320256561e-13,28169.51439480881,17641.580747396474,0.85,1.0211505182662648,0.5969309781022336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463743958295343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.439195549814,1539.130869049723,0.49420689464526585,5.6939375203925096
397.40000000000003,-29.144655310809497,4.796440663233064,35.03217821962667,24.5043967262842,5.000467186872072,-25.730019914697706,-39.44026012960819,1.5858317907603017,-5.2221602975336054,-5.222160297533983,40.108808794527604,36300.0129724425,25797.897473975143,62097.91044641764,65678.31240423954,119645.66542891639,77176.89221098846,47798.59277919151,32642.55492421883,28169.455550701703,17641.685751348137,1539.1357951104828,102014.48221672255,0.6262700292377033,0.09447022425742291,3.35013,1.2709781350707634,3.3501299999990914,1.284275224410585,1.2846028439613395,2.608576367684375,19581.43665450003,1996.7508429993966,0.00025508745260000167,8.399950803884489e-05,0.00017108794456115677,0.0005731668557126681,0.094470224257423,0.09447022425742271,0.4942035613119325,3.979039320256561e-13,28169.455550701703,17641.685751348137,0.85,1.0211454934881232,0.5969217706987829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463812487605217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15132.438016650267,1539.1357951104828,0.4942035613119325,5.694007418247674
397.6,-29.145808681568443,4.796361214207703,35.032128302871435,24.504240648262225,5.000418881458705,-25.731062947854852,-39.441274968534685,1.585673147745091,-5.22215118005073,-5.2221511800510845,40.108721753383705,36299.34636512276,25797.66941521638,62097.015780339134,65677.94579334023,119644.70401992448,77176.89650834941,47798.29708013176,32642.88825357517,28169.088811367867,17641.537307831837,1539.1167943232072,102013.50536091567,0.6262729130490174,0.09446928302383485,3.35013,1.2709782685944813,3.3501299999993375,1.2842760287626014,1.2846036094661315,2.6085747339128074,19581.437744832885,1996.7509541824054,0.00025505704606648916,8.398990769494537e-05,0.00017106713837154378,0.0005730971522726599,0.09446928302383485,0.09446928302383495,0.4942002279785992,3.410605131648481e-13,28169.088811367867,17641.537307831837,0.85,1.0211313424989252,0.596911136869593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463881162359213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.435127553763,1539.1167943232072,0.4942002279785992,5.694010113606485
397.8,-29.146961445877928,4.796281620984925,35.03207857013131,24.50397197334098,5.000251608558075,-25.732117332287356,-39.442306536342926,1.585407494967486,-5.222264372671759,-5.222264372672073,40.10866962826601,36298.73992881066,25797.75593366677,62096.49586247743,65677.60063787508,119644.3354282843,77176.88199459713,47798.02128553281,32643.178565627022,28168.978856742466,17641.537488969265,1539.1148807236264,102012.79422478685,0.6262753640693874,0.09446859119670938,3.35013,1.2709785587200897,3.3501300000017658,1.2842773333029942,1.2846048753116373,2.608572084180526,19581.434062381926,1996.750578676911,0.0002550266588565988,8.398015013575251e-05,0.00017104650872084627,0.0005730280402609687,0.0944685911967092,0.09446859119670915,0.49419689464526584,3.410605131648481e-13,28168.978856742466,17641.537488969265,0.85,1.021119764444264,0.5968993942559637,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463949798064033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.433454929851,1539.1148807236264,0.49419689464526584,5.694026994008637
398.0,-29.148113590788263,4.796202032929242,35.03202881663004,24.503744718991243,5.000121421985356,-25.733167450395413,-39.4433337385766,1.5851752815925142,-5.222342756744297,-5.222342756744632,40.10860892853603,36298.120516337,25797.752833410224,62095.87334974723,65677.27011872355,119643.8210073451,77176.89439833975,47797.74479595332,32643.499558207146,28168.79805521133,17641.500664910986,1539.1082009902036,102012.01180800385,0.6262780765559588,0.09446783299796598,3.35013,1.2709788021398714,3.350130000000724,1.2842784814893131,1.2846059847883673,2.6085697520330817,19581.437209478074,1996.7508995914075,0.0002549962913060315,8.397043491150469e-05,0.0001710258563945268,0.0005729588522829961,0.09446783299796581,0.09446783299796598,0.4941935613119325,3.410605131648481e-13,28168.79805521133,17641.500664910986,0.85,1.021107173823433,0.5968878325743061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464018398298852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.43141334271,1539.1082009902036,0.4941935613119325,5.694061303465491
398.20000000000005,-29.149265118837185,4.796122403614178,35.03197909563225,24.50350356465208,4.999979333675652,-25.73421820344559,-39.44436101065946,1.584932418284006,-5.222431999895377,-5.222431999895722,40.10855077514089,36297.50365522371,25797.77758903799,62095.2812442617,65676.93287868427,119643.3496116718,77176.89586620076,47797.46664274003,32643.810248289705,28168.63914394955,17641.474817256967,1539.1029989238277,102011.25121962535,0.6262806920527522,0.09446709507166473,3.35013,1.2709790823748341,3.3501300000002123,1.2842796794214735,1.2846071440487095,2.6085673188484346,19581.43758190597,1996.750937568484,0.0002549659433422129,8.396072006557122e-05,0.00017100522327664168,0.0005728897286557756,0.09446709507166476,0.09446709507166465,0.49419022797859913,3.410605131648481e-13,28168.63914394955,17641.474817256967,0.85,1.0210948887085307,0.5968761991661515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464086962292064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.429424826987,1539.1029989238277,0.49419022797859913,5.694091291894133
