time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
398.40000000000003,-29.150416032057688,4.796042744054099,35.031929379426565,24.50325221233072,4.9998353822908,-25.73526858936562,-39.445388212893135,1.5846879395987667,-5.222518706837661,-5.222518706838041,40.108490095757894,36296.88883197866,25797.79573604726,62094.684568025914,65676.5674544959,119642.83514533928,77176.86831618077,47797.189693663524,32644.087358352495,28168.471954796107,17641.438773913313,1539.097314472936,102010.47938249532,0.6262831296714905,0.0944663458836912,3.35013,1.2709793417295443,3.3501299999985705,1.2842808848667266,1.2846083108490673,2.608564870408121,19581.430591873646,1996.7502247835548,0.0002549356149058874,8.395100691896881e-05,0.0001709846079869186,0.0005728206647552156,0.09446634588369114,0.09446634588369106,0.4941868946452658,3.979039320256561e-13,28168.471954796107,17641.438773913313,0.85,1.021083231315346,0.596865010154748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464155490193704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.427400671877,1539.097314472936,0.4941868946452658,5.694122521182754
398.6,-29.151566331993266,4.795963062503262,35.03187969254508,24.503020592406415,4.999699474133285,-25.7363176188794,-39.44641520557923,1.584450761019416,-5.2226035124487,-5.222603512449102,40.10843147393324,36296.275541327326,25797.808930502335,62094.08447182966,65676.24145011025,119642.35541519179,77176.88268875616,47796.91677997303,32644.406565314588,28168.30503457922,17641.410583656616,1539.0915491011992,102009.7116989132,0.6262858401313156,0.09446560161075836,3.35013,1.2709795769071208,3.3501299999991736,1.284282056148622,1.2846094435023059,2.6085624913631205,19581.434238504993,1996.7505966364654,0.00025490530595073316,8.394129679214938e-05,0.0001709640091585838,0.0005727516560024463,0.0944656016107585,0.09446560161075845,0.4941835613119325,3.979039320256561e-13,28168.30503457922,17641.410583656616,0.85,1.0210708063861123,0.5968534305809627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446422398212378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.425343673676,1539.0915491011992,0.4941835613119325,5.694152453766677
398.8,-29.152716020926096,4.795883345725114,35.031830020955276,24.502774304151558,4.999556480227726,-25.737366806992732,-39.44744219826532,1.584207266294366,-5.222691437532035,-5.22269143753245,40.108372052726665,36295.66454030132,25797.830066888226,62093.49460718954,65675.88993189897,119641.86189254676,77176.86895629208,47796.64356469444,32644.69487955293,28168.141893759563,17641.379501489337,1539.0860994181937,102008.94541015694,0.6262883639263991,0.09446485798726205,3.35013,1.2709798208763825,3.3501299999999663,1.2842832569181708,1.2846106056755793,2.608560052428883,19581.430754283647,1996.7502413447658,0.00025487501641098846,8.393158770343985e-05,0.0001709434287075486,0.0005726827088160198,0.09446485798726213,0.09446485798726198,0.4941802279785992,3.979039320256561e-13,28168.141893759563,17641.379501489337,0.85,1.0210590050033492,0.5968421548167203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446429243817317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.423256633338,1539.0860994181937,0.4941802279785992,5.6941833825620884
399.0,-29.1538650875093,4.795803605035122,35.03178037015339,24.50253772493454,4.999418535323131,-25.73841492997359,-39.4484652793966,1.5839683777874436,-5.222776749914203,-5.222776749914596,40.108312944954534,36295.0421906336,25797.844413995525,62092.88660462912,65675.55409694854,119641.37351412547,77176.87239851416,47796.36049219939,32645.013229238626,28167.97500318141,17641.34936367519,1539.0803599499814,102008.17682076938,0.6262910046491699,0.09446411261877125,3.35013,1.2709800835279754,3.350129999998865,1.2842844361167274,1.284611746297603,2.608557657312846,19581.431627649377,1996.7503304032853,0.0002548447465799324,8.392191662627408e-05,0.00017092282995365834,0.0005726137003126495,0.09446411261877133,0.09446411261877115,0.4941768946452658,3.979039320256561e-13,28167.97500318141,17641.34936367519,0.85,1.0210464640763495,0.5968304345104412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464360858476721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.42113535991,1539.0803599499814,0.4941768946452658,5.694213878654762
399.20000000000005,-29.15501354695983,4.795723832064549,35.03173073497082,24.502291331905894,4.999275928394981,-25.739462972656582,-39.44949209745971,1.5837253540917533,-5.222864044573328,-5.222864044573753,40.10825326223417,36294.435056739596,25797.863782343633,62092.29883908323,65675.20100052166,119640.87518715765,77176.85680554915,47796.09086176719,32645.295493091067,28167.810404292366,17641.317114993257,1539.074816310923,102007.40890474177,0.6262935195099502,0.09446336743708376,3.35013,1.2709803659608592,3.3501300000004184,1.2842856346080833,1.284612906242062,2.6085552230149616,19581.42767137895,1996.7499269759758,0.00025481449605106016,8.391221125995375e-05,0.0001709022847911064,0.0005725448713472293,0.09446336743708375,0.09446336743708383,0.4941735613119325,3.979039320256561e-13,28167.810404292366,17641.317114993257,0.85,1.0210348233793276,0.5968192961231604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464429242358172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.419058214873,1539.074816310923,0.4941735613119325,5.694244498627004
399.40000000000003,-29.156161388198488,4.795644032455103,35.03168111417555,24.502044834103458,4.999134114505926,-25.740510379543093,-39.4505150738172,1.5834831058505323,-5.222950051299165,-5.222950051299577,40.108193030987344,36293.81677621167,25797.879765668302,62091.696541879974,65674.84477518762,119640.36734559559,77176.8381432712,47795.81014429525,32645.58666552884,28167.64280473966,17641.28254644822,1539.0690798528367,102006.63761582707,0.6262960187595034,0.09446261901945414,3.35013,1.2709805895993487,3.350130000000014,1.284286829436144,1.2846140625473779,2.608552796162247,19581.42293635785,1996.749444138197,0.0002547842651105748,8.390254323663178e-05,0.000170881721873943,0.0005724759829015527,0.09446261901945431,0.09446261901945421,0.49417022797859916,3.979039320256561e-13,28167.64280473966,17641.28254644822,0.85,1.0210228445808245,0.5968079165069775,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464497590722145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.416872103931,1539.0690798528367,0.49417022797859916,5.694274797968064
399.6,-29.157308625869376,4.795564208513721,35.03163151833911,24.50180825488644,4.9989960454371944,-25.741556868626294,-39.451541647408135,1.5832442881941233,-5.223035544817662,-5.223035544818058,40.10813402080069,36293.213275499584,25797.894364829328,62091.10764032891,65674.50932342185,119639.88005649843,77176.84131310071,47795.54526517845,32645.8844976914,28167.47636824724,17641.25268357757,1539.0633688134749,102005.86956911597,0.6262986592389328,0.09446187417978637,3.35013,1.2709808511519807,3.3501300000001923,1.2842880081898311,1.284615202798809,2.608550401963121,19581.42374061174,1996.7495261492702,0.00025475405336719016,8.389284225134173e-05,0.00017086121111584845,0.0005724072691955374,0.0944618741797863,0.09446187417978645,0.49416689464526586,3.979039320256561e-13,28167.47636824724,17641.25268357757,0.85,1.0210109547671116,0.5967967032032149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464565902908322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.41472872789,1539.0633688134749,0.49416689464526586,5.694304789584089
399.8,-29.1584552490486,4.795484354814908,35.03158194131065,24.501566786225908,4.998855457280843,-25.74260305648624,-39.452564414218045,1.5830032647184717,-5.223122332286664,-5.223122332286994,40.108074858325246,36292.59878379214,25797.9122192874,62090.51100307954,65674.16595760648,119639.38996982016,77176.8355143457,47795.26834053116,32646.18574868282,28167.311792926277,17641.222298072356,1539.0578014305229,102005.10267261774,0.6263012398116968,0.09446113021640665,3.35013,1.2709811017150061,3.3501299999994036,1.2842891972168682,1.2846163533511537,2.6085479869019634,19581.422269342933,1996.7493761216047,0.0002547238611029933,8.388317827062742e-05,0.0001708406828323659,0.0005723384967771941,0.0944611302164068,0.09446113021640665,0.4941635613119325,3.410605131648481e-13,28167.311792926277,17641.222298072356,0.85,1.0209988491551025,0.5967852574004717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464634179787252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.41247918806,1539.0578014305229,0.4941635613119325,5.694335358946762
400.0,-29.15959828623206,4.795404664917122,35.03153288502402,24.501566436979942,4.998967092888812,-25.743636306499162,-39.45355882225556,1.5830051130628575,-5.223163854957136,-5.2231638549575194,40.10809027540172,36291.899199695,25797.8139386772,62089.7131383722,65673.78527600892,119638.79478495187,77176.82389393836,47794.93781731128,32646.5400851412,28167.19557026575,17641.16059234542,1539.0521270357035,102004.5161561507,0.6263016333428674,0.09446058974426728,3.35013,1.2709810231393206,3.3501299999991336,1.2842892506949564,1.2846163681907334,2.6085478782814486,19581.41932099578,1996.7490754738653,0.0002546937665436098,8.387378323457396e-05,0.00017081998330903582,0.0005722691506831001,0.09446058974425452,0.09446058974436529,0.49416022797859915,3.979039320256561e-13,28167.19557026575,17641.16059234542,0.85,1.0209817316633105,0.5967714169926721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446470242070784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.410271691624,1539.0521270357035,0.49416022797859915,5.694365819296998
400.20000000000005,-29.1607440274878,4.795324741085994,35.03148393819592,24.501360731106274,4.998891330915759,-25.744652590006734,-39.454554522503145,1.582799893417809,-5.223298287525552,-5.223298287525885,40.108091601284244,36291.19443979511,25797.954298675588,62089.1487384707,65673.34402033537,119638.50616361252,77176.81793683674,47794.66835623972,32646.83286733002,28167.20784460157,17641.179645223565,1539.0565465530397,102004.00209962147,0.6263020368419162,0.0944601014157453,3.35013,1.2709812346892435,3.350129999999788,1.284290272290848,1.2846173513074526,2.608545803297426,19581.41780955104,1996.7489213493945,0.0002546636040762843,8.386437696440467e-05,0.0001707992271118796,0.0005721996147243213,0.09446010141580397,0.09446010141581936,0.49415689464526585,3.410605131648481e-13,28167.20784460157,17641.179645223565,0.85,1.0209673294458286,0.5967568346872706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464770448818605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.408598223701,1539.0565465530397,0.49415689464526585,5.694433577988237
400.40000000000003,-29.16188885696202,4.795244426528252,35.031434031156664,24.50078105265277,4.998355557822572,-25.745743797411734,-39.45564050283281,1.5822104982722545,-5.223469645178227,-5.2234696451786125,40.10792530284533,36290.805083561485,25798.188734645173,62088.993818206654,65673.19247266806,119638.38690379384,77176.8463165893,47794.45892748274,32647.097099007296,28167.00569648062,17641.24739162325,1539.053466799936,102003.00077181507,0.6263089368362456,0.0944590861275894,3.35013,1.2709819891257217,3.350129999999663,1.2842930897380358,1.2846201307677634,2.6085400807407164,19581.425010104354,1996.7496556014903,0.000254633468898367,8.385411893995134e-05,0.00017077934995841568,0.0005721330236761872,0.09445908612758931,0.0944590861275893,0.4941535613119325,3.979039320256561e-13,28167.00569648062,17641.24739162325,0.85,1.0209637397267222,0.5967498230731781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464838638473634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.406865721568,1539.053466799936,0.4941535613119325,5.6944942918191
400.6,-29.163033010175003,4.795164564139921,35.031384354156515,24.500618234183662,4.998315677905099,-25.74677769072708,-39.45664252443237,1.582060358457197,-5.2234441477038445,-5.223444147704262,40.10783056089652,36290.12800892052,25797.917432998773,62088.04544191929,65672.7747623761,119637.29181730769,77176.79925852067,47794.15250506507,32647.38528161733,28166.599621932823,17641.06650335941,1539.0319627898893,102001.9787418879,0.626311544174563,0.09445810132060244,3.35013,1.270982030886226,3.350130000001639,1.2842938537574033,1.284620856304325,2.6085385289345338,19581.413070460716,1996.748438096671,0.000254603354803131,8.38446550071361e-05,0.00017075869979599488,0.0005720638429475563,0.09445810132060235,0.09445810132060256,0.4941502279785992,3.979039320256561e-13,28166.599621932823,17641.06650335941,0.85,1.0209501242253698,0.596739846377046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464906774474109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.40329141845,1539.0319627898893,0.4941502279785992,5.694471101101224
400.8,-29.16417657212562,4.7950845540062526,35.03133490312237,24.50035448363053,4.998149301628802,-25.74782370189353,-39.45766902817411,1.5817964313966983,-5.223558583935642,-5.223558583935981,40.10777978552008,36289.5375567801,25798.006080201252,62087.543636981354,65672.44330826108,119636.94328538445,77176.79565985227,47793.8899083712,32647.673057201187,28166.493896922133,17641.071473750617,1539.0302927344308,102001.27348339348,0.6263140715457783,0.09445741540629063,3.35013,1.2709823352983225,3.3501300000020247,1.2842951496623998,1.2846221138860776,2.608535896815185,19581.412157401184,1996.74834499051,0.0002545732595476311,8.383496086818219e-05,0.00017073829867944893,0.0005719954965549823,0.09445741540629038,0.09445741540629078,0.49414689464526584,3.410605131648481e-13,28166.493896922133,17641.071473750617,0.85,1.0209388165066642,0.5967283508817283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464974870836067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15132.401362889213,1539.0302927344308,0.49414689464526584,5.694483635993982
401.0,-29.165319517612303,4.795004552641421,35.031285425525546,24.50012705465781,4.998019330147001,-25.74886551753603,-39.45868732463566,1.5815653300707129,-5.223636542076122,-5.223636542076507,40.10771900029006,36288.92109308801,25798.000818898665,62086.921911986676,65672.1114399858,119636.42451344858,77176.80369965971,47793.613352762004,32647.98927433078,28166.312254564116,17641.033632764236,1539.023555430118,102000.49027330268,0.6263167671126579,0.09445665648479053,3.35013,1.270982560585253,3.350129999999244,1.2842962920781344,1.2846232179644603,2.608533576453076,19581.414197273167,1996.7485529995633,0.0002545431837895837,8.382534526110362e-05,0.00017071783852848008,0.000571926952389417,0.09445665648479055,0.09445665648479058,0.4941435613119325,3.979039320256561e-13,28166.312254564116,17641.033632764236,0.85,1.0209263339559547,0.5967168935722452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446504293261737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.398910500342,1539.023555430118,0.4941435613119325,5.694518125964386
401.20000000000005,-29.166461862280688,4.794924512926407,35.03123597629704,24.499880766402953,4.997875640732308,-25.749908164187236,-39.45970953265203,1.5813219426388414,-5.223725517756179,-5.223725517756587,40.10766011239135,36288.32028217783,25798.02382900871,62086.34411118654,65671.76222885762,119635.93775385972,77176.78957539634,47793.34762871645,32648.268829644316,28166.15169599338,17641.004237040805,1539.0182685410746,101999.72702190765,0.6263192937198527,0.09445591580952274,3.35013,1.2709828490624204,3.3501299999993512,1.2842974918907608,1.284624379478781,2.6085311395165083,19581.410613643915,1996.7481875710785,0.00025451312711173633,8.381569374314401e-05,0.00017069743336859232,0.0005718585924511222,0.09445591580952266,0.09445591580952283,0.4941402279785992,3.979039320256561e-13,28166.15169599338,17641.004237040805,0.85,1.0209148352406423,0.5967058465496629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465110958317122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.396588313859,1539.0182685410746,0.4941402279785992,5.694547577238426
401.40000000000003,-29.167603582211985,4.794844453741719,35.031186544426454,24.499643977638357,4.997738106725615,-25.75094963291229,-39.46072398740796,1.5810841574259453,-5.2238101135639,-5.223810113564284,40.107600773578724,36287.69501367299,25798.03551081296,62085.730524485945,65671.42438334672,119635.44314645897,77176.78867996093,47793.059310287375,32648.588188526166,28165.983252299295,17640.97261492984,1539.0124265485194,101998.95680385582,0.6263219166506372,0.09445516890817694,3.35013,1.2709830474248158,3.350129999999886,1.2842986654758837,1.2846255147841585,2.608528755854966,19581.4103864527,1996.7481644040217,0.00025448309013783725,8.380611644568052e-05,0.00017067697369215672,0.000571790049875305,0.09445516890817253,0.09445516890817651,0.49413689464526583,3.979039320256561e-13,28165.983252299295,17640.97261492984,0.85,1.0209022123077423,0.5966940842291734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465178948865571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.394153822679,1539.0124265485194,0.49413689464526583,5.694577944462622
401.6,-29.168744691682505,4.794764363990075,35.031137124989975,24.499392485618614,4.997593796463609,-25.75199122977496,-39.46174221402032,1.5808403345560795,-5.223897325712926,-5.223897325713329,40.10754041732469,36287.08507737037,25798.053850986264,62085.13892835664,65671.0598163296,119634.93107693622,77176.75857621075,47792.783837251525,32648.860821065802,28165.81740962036,17640.937203099274,1539.0068246596618,101998.18665051943,0.6263243472235892,0.09445442137882408,3.35013,1.270983254578896,3.350130000000376,1.2842998672477373,1.2846266783081863,2.608526314948042,19581.402748484128,1996.7473855479832,0.0002544530724866762,8.379650455593838e-05,0.0001706565679307378,0.0005717216879218026,0.09445442137882402,0.0944544213788241,0.4941335613119325,3.979039320256561e-13,28165.81740962036,17640.937203099274,0.85,1.0208906917644338,0.5966830070155738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465246902838131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.39184058155,1539.0068246596618,0.4941335613119325,5.6946080532638526
401.8,-29.169882223488326,4.7946844577695265,35.03108826176993,24.499392101448052,4.99772315315167,-25.75300144469182,-39.462718077097065,1.580842374303036,-5.223934467406821,-5.223934467407168,40.10756031946758,36286.34152228806,25797.94373232999,62084.28525461805,65670.61936792661,119634.26448168015,77176.74622241907,47792.4683766048,32649.1976064603,28165.70138142354,17640.858275154773,1539.0009453068021,101997.60888328118,0.6263241250860402,0.094453891361049,3.35013,1.2709832194121558,3.350129999999146,1.2842999194717588,1.2846266921168674,2.6085262088764525,19581.399614061607,1996.747065925837,0.0002544231521942831,8.37872935271872e-05,0.0001706358586670959,0.000571652309196398,0.09445389136105241,0.09445389136110095,0.4941302279785992,3.410605131648481e-13,28165.70138142354,17640.858275154773,0.85,1.020872948699415,0.5966686145366679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465314821083546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.389417962404,1539.0009453068021,0.4941302279785992,5.694637619813128
402.0,-29.171022156990627,4.794604000562651,35.03103871052545,24.498861596826487,4.997248623798501,-25.754075799920845,-39.46378642050547,1.5803022667287518,-5.224143309776821,-5.224143309777235,40.10744577918397,36285.90910959434,25798.274324125206,62084.18343371955,65670.42712707775,119634.34664563,77176.77417368992,47792.25615620671,32649.464463870227,28165.64519442703,17640.97482910961,1539.0060183811313,101996.81976355388,0.626329512685906,0.0944530912987586,3.35013,1.270983851864003,3.3501300000001604,1.2843025062315223,1.2846292410291296,2.6085209549502113,19581.4067058999,1996.7477890920854,0.0002543931719812523,8.377721066321805e-05,0.00017061596131803428,0.0005715856504903862,0.09445309129875856,0.09445309129875856,0.4941268946452658,3.979039320256561e-13,28165.64519442703,17640.97482910961,0.85,1.0208677380103868,0.5966594373252717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465382526992046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.387810085202,1539.0060183811313,0.4941268946452658,5.69470732661761
402.20000000000005,-29.172161429447225,4.794523926463587,35.03098921489359,24.498695285897725,4.997196865694039,-25.755106487637764,-39.46478798808528,1.58014192388457,-5.224134116036453,-5.224134116036841,40.107357422385796,36285.248062742445,25798.0444594386,62083.292522181044,65670.03778798257,119633.35843448632,77176.74984880644,47791.960123566314,32649.766361377922,28165.276187065145,17640.820202568677,1538.9869149236176,101995.83868451297,0.6263322285712289,0.09445214560925927,3.35013,1.2709839661559093,3.3501299999992016,1.2843033176393706,1.2846300141642184,2.6085193069171133,19581.40053415404,1996.747159749154,0.000254363212404728,8.376775903802253e-05,0.00017059545336670545,0.000571516946187401,0.09445214560925927,0.09445214560925919,0.4941235613119325,3.979039320256561e-13,28165.276187065145,17640.820202568677,0.85,1.0208542150197089,0.5966492259516044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465450376454365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.38431698992,1538.9869149236176,0.4941235613119325,5.694709748575351
402.40000000000003,-29.1732971261597,4.79444394849622,35.03094051125536,24.498694866802566,4.997334056666236,-25.756107333303543,-39.46575487554071,1.5801442637641987,-5.224191694384103,-5.224191694384434,40.107394838027936,36284.480289314095,25797.986780417683,62082.46706973178,65669.5707869543,119632.77976146142,77176.73631426416,47791.645816469456,32650.10055310522,28165.222194089438,17640.7631151329,1538.9847200156923,101995.34250369035,0.6263314023787417,0.09445169673125944,3.35013,1.2709839260438462,3.3501299999993854,1.2843033683407796,1.2846300265242623,2.6085192039386365,19581.397100149705,1996.7468095781644,0.00025433335009443205,8.375863561836161e-05,0.00017057471447607043,0.0005714474682077178,0.0944516967312776,0.09445169673139886,0.49412022797859917,3.410605131648481e-13,28165.222194089438,17640.7631151329,0.85,1.0208359384657804,0.5966338522965062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465518187175812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.382126025623,1538.9847200156923,0.49412022797859917,5.6947252131887005
402.6,-29.174435235725987,4.794363383823093,35.03089097834687,24.49813230140137,4.996821707616153,-25.75719076271614,-39.46683208979664,1.579577234606298,-5.224408967196268,-5.2244089671966,40.107270297805336,36284.08517352272,25798.338803875708,62082.42397739843,65669.39793593001,119632.90011324029,77176.7469578047,47791.434195397305,32650.347513785997,28165.163373434574,17640.889733521202,1538.9900891682098,101994.53218453703,0.6263372059883067,0.09445087192707205,3.35013,1.2709845887171105,3.3501300000003256,1.2843060808478497,1.2846327012895806,2.608513694639188,19581.39980064475,1996.7470849520225,0.00025430342757929255,8.374847225152399e-05,0.00017055495532776856,0.0005713812724922173,0.09445087192707191,0.09445087192707204,0.4941168946452658,3.410605131648481e-13,28165.163373434574,17640.889733521202,0.85,1.0208320718135095,0.5966255095810968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465585785667054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.380596434232,1538.9900891682098,0.4941168946452658,5.6948035848086755
402.8,-29.175569723716123,4.794283341475199,35.03084176504,24.4978638709523,4.996787537080311,-25.75809219333199,-39.467720257211454,1.5793100068519377,-5.224367302695043,-5.224367302695452,40.107214959737284,36283.049531111865,25798.025408739428,62081.07493985129,65668.60557223049,119631.42647426607,77176.73876405826,47791.18272346411,32650.61782288239,28164.795493296166,17640.6176544706,1538.9694539487673,101993.61526731381,0.6263357267646218,0.09445000298090442,3.35013,1.2709848579624672,3.3501299999994942,1.2843073916467211,1.28463397411654,2.608511032319537,19581.397721715133,1996.746872960199,0.000254273603507557,8.374009337275662e-05,0.00017053351013480034,0.0005713094283078987,0.09445000298098401,0.09445000298106992,0.49411356131193246,3.979039320256561e-13,28164.795493296166,17640.6176544706,0.85,1.0208115271221223,0.5966094375200043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446565352837813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.37682439969,1538.9694539487673,0.49411356131193246,5.694800909307267
403.0,-29.176706284265887,4.794202998917754,35.030792220944114,24.49767580199989,4.996538010068298,-25.759292418213544,-39.46888247793538,1.5791241439941246,-5.224517596991063,-5.224517596991408,40.107106178032225,36282.954081761454,25798.20553446609,62081.159616227545,65668.80883217196,119631.66758580861,77176.7270029163,47790.87225243232,32650.949722759986,28164.653219170563,17640.765605814126,1538.9679443512036,101992.77055741125,0.6263441437939223,0.09444915952492816,3.35013,1.270985072809272,3.3501299999994454,1.2843083221878469,1.2846348665231628,2.608509142331945,19581.394737660587,1996.7465686713188,0.00025424372818159025,8.37291302740079e-05,0.00017051459790758236,0.0005712460698881289,0.09444915952498145,0.09444915952496076,0.49411022797859916,3.410605131648481e-13,28164.653219170563,17640.765605814126,0.85,1.0208097365326692,0.5966060077774126,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465721056125944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.376803696388,1538.9679443512036,0.49411022797859916,5.694832804139762
403.20000000000005,-29.177842312781284,4.794122972078781,35.03074338171346,24.49766466105359,4.996698947476211,-25.76027089864548,-39.46982348626477,1.5791275333371833,-5.224524058361396,-5.224524058361716,40.107117751404246,36282.09554313594,25798.01610338428,62080.11164652022,65668.22582336044,119630.71541319786,77176.67389108174,47790.543610846325,32651.255866928233,28164.473486453135,17640.61743593344,1538.9578094045041,101992.12751881842,0.6263428799554311,0.0944485684127397,3.35013,1.2709848804911599,3.3501299999988294,1.284308367974706,1.2846348739726463,2.6085090493360235,19581.38126204639,1996.7451945410912,0.00025421387007130064,8.372025481908241e-05,0.00017049361525221823,0.0005711757752649138,0.09444856841274393,0.09444856841273944,0.4941068946452658,3.410605131648481e-13,28164.473486453135,17640.61743593344,0.85,1.0207903827937659,0.5965906506244778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465788707839407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.371263186214,1538.9578094045041,0.4941068946452658,5.6948379167194725
403.40000000000003,-29.178974882712705,4.7940428240710595,35.03069514104942,24.497669201251142,4.996832188147897,-25.7612744078119,-39.47079830160362,1.5791317132666483,-5.224632439862717,-5.224632439863096,40.1071892253941,36281.36653738728,25798.088804630454,62079.45534201773,65667.78875355182,119630.43573086479,77176.67079100646,47790.24857490777,32651.580240109655,28164.558172682497,17640.63373115239,1538.9641001873752,101991.80395498773,0.6263415752164179,0.09444828919144227,3.35013,1.2709848991734907,3.350129999998582,1.2843084098714534,1.2846348776519074,2.608508964241163,19581.38047549065,1996.7451143347268,0.0002541841060775429,8.371106141835616e-05,0.00017047304465918675,0.0005711068611040813,0.09444828919150577,0.09444828919201839,0.49410356131193245,3.979039320256561e-13,28164.558172682497,17640.63373115239,0.85,1.0207727251712493,0.5965746508126831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465856328485998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.370115556987,1538.9641001873752,0.49410356131193245,5.6949032132673745
403.6,-29.180109975723816,4.793961909225105,35.03064542936351,24.496888915915065,4.996074184818446,-25.762373612801106,-39.47190045202149,1.5783378218957402,-5.224892035462858,-5.2248920354632284,40.106991010886865,36281.068654100214,25798.54890757246,62079.617561672676,65667.71015646956,119630.70674639649,77176.71240932876,47790.070906959394,32651.82389152151,28164.447682354476,17640.8020584891,1538.9692890226047,101990.81245038587,0.6263500089704004,0.09444726083229613,3.35013,1.2709858558187266,3.350130000002432,1.2843121827465935,1.284638613176826,2.6085013013234115,19581.3910349537,1996.7461911002943,0.00025415427899760104,8.370066825523404e-05,0.000170453610742367,0.000571041754956326,0.0944472608322961,0.09444726083229599,0.49410022797859915,3.979039320256561e-13,28164.447682354476,17640.8020584891,0.85,1.0207731574972012,0.5965684464893269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446592374386344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.368259293726,1538.9692890226047,0.49410022797859915,5.694998499831965
403.8,-29.18124436725884,4.793881722708447,35.030595954507575,24.496779462229483,4.9960946626330625,-25.763392683070077,-39.47288511609656,1.5782429784443024,-5.224802514182386,-5.224802514182807,40.10687732942453,36280.36714366673,25798.11190999498,62078.47905366171,65667.26889509692,119629.28694350399,77176.65884994957,47789.75709851928,32652.113057144765,28163.906138412087,17640.540031176966,1538.9387944087518,101989.64930469284,0.6263527489575549,0.0944461433256783,3.35013,1.2709858135087417,3.3501299999987086,1.284312687647993,1.2846390799250746,2.6085002758442037,19581.377445787813,1996.7448053910168,0.0002541244735712445,8.36913839848156e-05,0.00017043308958642888,0.000570973006416183,0.09444614332567824,0.09444614332567842,0.49409689464526585,3.979039320256561e-13,28163.906138412087,17640.540031176966,0.85,1.020758673040492,0.5965593872069372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465991310025048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.363819590537,1538.9387944087518,0.49409689464526585,5.69495883202884
404.0,-29.182378173638483,4.793801322668309,35.03054682751686,24.496512149367504,4.995916737299823,-25.764431067604058,-39.47390278391538,1.5779696312653848,-5.22493266726633,-5.224932667266723,40.10683274457434,36279.78198563356,25798.24002408271,62078.02200971627,65666.96425755143,119629.04046625,77176.67490476936,47789.49263285151,32652.42474657539,28163.83618461585,17640.570126763552,1538.939439950787,101988.98361597079,0.6263553732924884,0.09444549522475681,3.35013,1.270986135504209,3.350130000001669,1.2843140269902644,1.2846403813500822,2.6084975555790573,19581.38151924073,1996.7452207676151,0.00025409468673642864,8.368178952664839e-05,0.00017041289720978026,0.0005709053593294011,0.09444549522475679,0.09444549522475693,0.4940935613119325,3.979039320256561e-13,28163.83618461585,17640.570126763552,0.85,1.0207471005156434,0.5965473942352564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446605883503131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.361696792068,1538.939439950787,0.4940935613119325,5.694961367591795
404.20000000000005,-29.183511368229876,4.793720947797883,35.03049763427234,24.49627920230853,4.995787152859036,-25.765464067175156,-39.474912139680214,1.5777398518043406,-5.2250071773494255,-5.225007177349803,40.10676986492947,36279.17019882509,25798.22492225529,62077.39512108038,65666.6126283432,119628.4830301099,77176.6600416505,47789.21761213257,32652.713810575475,28163.645479511404,17640.52304745133,1538.9321414591152,101988.18940001108,0.626357942912061,0.09444472554783263,3.35013,1.2709863393614071,3.3501300000000853,1.284315162622156,1.2846414790376421,2.608495249063414,19581.37774814796,1996.744836223171,0.0002540649191874267,8.367227443785102e-05,0.0001703926447495757,0.000570837510954896,0.09444472554783252,0.09444472554783252,0.4940902279785992,3.979039320256561e-13,28163.645479511404,17640.52304745133,0.85,1.0207351417564887,0.596536369856961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466126325805237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15132.358879996464,1538.9321414591152,0.4940902279785992,5.694998426691466
404.40000000000003,-29.18464395355991,4.7936405402195055,35.030448481538706,24.496037628874205,4.995645718637972,-25.76649770333242,-39.47592156529424,1.577499468410491,-5.225095206198148,-5.225095206198615,40.10671140039549,36278.56093581325,25798.244547026658,62076.8054828399,65666.2717860362,119628.00039529135,77176.65177049639,47788.94092027364,32653.012055803054,28163.4840622285,17640.494547781644,1538.926770843833,101987.42631683659,0.6263605209072914,0.09444398530962264,3.35013,1.2709865794843065,3.350129999999123,1.2843163477883364,1.284642626296685,2.6084928419459184,19581.375649578356,1996.7446222286262,0.0002540351708523603,8.366275969073937e-05,0.00017037241116162093,0.0005707697258048811,0.09444398530962267,0.0944439853096226,0.49408689464526584,4.547473508864641e-13,28163.4840622285,17640.494547781644,0.85,1.020723149889503,0.5965250096849459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466193780760561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.356195796747,1538.926770843833,0.49408689464526584,5.695026303460657
404.6,-29.185775943057692,4.793560112303767,35.03039933762494,24.495790746901207,4.9955043512068285,-25.767530796466353,-39.476934692915506,1.5772592046155114,-5.225180372916441,-5.225180372916791,40.10665098668948,36277.966612544136,25798.25674944294,62076.223361987075,65665.91293995758,119627.4844711231,77176.62531810519,47788.67899069193,32653.273697125842,28163.314781722584,17640.458079134027,1538.9209199513743,101986.6534131126,0.6263629908572524,0.09444323541219432,3.35013,1.2709868174092853,3.350130000000811,1.284317532358565,1.2846437729837725,2.6084904360432626,19581.368938038046,1996.7439378419795,0.00025400544137305753,8.365321105446228e-05,0.00017035223031859525,0.0005707021173572356,0.09444323541219507,0.09444323541219446,0.4940835613119325,3.410605131648481e-13,28163.314781722584,17640.458079134027,0.85,1.0207120279950714,0.5965143313680173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466261200046724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.353476552526,1538.9209199513743,0.4940835613119325,5.695056355304999
404.8,-29.18690731527856,4.793479668620302,35.03035022229535,24.495558777730935,4.995368767103155,-25.768562755599138,-39.47794010220093,1.5770242074237366,-5.225264490633322,-5.22526449063372,40.106592286045746,36277.34782748235,25798.266210079106,62075.614037561456,65665.58462196362,119626.99742817266,77176.63113420998,47788.3943397287,32653.596438312532,28163.146596129936,17640.42819527498,1538.9150654475156,101985.88464126035,0.6263656702940663,0.0944424901795526,3.35013,1.2709870174201212,3.3501300000011636,1.2843186922700063,1.2846448950306737,2.6084880802277475,19581.370413708864,1996.7440883185252,0.0002539757313072615,8.36437361586572e-05,0.00017033199514860433,0.0005706343269071938,0.09444249017955254,0.09444249017955264,0.49408022797859913,3.979039320256561e-13,28163.146596129936,17640.42819527498,0.85,1.020699415001656,0.5965026408424622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466328584462185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.350649497239,1538.9150654475156,0.49408022797859913,5.695085399000154
405.0,-29.188038250029464,4.793399279225661,35.03030133469328,24.49540999894964,4.9953332812027895,-25.769588558186253,-39.478937059733994,1.5768835893626585,-5.225332230204742,-5.225332230205116,40.106564287935534,36276.70139975792,25798.23363678425,62074.93503654217,65665.19963893227,119626.4352692811,77176.59954414635,47788.10130498243,32653.886932404348,28163.001993564572,17640.378178052277,1538.9094362507954,101985.19296351791,0.6263671103699534,0.09444183112640972,3.35013,1.2709871289646255,3.350129999999244,1.2843194109404177,1.2846455757432824,2.6084866205883577,19581.36239863062,1996.7432710080018,0.0002539460359284089,8.363434189096205e-05,0.00017031169403744685,0.0005705663155456718,0.09444183112640864,0.0944418311264171,0.49407689464526583,3.979039320256561e-13,28163.001993564572,17640.378178052277,0.85,1.0206858018025988,0.5964905808305446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466395932729452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.347943295026,1538.9094362507954,0.49407689464526583,5.695115266614979
405.20000000000005,-29.189168417992754,4.793318661329601,35.03025217616291,24.4950431509875,4.995057988730336,-25.770629157197472,-39.479958813730605,1.5765187279350787,-5.2254660911501105,-5.225466091150499,40.106481487399506,36276.143571470115,25798.370737636258,62074.51430910637,65664.88765291912,119626.13386202525,77176.58854351158,47787.84446206275,32654.1600904987,28162.875471469866,17640.397142028687,1538.9078094050565,101984.41025726317,0.6263705977004771,0.0944410578556103,3.35013,1.2709874921711166,3.350130000001215,1.2843211778796502,1.284647305020819,2.608483031893079,19581.359607533093,1996.7429863952618,0.00025391636387810226,8.36247149796984e-05,0.00017029164889840385,0.0005704991617240098,0.0944410578556103,0.09444105785561031,0.49407356131193253,3.979039320256561e-13,28162.875471469866,17640.397142028687,0.85,1.0206764229054952,0.5964799703942674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466463255551234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.345372895943,1538.9078094050565,0.49407356131193253,5.69516046994206
405.40000000000003,-29.19030099928923,4.793238195804994,35.0302030737413,24.49485504711049,4.994963544716475,-25.771670435301733,-39.48097312878815,1.5763329806859119,-5.225511052646937,-5.225511052647317,40.10641291673728,36275.55134219266,25798.2793147647,62073.83065695736,65664.56863008605,119625.47518111262,77176.576344814,47787.55905677553,32654.463653376086,28162.627236261866,17640.323861081262,1538.8965780612132,101983.56061444368,0.6263735166855381,0.0944402372304789,3.35013,1.2709876586636533,3.3501300000002723,1.284322107603748,1.2846481967932817,2.6084811436054602,19581.35651246128,1996.742670785771,0.00025388663167036894,8.361515917082862e-05,0.0001702714724995403,0.000570431568164885,0.09444023723048871,0.09444023723051542,0.4940702279785992,3.979039320256561e-13,28162.627236261866,17640.323861081262,0.85,1.0206642532376295,0.5964696898774766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446653053332282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.342272509122,1538.8965780612132,0.4940702279785992,5.695178226055935
405.6,-29.19142994565594,4.79315765214372,35.03015404431209,24.494591645803325,4.994807231886519,-25.772689938920767,-39.48197291521353,1.5760672251513232,-5.225609802910128,-5.2256098029105225,40.10635570608408,36274.921974174365,25798.326196764672,62073.24817093904,65664.20443155481,119625.01598905565,77176.58005592025,47787.297598539895,32654.75828597817,28162.48536073618,17640.301812656653,1538.8925764582013,101982.81506794688,0.6263758892974184,0.0944395127494252,3.35013,1.2709879042813554,3.350130000000883,1.2843234111580755,1.284649462617482,2.608478496066022,19581.35745404871,1996.7427668009677,0.0002538569980770278,8.360574122316882e-05,0.000170251256853859,0.0005703638431238186,0.09443951274942518,0.09443951274942516,0.4940668946452658,3.979039320256561e-13,28162.48536073618,17640.301812656653,0.85,1.0206521119490517,0.5964578431882636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466597955354934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.339287090581,1538.8925764582013,0.4940668946452658,5.695203059011896
405.8,-29.192558282793517,4.793077109733948,35.030105014230834,24.49435422839599,4.994672328106183,-25.773719097959233,-39.48297783555461,1.5758331432718626,-5.225690053707581,-5.225690053707978,40.10629465681211,36274.31274494621,25798.325445862956,62072.63819080917,65663.85558038397,119624.48804307613,77176.56454939276,47787.02171395492,32655.04759493093,28162.307016829203,17640.2621108099,1538.8860931553093,101982.03393939459,0.6263784462071396,0.09443875543524569,3.35013,1.2709881312167273,3.3501299999974243,1.2843245666031522,1.2846505803193866,2.6084761493433053,19581.353519709337,1996.7423656100032,0.0002538273836584903,8.359627590230658e-05,0.00017023110775618374,0.0005702963410272238,0.09443875543524573,0.09443875543524577,0.4940635613119325,3.979039320256561e-13,28162.307016829203,17640.2621108099,0.85,1.0206402200007283,0.5964467375555976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466665161596381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.336558918469,1538.8860931553093,0.4940635613119325,5.695233540188679
406.0,-29.193683084727084,4.792996742737312,35.03005654064743,24.494348605535947,4.994796231135084,-25.77472200252597,-39.48394870441405,1.575835149038212,-5.2257295477434695,-5.225729547743811,40.10631408774464,36273.598458152606,25798.220197988892,62071.8186561415,65663.41585661464,119623.83009272133,77176.53467751128,47786.7172794002,32655.35266456787,28162.194038117803,17640.185436887983,1538.8804602186785,101981.45763446015,0.6263782364758875,0.09443822634684339,3.35013,1.270988096049987,3.350130000001037,1.2843246181574859,1.2846505939735402,2.608476044635938,19581.345940570838,1996.7415927529626,0.0002537978651922776,8.358713225227812e-05,0.0001702107329399995,0.0005702280827442805,0.09443822634684237,0.09443822634691418,0.49406022797859916,3.410605131648481e-13,28162.194038117803,17640.185436887983,0.85,1.0206235210306573,0.5964331089427318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466732332163945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.333694570698,1538.8804602186785,0.49406022797859916,5.695262068139811
406.20000000000005,-29.194810248388478,4.792915835886329,35.0300073730711,24.493807937856786,4.994321757188443,-25.775781254120663,-39.48499581366775,1.5752927629206313,-5.225936245895809,-5.225936245896212,40.10619827205556,36273.13926880167,25798.544110590043,62071.68337939172,65663.18941257239,119623.86576717679,77176.53629294621,47786.48614917549,32655.611270856356,28162.132244014363,17640.29109990402,1538.8851850612184,101980.66176647326,0.6263833628454509,0.09443741970858224,3.35013,1.270988676850684,3.3501299999998215,1.2843272148334188,1.284653153319663,2.6084707707720125,19581.34635044141,1996.7416345481292,0.0002537682879184224,8.357727160583448e-05,0.00017019101631258793,0.0005701620294792902,0.0944374197085823,0.09443741970858233,0.4940568946452658,3.979039320256561e-13,28162.132244014363,17640.29109990402,0.85,1.02061799389539,0.5964236285736649,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466799292869377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.331478890264,1538.8851850612184,0.4940568946452658,5.695330846988158
406.40000000000003,-29.19593676517256,4.792835318033541,35.029958265416646,24.493641347531252,4.994270506918783,-25.776800408915904,-39.48598795160649,1.5751341506621395,-5.225926123392412,-5.225926123392802,40.106109677088014,36272.49238624741,25798.31071167283,62070.803097920245,65662.79738471593,119622.86943933554,77176.50516953407,47786.200171065735,32655.89444274259,28161.761342946775,17640.134525883313,1538.8659537370054,101979.67881500874,0.6263860527424487,0.09443647228459556,3.35013,1.2709887631190941,3.3501300000001084,1.2843280173494693,1.284653918076354,2.6084691408615592,19581.338453762677,1996.7408293109959,0.00025373873079098777,8.356792961727089e-05,0.00017017080117371687,0.0005700943061361041,0.09443647228459556,0.09443647228459556,0.4940535613119325,3.979039320256561e-13,28161.761342946775,17640.134525883313,0.85,1.0206049920215068,0.5964138524849633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466866394762654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.327703498304,1538.8659537370054,0.4940535613119325,5.695331938183646
406.6,-29.197062681635746,4.792754676610309,35.02990935518495,24.49338681707161,4.994110575533583,-25.777829891805737,-39.48699294179676,1.5748777857035883,-5.226035557928924,-5.226035557929279,40.10605839918732,36271.892069463065,25798.384853939435,62070.2769234025,65662.47522304689,119622.50669057593,77176.50711198359,47785.92395839978,32656.203503982015,28161.646613589604,17640.135801093526,1538.863649082082,101978.96565528277,0.6263886498945396,0.09443577932991966,3.35013,1.2709890384087341,3.350130000000102,1.2843292768177204,1.2846551399254371,2.6084665828850917,19581.33894660388,1996.7408795668123,0.0002537091925828708,8.355846759571028e-05,0.00017015072498716052,0.000570027048301236,0.09443577932991963,0.09443577932991973,0.49405022797859915,3.410605131648481e-13,28161.646613589604,17640.135801093526,0.85,1.0205930792260778,0.596402076024442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466933458737963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.324994461378,1538.863649082082,0.49405022797859915,5.6953465905204785
406.8,-29.198187998376007,4.792674041930684,35.02986041628488,24.493149190116696,4.993976402851661,-25.77885625889173,-39.48799744304267,1.574644663367351,-5.226114621282534,-5.226114621282904,40.10599687541109,36271.29234645112,25798.38080777499,62069.67315422611,65662.12335148551,119621.96971255592,77176.48781763749,47785.6568126029,32656.478894482876,28161.46555329542,17640.09390667577,1538.8569900744753,101978.18152212433,0.6263911895242806,0.09443501914530757,3.35013,1.2709892494091766,3.35013000000085,1.284330427590666,1.2846562530758379,2.6084642456728693,19581.334051213496,1996.7403803759182,0.0002536796732730066,8.354901116712692e-05,0.00017013066210587967,0.0005699598350407707,0.09443501914530762,0.09443501914530739,0.4940468946452658,3.979039320256561e-13,28161.46555329542,17640.09390667577,0.85,1.0205815687756863,0.5963912900344024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467000487565929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.321994879749,1538.8569900744753,0.4940468946452658,5.695379872903013
