time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
407.0,-29.19931270457382,4.792593383370644,35.02981150793509,24.492907302361004,4.993836053237917,-25.779882694106036,-39.48899820735676,1.5744060427701225,-5.226200844211235,-5.226200844211567,40.1059377383101,36270.68180458454,25798.39513602419,62069.076940608735,65661.77783993409,119621.47305799843,77176.47259829621,47785.37656294658,32656.773372610704,28161.300082040147,17640.06201801357,1538.85135545177,101977.41402989055,0.626393737740237,0.09443427471411557,3.35013,1.2709894609590995,3.350130000000073,1.284331604030256,1.2846573919239563,2.608461856336192,19581.330189739434,1996.7399866151475,0.0002536501731398007,8.353959090191952e-05,0.00017011058223788118,0.0005698925648725929,0.09443427471411565,0.0944342747141156,0.4940435613119325,3.410605131648481e-13,28161.300082040147,17640.06201801357,0.85,1.0205696006942855,0.5963799861504964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467067481281226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.318971593631,1538.85135545177,0.4940435613119325,5.695407998167903
407.20000000000005,-29.200436815029764,4.79251270971374,35.02976261908784,24.49267019927504,4.993698675973854,-25.780908295812424,-39.49000256890429,1.5741701567565451,-5.226285035583885,-5.226285035584263,40.10587845067377,36270.0860545802,25798.404194142357,62068.490248722555,65661.4384065918,119620.97365040943,77176.46425818879,47785.11190617739,32657.05816890155,28161.13104967529,17640.02930324608,1538.8454675140308,101976.64349427642,0.6263963358619957,0.09443352759467176,3.35013,1.2709896752564238,3.3501299999998952,1.284332767648972,1.2846585179720047,2.608459493042883,19581.328073674893,1996.7397708366154,0.0002536206917896565,8.353013776277072e-05,0.0001700905540268858,0.0005698254677620909,0.09443352759467186,0.09443352759467165,0.49404022797859914,3.979039320256561e-13,28161.13104967529,17640.02930324608,0.85,1.0205580114470725,0.596369055386173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467134439238782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.31598968734,1538.8454675140308,0.49404022797859914,5.695437283916469
407.40000000000003,-29.20156031865467,4.7924320163789105,35.029713748775904,24.492428206745558,4.9935589073017566,-25.78193359042306,-39.491003123670794,1.573932179070143,-5.22637031406623,-5.226370314066606,40.10581892410049,36269.479282867,25798.416000897207,62067.895283764214,65661.09056138179,119620.46996108457,77176.44649724636,47784.83521873166,32657.34586501633,28160.963398805572,17639.995701613792,1538.8396923646226,101975.87357144177,0.6263988717929295,0.09443278083635585,3.35013,1.2709898763662206,3.3501299999998726,1.2843339410088983,1.2846596537881565,2.6084571099696485,19581.323567341984,1996.7393113185426,0.00025359122950802755,8.352072143651362e-05,0.00017007050807151393,0.0005697583112056209,0.09443278083635596,0.0944327808363557,0.49403689464526584,3.979039320256561e-13,28160.963398805572,17639.995701613792,0.85,1.0205462143730726,0.5963579014591597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44672013623188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.312902357662,1538.8396923646226,0.49403689464526584,5.695466461459792
407.6,-29.202683217259057,4.792351309272824,35.02966490377818,24.492196028027706,4.993423412898418,-25.782957912977,-39.49200353873891,1.5736981086163915,-5.226454230008926,-5.226454230009301,40.10576025441216,36268.874206620894,25798.424263651472,62067.29847027236,65660.76142353968,119619.98061582693,77176.44868000962,47784.56146309085,32657.652463243074,28160.794928635798,17639.96529334604,1538.8338153469522,101975.104657873,0.6264015393758835,0.09443203551243044,3.35013,1.2709901033015925,3.3501300000007204,1.2843350960652726,1.2846607713204696,2.608454764074857,19581.32412115595,1996.7393677918506,0.00025356178624203005,8.351130740594148e-05,0.00017005047883608858,0.0005696912106631454,0.09443203551243061,0.09443203551243025,0.4940335613119325,3.979039320256561e-13,28160.794928635798,17639.96529334604,0.85,1.0205340835215115,0.5963465981452184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467268249860157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.309857811779,1538.8338153469522,0.4940335613119325,5.695495486464318
407.8,-29.203805513011467,4.792270579420656,35.0296160722014,24.49194911113011,4.993281453093293,-25.783982339429954,-39.49300395380703,1.5734582795117575,-5.226540259919204,-5.22654025991958,40.105700354027164,36268.27136151217,25798.43791130111,62066.70927281328,65660.40435161267,119619.47015317036,77176.42054912102,47784.28755902062,32657.925544555997,28160.627890256583,17639.93019847528,1538.8281032780585,101974.33449553719,0.6264040087180938,0.09443128830056806,3.35013,1.2709903340833266,3.350129999999638,1.284336278006276,1.2846619157685042,2.6084523635823276,19581.316983744768,1996.7386399784605,0.0002535323619294135,8.350189435617462e-05,0.0001700304675732389,0.0005696241703311349,0.09443128830056802,0.0944312883005679,0.4940302279785992,3.979039320256561e-13,28160.627890256583,17639.93019847528,0.85,1.0205226163318486,0.5963356461673451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44673351019697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.306782712694,1538.8281032780585,0.4940302279785992,5.695524907317049
408.0,-29.204927207579384,4.792189837381522,35.02956726184606,24.491711903270357,4.99314444445303,-25.78500572958781,-39.49400422917677,1.5732229664614354,-5.22662384163948,-5.226623841639882,40.10564083993714,36267.670165596806,25798.445223480117,62066.11538907692,65660.06334584493,119618.96606000396,77176.40994996326,47784.01676971511,32658.21464472016,28160.45749067892,17639.896349557715,1538.8221262837687,101973.56247332011,0.6264065971015031,0.09443053976739409,3.35013,1.2709905390394853,3.350129999998102,1.2843374387976678,1.2846630390857765,2.608450006048429,19581.31429451059,1996.7383657528912,0.0002535029565210948,8.349248360135866e-05,0.00017001047291973615,0.0005695571856425956,0.09443053976739381,0.09443053976739418,0.49402689464526583,3.979039320256561e-13,28160.45749067892,17639.896349557715,0.85,1.0205108597389414,0.5963245972364376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44674019187756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.30367426644,1538.8221262837687,0.49402689464526583,5.695553679543455
408.20000000000005,-29.206048289857165,4.79210907775519,35.02951847485418,24.491474765259795,4.993006646108205,-25.786028647559927,-39.49500062791628,1.5729870038109677,-5.2267086992539475,-5.226708699254333,40.10558188411832,36267.057884131,25798.455775799524,62065.513659930526,65659.72538774679,119618.47125009331,77176.40192705621,47783.73442344041,32658.519448462004,28160.290086547,17639.864770825865,1538.8163412468007,101972.79384067538,0.6264091995008584,0.09442979449192784,3.35013,1.2709907077299434,3.350129999999107,1.2843386025883432,1.2846641654276723,2.608447642427349,19581.312258926602,1996.7381581810916,0.0002534735703028036,8.348311029316929e-05,0.00016999046000963432,0.0005694901397920762,0.09442979449192797,0.09442979449192761,0.4940235613119325,3.979039320256561e-13,28160.290086547,17639.864770825865,0.85,1.0204986604383286,0.5963131827375653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467468700376196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.300535271643,1538.8163412468007,0.4940235613119325,5.695582611853962
408.40000000000003,-29.20716877498629,4.792028298809107,35.02946970052719,24.49122774358841,4.992865142427711,-25.78705139854882,-39.49600076358763,1.5727477659902505,-5.2267939798894645,-5.2267939798897824,40.105521686944556,36266.46073586197,25798.467367649642,62064.928103511615,65659.36643550484,119617.9551415526,77176.37146181798,47783.465762175096,32658.784110714314,28160.121338398112,17639.828304312963,1538.810518497279,101972.02179047199,0.6264116582573079,0.09442904547731178,3.35013,1.270990929170512,3.3501299999993814,1.284339781653793,1.2846653070722764,2.608445247788067,19581.30452924074,1996.7373699724924,0.0002534442028722654,8.347370280911507e-05,0.0001699705000631503,0.0005694232713765617,0.09442904547731171,0.09442904547731173,0.4940202279785992,3.410605131648481e-13,28160.121338398112,17639.828304312963,0.85,1.0204874231983958,0.5963024238607245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467535446109356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.297440596158,1538.810518497279,0.4940202279785992,5.695611790546843
408.6,-29.20828865150628,4.791947509399322,35.02942095270535,24.49099546009677,4.992730059138931,-25.788072959631876,-39.49699695277957,1.5725143672645339,-5.226877207443408,-5.226877207443827,40.10546276640051,36265.85212629801,25798.47364587111,62064.32577216912,65659.03552580159,119617.46050385573,77176.37099696494,47783.187597461445,32659.09266611499,28159.95133218303,17639.796616120504,1538.8045412452784,101971.25121423807,0.6264143147136975,0.0944282985741572,3.35013,1.2709911451162772,3.350130000000015,1.2843409333838611,1.2846664213990124,2.6084429086702015,19581.304411297526,1996.7373579456314,0.00025341485452449,8.34643334205597e-05,0.00016995052110393028,0.00056935633926591,0.09442829857415701,0.09442829857415735,0.4940168946452658,3.979039320256561e-13,28159.95133218303,17639.796616120504,0.85,1.0204751948075006,0.5962910585591067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446760215687562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15132.29423784418,1538.8045412452784,0.4940168946452658,5.695640315119372
408.8,-29.209407921482523,4.791866700995043,35.02937222707556,24.490758357010805,4.992592013188379,-25.789094271004856,-39.49799310704691,1.572278362710732,-5.226962441749151,-5.226962441749574,40.10540400419012,36265.24558231901,25798.48504256739,62063.730624886404,65658.69843342167,119616.96833435728,77176.36314819258,47782.910297090115,32659.39205678052,28159.784858368228,17639.765689489042,1538.7988148052443,101970.4836767437,0.6264169196678732,0.09442755436173306,3.35013,1.2709913610620425,3.3501300000008833,1.2843420972590172,1.2846675478982799,2.6084405448904078,19581.302419895255,1996.7371548791134,0.0002533855251999522,8.345496533250227e-05,0.00016993055986744992,0.00056928946652874,0.09442755436173297,0.09442755436173321,0.4940135613119325,3.979039320256561e-13,28159.784858368228,17639.765689489042,0.85,1.0204631790968492,0.5962797824921915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467668831991727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.291080815485,1538.7988148052443,0.4940135613119325,5.6956694452731265
409.0,-29.210526586890982,4.791785875794135,35.02932351676313,24.490516224782937,4.992452555723538,-25.790115179326488,-39.49898919146506,1.5720411481590428,-5.227047180727766,-5.227047180728161,40.1053443205079,36264.641019349874,25798.495120544914,62063.13613989479,65658.34910550441,119616.46029261664,77176.3423856593,47782.63429950466,32659.675651282934,28159.616066567305,17639.73104453873,1538.792963723364,101969.71258087069,0.6264194441728067,0.09442680650531912,3.35013,1.2709915500832722,3.35012999999965,1.284343266753847,1.284668680042937,2.608438169701617,19581.297151994222,1996.736617702704,0.00025335621484149436,8.34455988731365e-05,0.00016991061596835787,0.0005692226518740748,0.09442680650531916,0.09442680650531901,0.49401022797859917,3.979039320256561e-13,28159.616066567305,17639.73104453873,0.85,1.0204514782548757,0.5962687166366052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467735471579706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.287891280139,1538.792963723364,0.49401022797859917,5.695698621948039
409.20000000000005,-29.211644662550782,4.791705037120661,35.02927482833637,24.490278981998586,4.992315284689758,-25.791135338129724,-39.499988908041246,1.5718059602687031,-5.22713115863985,-5.2271311586402405,40.10528503463215,36264.05126854135,25798.50320408432,62062.55447262567,65658.00892297708,119615.95881162935,77176.33130688895,47782.373652453214,32659.952949373044,28159.44668456794,17639.6978485522,1538.7870499828025,101968.94179185969,0.626422033292976,0.09442605917764801,3.35013,1.2709917946020144,3.3501300000005805,1.2843444267375754,1.2846698026978691,2.6084358138336965,19581.29434107202,1996.73633106841,0.00025332692305553246,8.343619923658425e-05,0.0001698907238189482,0.0005691560105875729,0.09442605917764814,0.09442605917764782,0.4940068946452658,3.979039320256561e-13,28159.44668456794,17639.6978485522,0.85,1.0204401037525357,0.5962579618806985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467802075756264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.284669938963,1538.7870499828025,0.4940068946452658,5.695727304729434
409.40000000000003,-29.212759210463773,4.791624394298418,35.029226721094325,24.490268853865587,4.992457692716273,-25.792105280943137,-39.50092464275656,1.571803763127438,-5.227166166224379,-5.227166166224778,40.10530921059303,36263.25291750296,25798.38569334723,62061.63861085019,65657.49171230434,119615.2115533694,77176.30042153964,47782.06162650856,32660.265327812303,28159.33414771783,17639.59973029676,1538.7812175985484,101968.37492510387,0.6264210523502864,0.09442554130375853,3.35013,1.2709916929481553,3.3501300000008887,1.284344497276418,1.2846698357545736,2.6084356705730345,19581.286504794945,1996.7355319905316,0.00025329772679538124,8.342740206351508e-05,0.00016987032473186615,0.0005690876709939668,0.09442554130375944,0.09442554130383761,0.4940035613119325,3.979039320256561e-13,28159.33414771783,17639.59973029676,0.85,1.0204216921194913,0.596242876148715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446786864540279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.28134263074,1538.7812175985484,0.4940035613119325,5.6957561534774666
409.6,-29.213876125370792,4.791543180328298,35.02917787446913,24.489727697242074,4.991960951485092,-25.79317941475519,-39.50198889998717,1.5712642408694837,-5.227380463194379,-5.2273804631948035,40.10518959726341,36262.890514433864,25798.72838207199,62061.61889650585,65657.33858956273,119615.34548373826,77176.29073728238,47781.84266215343,32660.49786125439,28159.27851210355,17639.729276828693,1538.786578705952,101967.5765763348,0.6264268904917683,0.09442473002055053,3.35013,1.270992315509357,3.3501299999994165,1.2843470799760766,1.2846723815327281,2.6084304252573243,19581.284047690693,1996.7352814356273,0.0002532684716395706,8.341739764688588e-05,0.00016985107399268475,0.000569023178515113,0.09442473002055034,0.0944247300205508,0.49400022797859916,3.979039320256561e-13,28159.27851210355,17639.729276828693,0.85,1.0204184000204892,0.596235183303285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467935005589199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.279263768578,1538.786578705952,0.49400022797859916,5.6958267465749
409.8,-29.214992386218096,4.791462388235966,35.02912909312017,24.489570187311642,4.991917671301761,-25.794188540542326,-39.50296815074978,1.5711138256260195,-5.227362953666102,-5.227362953666506,40.105099403118395,36262.23645189448,25798.475255398866,62060.71170729335,65656.95031192487,119614.31851877658,77176.26260614936,47781.548746119086,32660.79317781142,28158.892951452843,17639.56493172499,1538.76635176566,101966.5792551944,0.6264296313827525,0.09442376931847718,3.35013,1.2709923622151837,3.350130000000359,1.284347843528507,1.284673107728798,2.6084288745299253,19581.2769102175,1996.734553615914,0.00025323923672488036,8.340819330250311e-05,0.00016983104342237725,0.0005689560735006087,0.09442376931847726,0.09442376931847718,0.49399689464526586,3.979039320256561e-13,28158.892951452843,17639.56493172499,0.85,1.02040499806907,0.5962253138699837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468001507287465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15132.274578980869,1538.76635176566,0.49399689464526586,5.695825378575238
410.0,-29.216108053244685,4.791381465026011,35.029080513439126,24.489305668417387,4.991752999366685,-25.79520927137199,-39.503964165318735,1.570854217493973,-5.227474428555524,-5.227474428555853,40.10504772488687,36261.64263398059,25798.5539259733,62060.196559953896,65656.61066052341,119613.94546902474,77176.24202281465,47781.27399627177,32661.07558504765,28158.780882528023,17639.564050883713,1538.7642613437179,101965.86740643336,0.6264320932242035,0.09442307721878124,3.35013,1.2709925968432803,3.350129999998307,1.2843491175313924,1.2846743445285007,2.60842628711357,19581.271687783,1996.7340210758007,0.000253210020468134,8.339883235183961e-05,0.00016981118811629437,0.0005688895556440412,0.09442307721878115,0.09442307721878121,0.4939935613119325,3.410605131648481e-13,28158.780882528023,17639.564050883713,0.85,1.020393670166576,0.596213880467022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468067970623828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.271561680827,1538.7642613437179,0.4939935613119325,5.695838670060017
410.20000000000005,-29.21722311361141,4.791300559897463,35.02903190602444,24.48907265150922,4.991621958648003,-25.79622609287856,-39.50495581431312,1.5706249379151485,-5.227551120540454,-5.227551120540837,40.104986052444865,36261.03597411118,25798.54307712862,62059.5790512398,65656.26370858957,119613.40249003423,77176.22526079844,47780.997526320054,32661.364149420428,28158.59570431604,17639.52057493686,1538.7573079329532,101965.07982602596,0.6264346688365977,0.09442231401378283,3.35013,1.2709927924582738,3.3501300000031433,1.2843502497080332,1.2846754394903643,2.6084239877413293,19581.267434899146,1996.733587402339,0.0002531808232002442,8.338951339533831e-05,0.00016979130980490588,0.0005688229607167094,0.0944223140137829,0.0944223140137826,0.49399022797859915,3.979039320256561e-13,28158.59570431604,17639.52057493686,0.85,1.0203817825675066,0.5962028922957846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446813439918402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.268175904173,1538.7573079329532,0.49399022797859915,5.695871190791416
410.40000000000003,-29.218337569510204,4.791219634664352,35.0289833389829,24.48884054264056,4.991485359476231,-25.79724292613129,-39.5059474982321,1.5703907160972914,-5.2276367303319375,-5.2276367303323426,40.104928247240004,36260.43150416777,25798.555139866487,62058.98664403426,65655.93841361789,119612.9249606432,77176.22808105592,47780.721171605604,32661.674343833678,28158.43140715883,17639.49308758886,1538.7516939468126,101964.31581784338,0.6264373477531245,0.09442157344987635,3.35013,1.2709929798310626,3.3501299999984906,1.2843514049530735,1.2846765575507104,2.6084216415229475,19581.268150459095,1996.733660369147,0.00025315164485846325,8.338019507319113e-05,0.0001697714497852721,0.0005687564270691337,0.09442157344987635,0.09442157344987653,0.49398689464526585,3.979039320256561e-13,28158.43140715883,17639.49308758886,0.85,1.02036959452379,0.5961915234515364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446820079220264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15132.264844384044,1538.7516939468126,0.49398689464526585,5.6958986801551035
410.6,-29.219448551922845,4.79113888083521,35.028935280481036,24.488825036119692,4.99159446955686,-25.798243008555453,-39.506914001516975,1.5703889261205792,-5.227677545371876,-5.22767754537228,40.10494252422844,36259.75267708569,25798.452297484288,62058.20497456998,65655.51539320317,119612.27981342043,77176.17788856207,47780.415172212684,32661.958573721542,28158.312122732983,17639.41970884034,1538.7458515514738,101963.72476291592,0.6264373955354927,0.09442102836085806,3.35013,1.2709928710339597,3.35013000000101,1.2843514733577508,1.284676588616275,2.608421502598172,19581.255415544398,1996.7323617692482,0.0002531225605412585,8.337111428609744e-05,0.00016975144625516102,0.0005686894126428026,0.09442102836082858,0.09442102836104466,0.4939835613119325,3.979039320256561e-13,28158.312122732983,17639.41970884034,0.85,1.0203539751457835,0.5961787453734472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446826714980927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.261479109293,1538.7458515514738,0.4939835613119325,5.695928071023362
410.8,-29.22056185610877,4.791057624967151,35.028886576570535,24.488303053099685,4.991142518105724,-25.799279393789348,-39.50794249596072,1.5698600557863311,-5.2278757811820356,-5.227875781182406,40.10483062393339,36259.27977757182,25798.75352083511,62058.03329840693,65655.27596844519,119612.27240771207,77176.19686131216,47780.2006704388,32662.217989859288,28158.24291843175,17639.514501658334,1538.7498423755683,101962.93070230202,0.6264423015582377,0.0944202259102055,3.35013,1.2709935452463106,3.3501300000001404,1.2843540060516456,1.2846790845206777,2.608416358896993,19581.26022933896,1996.7328526396846,0.00025309341852992,8.33614520646853e-05,0.0001697319664652347,0.0005686241528141767,0.09442022591020552,0.0944202259102054,0.4939802279785992,3.979039320256561e-13,28158.24291843175,17639.514501658334,0.85,1.0203479613872375,0.5961691055292374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468333301171936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.258585230447,1538.7498423755683,0.4939802279785992,5.69599351091993
411.0,-29.221674518241404,4.7909767369463765,35.02883792844947,24.488131782878213,4.991086183925289,-25.800286585604553,-39.50892143240196,1.5696982512884121,-5.227870957214407,-5.227870957214792,40.104743816580125,36258.63774179599,25798.532812465008,62057.170554261,65654.8853009601,119611.30171494423,77176.1607366132,47779.9131774489,32662.497287960327,28157.883601519123,17639.364376913098,1538.7313706516609,101961.96019595773,0.6264449639234054,0.09441929028800664,3.35013,1.2709935946995392,3.3501300000000196,1.284354822625396,1.2846798638960293,2.6084147005045524,19581.25106372625,1996.7319180072961,0.00025306429641268596,8.335225637884593e-05,0.00016971204003384004,0.0005685573966785686,0.0944192902880066,0.09441929028800658,0.49397689464526584,3.979039320256561e-13,28157.883601519123,17639.364376913098,0.85,1.020335118700243,0.5961593336234419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468399591357588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.254417245276,1538.7313706516609,0.49397689464526584,5.695995800007922
411.20000000000005,-29.222786584463126,4.790895738604825,35.0287894688328,24.48788172276693,4.9909295984865105,-25.80130326645884,-39.509913011547155,1.569446280482222,-5.227977661367845,-5.22797766136825,40.104692290866886,36258.04182938091,25798.599004930667,62056.640834311576,65654.56702455836,119610.93002599911,77176.16304302232,47779.63784784497,32662.805772419273,28157.763996510075,17639.36337668402,1538.7287211148403,101961.24281368917,0.6264475893352284,0.09441859358901525,3.35013,1.270993799106218,3.3501300000011707,1.2843560607029032,1.2846810649057452,2.608412186077542,19581.251648911824,1996.731977679618,0.00025303519297641103,8.334294288904034e-05,0.0001696922500873707,0.0005684910977852032,0.09441859358901508,0.09441859358901535,0.4939735613119325,3.979039320256561e-13,28157.763996510075,17639.36337668402,0.85,1.0203232404773308,0.5961476843629244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468465843890521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15132.25120778894,1538.7287211148403,0.4939735613119325,5.696010587340502
411.40000000000003,-29.223898055427068,4.790814750610585,35.02874098676506,24.48764881063255,4.990797369290964,-25.80231697578233,-39.51090417159719,1.5692162896462014,-5.22805623833807,-5.228056238338477,40.10463149194989,36257.446566799415,25798.592796543835,62056.039363343254,65654.22451128629,119610.40062957778,77176.14911485069,47779.371170363615,32663.086604985638,28157.58332174766,17639.32323245278,1538.7220545683329,101960.46040110331,0.6264501832736815,0.0944178353685308,3.35013,1.2709940062602985,3.3501300000002083,1.2843571959842137,1.2846821631171486,2.6084098804248668,19581.248115035265,1996.7316173244958,0.00025300610819874744,8.333363429692562e-05,0.0001696724739018218,0.0005684248449927103,0.09441783536853081,0.09441783536853074,0.4939702279785992,3.979039320256561e-13,28157.58332174766,17639.32323245278,0.85,1.0203116709845208,0.5961369154676592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446853206151729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15132.247712425888,1538.7220545683329,0.4939702279785992,5.696042986867697
411.6,-29.22500892037577,4.790733742467687,35.028692532420166,24.487406643480085,4.99065727206708,-25.80333092642408,-39.51189162963999,1.56897927811537,-5.228141941314163,-5.228141941314575,40.10457234864448,36256.840556454685,25798.604885739325,62055.44544219401,65653.87724725435,119609.89911492859,77176.1275829536,47779.09089215385,32663.374100888614,28157.41698193492,17639.290212540825,1538.7163563947017,101959.69225633822,0.6264527113356223,0.09441709039221212,3.35013,1.2709941919846464,3.350129999999048,1.2843583640512968,1.2846832941468733,2.6084075081915357,19581.242651930093,1996.731060242804,0.0002529770423559061,8.332436142826571e-05,0.0001696526809276404,0.0005683585359561159,0.09441709039221208,0.09441709039221223,0.49396689464526583,3.979039320256561e-13,28157.41698193492,17639.290212540825,0.85,1.020299873404954,0.5961257640842166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446859824427587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.24419240607,1538.7163563947017,0.49396689464526583,5.696070716015837
411.8,-29.22611918125178,4.790652721958505,35.02864408881606,24.487159272562735,4.99051657968863,-25.804344392821577,-39.512878947984404,1.568741791258451,-5.2282258432871345,-5.2282258432876105,40.104511714801056,36256.23648384441,25798.61230550875,62054.84878935316,65653.51456207302,119609.37213003503,77176.09022676092,47778.81214853242,32663.642309142775,28157.245262453256,17639.25112892363,1538.7103372733939,101958.9170936342,0.6264551437652526,0.09441633844821135,3.35013,1.2709943848522385,3.3501300000013856,1.2843595343036662,1.2846844273866176,2.6084051315244223,19581.23317386095,1996.7300937487269,0.0002529479953917403,8.331509082501752e-05,0.00016963290456672276,0.0005682922825761149,0.09441633844821126,0.09441633844821162,0.49396356131193253,4.547473508864641e-13,28157.245262453256,17639.25112892363,0.85,1.020288444760109,0.5961148863729578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468664391524781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15132.240713511128,1538.7103372733939,0.49396356131193253,5.69609924011238
412.0,-29.22722597289533,4.79057187447286,35.028596149432516,24.487153719551884,4.990620824494441,-25.805348683084258,-39.513849816843845,1.5687435347116412,-5.228266374610769,-5.2282663746111915,40.10452356202223,36255.58798318609,25798.508491391432,62054.09647457752,65653.14126175319,119608.77128315216,77176.0614748744,47778.50819640254,32663.948087190955,28157.12153000754,17639.188159899302,1538.7042880929087,101958.31794312214,0.6264556602883186,0.09441578484494395,3.35013,1.270994307924994,3.350130000001545,1.2843595859186525,1.284684441826477,2.6084050266995766,19581.22587888925,1996.7293498686352,0.00025291904224819474,8.33059756068703e-05,0.00016961306664132445,0.0005682258229471003,0.09441578484492344,0.09441578484507313,0.4939602279785992,3.979039320256561e-13,28157.12153000754,17639.188159899302,0.85,1.0202730215883997,0.5961024396870197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468730503378766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.237204499543,1538.7042880929087,0.4939602279785992,5.696126985254446
412.20000000000005,-29.22833508202984,4.790490541400113,35.02854759506669,24.48663624180483,4.990181347184458,-25.806372550991075,-39.514865109790094,1.5682188161456827,-5.228460854190985,-5.228460854191401,40.10441463389502,36255.0847390636,25798.79984364815,62053.88458271175,65652.87509029714,119608.72599546672,77176.0817284837,47778.291377250236,32664.21150137051,28157.051061521437,17639.273681573555,1538.7080410328965,101957.52861097857,0.6264602654245581,0.09441498841718265,3.35013,1.2709948733402419,3.3501300000001852,1.2843620989619888,1.2846869182432519,2.6083999229715267,19581.231017665326,1996.7298738779632,0.00025289003154226584,8.329644428934644e-05,0.00016959358725291942,0.0005681605644636229,0.0944149884171826,0.0944149884171829,0.4939568946452658,3.979039320256561e-13,28157.051061521437,17639.273681573555,0.85,1.020266301090761,0.5960922744997967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468796409225195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.233992115362,1538.7080410328965,0.4939568946452658,5.696190977510601
412.40000000000003,-29.229443549604614,4.790409560747656,35.02849908559304,24.48645526254552,4.99011927382755,-25.807376540974825,-39.515839715581365,1.5680522651977744,-5.228459717494445,-5.228459717494847,40.10432805206367,36254.443182176525,25798.58839147444,62053.031573650966,65652.47116571043,119607.75768910912,77176.02900629198,47778.001022758166,32664.475537259794,28156.698131924248,17639.124460328832,1538.6900255559276,101956.56349613983,0.6264628181075492,0.09441405753647583,3.35013,1.2709949524654078,3.350130000000483,1.2843629374651049,1.2846877197217004,2.6083982200638833,19581.2176409119,1996.7285098287284,0.00025286104067979054,8.328729588092476e-05,0.00016957374479886577,0.0005680940896630242,0.0944140575364759,0.09441405753647569,0.4939535613119325,3.979039320256561e-13,28156.698131924248,17639.124460328832,0.85,1.0202537673996097,0.5960825974745269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468862453643772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.229857406346,1538.6900255559276,0.4939535613119325,5.6961945215769365
412.6,-29.230551421495097,4.790328476607904,35.02845075501998,24.486200033593946,4.989961882095592,-25.808389526894015,-39.516826964076586,1.567799987494504,-5.228564915178538,-5.22856491517895,40.104275226921565,36253.84749792912,25798.65048385115,62052.49798178027,65652.13809292385,119607.3625133081,77176.01483719113,47777.7242421963,32664.767327772035,28156.573936533103,17639.11789598087,1538.6871034782657,101955.84007966884,0.6264653482252736,0.09441335483785063,3.35013,1.2709951618174093,3.3501300000011143,1.2843641767214686,1.2846889220786157,2.6083957032745237,19581.214045906418,1996.728143240191,0.0002528320684555242,8.32780297451346e-05,0.0001695540387103896,0.0005680280717048375,0.09441335483785065,0.09441335483785077,0.49395022797859917,3.979039320256561e-13,28156.573936533103,17639.11789598087,0.85,1.0202421829555683,0.5960711609496484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468928460432418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.22650395357,1538.6871034782657,0.49395022797859917,5.696209190690188
412.8,-29.231658698198377,4.7902474069092165,35.02840241035467,24.485971975978487,4.98983188473504,-25.809399237524193,-39.517813723627455,1.567572424060871,-5.22864261996898,-5.228642619969373,40.10421483853732,36253.25230958859,25798.64181921237,62051.89412880097,65651.80434789577,119606.83867620764,77176.00902125516,47777.45698294798,32665.05782034131,28156.392509099504,17639.078969813138,1538.680361670414,101955.05788125991,0.6264680023945749,0.09441259707953545,3.35013,1.270995329958387,3.350130000000758,1.2843653003970008,1.2846900088493234,2.608393421220945,19581.212570278432,1996.7279927680129,0.00025280311485124414,8.326876915068287e-05,0.00016953434570056127,0.0005679620975618213,0.09441259707953542,0.09441259707953537,0.49394689464526587,3.979039320256561e-13,28156.392509099504,17639.078969813138,0.85,1.0202304251657175,0.5960603062442937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468994432321964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.222864738433,1538.680361670414,0.49394689464526587,5.696240708800757
413.0,-29.232765382200448,4.790166314764864,35.02835408922368,24.48572477968412,4.989689671392906,-25.810409636266346,-39.518800587952114,1.567333925458779,-5.2287289421711876,-5.228728942171559,40.104155311461454,36252.65961017934,25798.65528661129,62051.31489679063,65651.44739949872,119606.32923369849,77175.97568926767,47777.18789994827,32665.319765910437,28156.226547588478,17639.044184857983,1538.674709859758,101954.28930365472,0.6264704595640758,0.09441185148166838,3.35013,1.2709955393103884,3.350130000000103,1.2843664751605246,1.2846911467446978,2.6083910354179007,19581.204113236654,1996.7271303897514,0.00025277417979673397,8.325950852496545e-05,0.00016951467127176853,0.0005678961856676899,0.0944118514816684,0.09441185148166818,0.4939435613119325,3.979039320256561e-13,28156.226547588478,17639.044184857983,0.85,1.0202192916463024,0.5960496206939303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469060369341098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15132.219202410197,1538.674709859758,0.4939435613119325,5.696268411741154
413.20000000000005,-29.233871461957982,4.790085218743649,35.02830579002197,24.485492146946513,4.989555280437118,-25.81141870882849,-39.51978347087277,1.567102527307623,-5.2288109415389386,-5.2288109415393205,40.104096082868054,36252.05536484002,25798.65761272865,62050.71297756866,65651.11302290074,119605.8246594613,77175.96736051026,47776.90970244953,32665.61962006748,28156.0540238319,17639.010124476863,1538.6685630892453,101953.51622076813,0.6264730885068915,0.09441110225417554,3.35013,1.2709957228368154,3.3501299999992615,1.2843676166908975,1.2846922514226602,2.6083887171115587,19581.202000051853,1996.7269149048711,0.00025274526358856435,8.325028620653227e-05,0.0001694949773820321,0.0005678302085768672,0.09441110225417564,0.09441110225417554,0.49394022797859916,3.979039320256561e-13,28156.0540238319,17639.010124476863,0.85,1.0202072593540437,0.596038438157583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469126271636952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.215505091008,1538.6685630892453,0.49394022797859916,5.696296512265146
413.40000000000003,-29.234976952653714,4.790004107237356,35.02825750980642,24.485249805171065,4.989415762996081,-25.81242776380619,-39.52077009072525,1.5668665741485648,-5.228895661218928,-5.228895661219344,40.10403660338992,36251.46629759386,25798.666903776,62050.13320136986,65650.76319830464,119605.31562771981,77175.94165970587,47776.644758995004,32665.8854452343,28155.88552563917,17638.975288286678,1538.6627232412554,101952.74577398639,0.6264756003580269,0.094410355100186,3.35013,1.2709959376836202,3.3501300000004646,1.284368779480905,1.2846933773892546,2.608386355633777,19581.195479205282,1996.726249963574,0.0002527163658245877,8.324102977436112e-05,0.00016947533605022659,0.0005677644075619456,0.0944103551001861,0.09441035510018611,0.49393689464526586,3.979039320256561e-13,28155.88552563917,17638.975288286678,0.85,1.020196094439352,0.5960277992390929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469192138521207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.211854637135,1538.6627232412554,0.49393689464526586,5.696324729125594
413.6,-29.236081842971608,4.7899229878010186,35.028209249451336,24.485012248065345,4.98927905149154,-25.81343599774546,-39.52175286887211,1.5666332062653932,-5.228978628432458,-5.228978628432863,40.10397709595456,36250.865925696635,25798.671661802244,62049.53758749888,65650.4201010108,119604.80588572111,77175.92342962653,47776.36925431227,32666.17130590474,28155.71412290808,17638.94012542028,1538.6566721330807,101951.9730272248,0.6264781652641112,0.09440960597242828,3.35013,1.270996153079905,3.350129999998468,1.2843699301474218,1.2846944912532912,2.6083840187814635,19581.190853842254,1996.7257783078069,0.00025268748679540295,8.323181033071768e-05,0.00016945567646468526,0.0005676985453946361,0.0944096059724284,0.09440960597242837,0.4939335613119325,3.979039320256561e-13,28155.71412290808,17638.94012542028,0.85,1.0201843818229366,0.596016806616845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469257970897085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.208096557297,1538.6566721330807,0.4939335613119325,5.696352787499523
413.8,-29.237186134927484,4.7898418560075635,35.02816100733878,24.484769766591512,4.989139978179251,-25.814443929252107,-39.52273554224519,1.5663977725038851,-5.229062639554456,-5.2290626395548125,40.1039173290434,36250.26756255016,25798.67907607312,62048.94663862328,65650.06847681044,119604.29155026592,77175.89567648422,47776.09476222395,32666.445460289186,28155.54399738236,17638.903998315418,1538.6507271862986,101951.20077316229,0.6264806675358615,0.0944088570899394,3.35013,1.2709963129786779,3.3501300000015863,1.2843710904358676,1.2846956147656106,2.6083816623925187,19581.18381227343,1996.7250602676174,0.0002526586264430863,8.32225928136557e-05,0.00016943603362943062,0.0005676327393429644,0.09440885708993932,0.09440885708993944,0.4939302279785992,3.410605131648481e-13,28155.54399738236,17638.903998315418,0.85,1.0201729208776642,0.5960059492591601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44693237680898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15132.2043825523,1538.6507271862986,0.4939302279785992,5.696380798835151
414.0,-29.238289817171935,4.78976071770505,35.028112790378884,24.484537133853905,4.989005172958326,-25.81545088509879,-39.523714304063446,1.5661662408851786,-5.229145294530781,-5.229145294531139,40.10385842522533,36249.65785009962,25798.68298150819,62048.34083160781,65649.7355837658,119603.79163855712,77175.88788717172,47775.81015350553,32666.75303740687,28155.373073283128,17638.871086270297,1538.6446815861707,101950.4295560625,0.6264833017967704,0.0944081096694111,3.35013,1.2709964569425214,3.3501299999990626,1.284372232443581,1.2846967200168755,2.6083793431334263,19581.181835957395,1996.7248587394672,0.00025262978505897603,8.321341292507428e-05,0.00016941637213390174,0.0005675668707769483,0.09440810966941098,0.09440810966941132,0.49392689464526585,3.410605131648481e-13,28155.373073283128,17638.871086270297,0.85,1.02016066848249,0.5959945856566898,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446938953021848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.200637887,1538.6446815861707,0.49392689464526585,5.696408647229037
414.20000000000005,-29.239392917789935,4.789679566801983,35.02806459434274,24.484299681521975,4.988867749220262,-25.816457579249008,-39.524700574669964,1.5659324106793207,-5.229229381485311,-5.229229381485666,40.10379943426069,36249.076224156626,25798.690541840697,62047.76676599732,65649.39516649695,119603.29004991922,77175.87149664914,47775.552554308626,32667.021047045015,28155.20434158157,17638.837921685576,1538.6388007183539,101949.65987005139,0.6264858783367204,0.09440736349279032,3.35013,1.2709966794820504,3.350129999999278,1.2843733851621297,1.28469783600503,2.6083770021262973,19581.177677329466,1996.7244346774348,0.00025260096190395684,8.32041635577164e-05,0.00016939679834624045,0.0005675012960436905,0.09440736349279036,0.09440736349279036,0.4939235613119325,3.410605131648481e-13,28155.20434158157,17638.837921685576,0.85,1.02014956489244,0.5959840501155849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469455256606323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.196938827401,1538.6388007183539,0.4939235613119325,5.696436894445131
414.40000000000003,-29.240495412746522,4.7895984036194,35.028016409806014,24.484052205830835,4.988726939803796,-25.817464066786275,-39.525679231714435,1.5656955938435833,-5.229313405914013,-5.229313405914372,40.103738988328324,36248.47056423872,25798.697909549464,62047.16847378819,65649.03250723823,119602.7635410805,77175.83152073804,47775.269577738814,32667.29104777691,28155.033124292815,17638.798981948792,1538.6328090021302,101948.88547438919,0.6264883050956039,0.09440661233516986,3.35013,1.2709968619095164,3.3501300000022978,1.2843745518070808,1.2846989659472523,2.608374632840908,19581.167534581444,1996.7234004049747,0.00025257215760086,8.31949865306095e-05,0.00016937717107025048,0.0005674355421175783,0.09440661233516974,0.09440661233517005,0.49392022797859914,3.410605131648481e-13,28155.033124292815,17638.798981948792,0.85,1.0201380713149553,0.595973124303665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469520948924939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.19305671635,1538.6328090021302,0.49392022797859914,5.6964650653151745
414.6,-29.241597316548244,4.789517238079336,35.02796825561905,24.483824462536745,4.98859442065823,-25.818469193136558,-39.526661520916946,1.5654662972465436,-5.229395120770107,-5.2293951207705005,40.103680430428774,36247.879410871996,25798.699324038327,62046.57873491032,65648.70830476853,119602.2688610357,77175.83259500089,47775.00370110437,32667.587659885023,28154.86123222884,17638.767199136055,1538.626675600574,101948.1141750952,0.6264910010973515,0.09440586507888198,3.35013,1.27099705807399,3.350129999999677,1.284375683256596,1.2847000607088033,2.6083723350364165,19581.167807145022,1996.7234281987246,0.00025254337176546784,8.318577638497829e-05,0.00016935759538048956,0.0005673699610120396,0.09440586507888186,0.09440586507888195,0.4939168946452658,3.979039320256561e-13,28154.86123222884,17638.767199136055,0.85,1.0201262833886844,0.5959621828967797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469586605742084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15132.18929425464,1538.626675600574,0.4939168946452658,5.696492475120286
414.8,-29.242698618401587,4.789436056579319,35.02792011865496,24.483582050912105,4.988454772779995,-25.81947449053356,-39.52764000333843,1.5652306449119497,-5.229480021094105,-5.229480021094484,40.10362110451494,36247.27745956297,25798.708900010046,62045.98635957301,65648.35875677505,119601.76093399932,77175.80572110279,47774.72442389052,32667.868108013638,28154.693277214225,17638.732648055422,1538.6208679201136,101947.34445260011,0.6264935112019339,0.09440511864810504,3.35013,1.2709972218191252,3.350130000001562,1.284376844384308,1.2847011851800565,2.6083699769641617,19581.160988659354,1996.7227329066864,0.0002525146046745511,8.317660286950702e-05,0.0001693380018050441,0.0005673043199871324,0.0944051186481051,0.09440511864810489,0.4939135613119325,3.979039320256561e-13,28154.693277214225,17638.732648055422,0.85,1.0201146572337922,0.5959511838047393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469652227920748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.185426406795,1538.6208679201136,0.4939135613119325,5.696520796409638
415.0,-29.243799333056955,4.789354868956221,35.027872000402766,24.483344389032595,4.988318259661381,-25.820478945872882,-39.52862215284256,1.564997872477345,-5.229562635454556,-5.229562635454919,40.103561519644465,36246.690262716205,25798.712573858687,62045.402836574896,65648.01465366749,119601.24839680517,77175.7851506677,47774.46075971669,32668.13821216778,28154.52116927899,17638.69681742863,1538.6147688837746,101946.57102154697,0.6264960683002211,0.09440436889076644,3.35013,1.2709973855642605,3.3501300000014047,1.2843779920117024,1.2847022961710914,2.6083676463131704,19581.15576949776,1996.7222007003168,0.0002524858559376353,8.316739591458035e-05,0.00016931846002305498,0.0005672388524770372,0.09440436889076642,0.09440436889076667,0.4939102279785992,3.410605131648481e-13,28154.52116927899,17638.69681742863,0.85,1.0201034198037895,0.5959405693755776,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469717814817233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.18160207849,1538.6147688837746,0.4939102279785992,5.696548700733009
415.20000000000005,-29.244899462488714,4.789273670404147,35.02782390048277,24.48310183770957,4.988179324216612,-25.821483116658065,-39.52960423249749,1.5647629783859704,-5.229646380564134,-5.229646380564547,40.1035017146651,36246.105036311215,25798.719131244387,62044.824167555606,65647.66226054753,119600.73193641921,77175.75527809536,47774.19805385896,32668.39691581821,28154.350544627283,17638.66018564036,1538.6087891705706,101945.79831808996,0.6264985639672787,0.09440361960486858,3.35013,1.2709976251376793,3.350130000000729,1.2843791495226988,1.2847034170716596,2.6083652955943544,19581.14819018398,1996.7214278254023,0.00025245712549804754,8.315819055636568e-05,0.00016929893494168187,0.0005671734409161768,0.09440361960486847,0.09440361960486872,0.4939068946452658,3.979039320256561e-13,28154.350544627283,17638.66018564036,0.85,1.0200924285425426,0.5959300845441574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469783367309073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15132.177671670215,1538.6087891705706,0.4939068946452658,5.69657644247535
415.40000000000003,-29.245998982477094,4.7891924639261125,35.02777581790625,24.48285921653735,4.988040816832251,-25.822486696040023,-39.53057866366578,1.5645285303951928,-5.229729433867931,-5.22972943386826,40.10344162202039,36245.495595234126,25798.72388682051,62044.219482054636,65647.30816320711,119600.2103701187,77175.72364092269,47773.9110729497,32668.6806310811,28154.178320091072,17638.62230834268,1538.6027063894114,101945.0238268422,0.6265010510271437,0.09440286860630229,3.35013,1.2709977691015228,3.3501300000018412,1.2843803049109483,1.2847045358731861,2.608362949190722,19581.140163153155,1996.7206092960548,0.00025242841398311067,8.314905782078268e-05,0.00016927935616232797,0.0005671078494600998,0.09440286860630237,0.09440286860630207,0.4939035613119325,3.410605131648481e-13,28154.178320091072,17638.62230834268,0.85,1.020080616925011,0.5959189722458057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469848885512961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.173709922936,1538.6027063894114,0.4939035613119325,5.69660404093826
