time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
415.6,-29.247097920782643,4.789111252168439,35.0277277618614,24.482626479025953,4.987906120443599,-25.823489370703093,-39.53156053377313,1.5642975703640514,-5.229811875832809,-5.229811875833194,40.10338271201856,36244.913915440295,25798.727054604205,62043.6409700445,65646.97458228406,119599.70867204464,77175.71360832042,47773.65294147656,32668.95629649318,28154.00703515638,17638.588977365427,1538.5966345747852,101944.25232980243,0.6265036786891409,0.09440212094843416,3.35013,1.2709979921905323,3.3501300000008327,1.284381443956236,1.2847056383509292,2.608360635981091,19581.13761766629,1996.720349728632,0.00025239972066274215,8.313985630241121e-05,0.00016925986436033092,0.0005670425493894755,0.0944021209484342,0.09440212094843423,0.49390022797859917,3.979039320256561e-13,28154.00703515638,17638.588977365427,0.85,1.0200693549200974,0.5959083860779282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469914367985584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.16986866435,1538.5966345747852,0.49390022797859917,5.696631462183694
415.8,-29.248196253434326,4.789030028102036,35.02767972258155,24.482383962627523,4.987766953772403,-25.824491947223887,-39.53253482524303,1.5640626475620247,-5.229895967952814,-5.229895967953225,40.10332309081593,36244.30825658514,25798.734439842297,62043.04269642744,65646.62299176776,119599.19470784385,77175.68385748533,47773.369122302895,32669.23859464715,28153.837276233797,17638.552961349607,1538.590709213481,101943.48065258944,0.6265061770545672,0.09440137266036218,3.35013,1.270998143847101,3.350129999999696,1.284382601491919,1.2847067593478365,2.608358285224777,19581.130069239858,1996.7195800033508,0.0002523710461576698,8.31307267370002e-05,0.0001692403194206696,0.0005669770713007679,0.09440137266036223,0.09440137266036233,0.4938968946452658,3.979039320256561e-13,28153.837276233797,17638.552961349607,0.85,1.020057631221024,0.5958973257703513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446997981637932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.16584589798,1538.590709213481,0.4938968946452658,5.696659442022788
416.0,-29.249293995210362,4.788948798514825,35.02763170337241,24.482146195974224,4.987630496455603,-25.825493720918633,-39.533512748870976,1.5638302221638825,-5.229978483941636,-5.229978483942048,40.10326351490786,36243.717384884614,25798.737752326448,62042.45513721106,65646.27850596224,119598.68127881292,77175.66192544709,47773.10080436937,32669.512356753014,28153.665020524233,17638.51692380123,1538.5845988556898,101942.7071313905,0.626508730246759,0.09440062283544416,3.35013,1.2709983020974325,3.3501299999998033,1.2843837473153137,1.2847078686530984,2.6083559582582834,19581.124504610278,1996.7190125690504,0.0002523423900768891,8.31215640684296e-05,0.0001692208260084595,0.0005669117658357205,0.0944006228354441,0.09440062283544431,0.4938935613119325,3.979039320256561e-13,28153.665020524233,17638.51692380123,0.85,1.0200462687499998,0.5958866167097808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447004522926565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15132.161942227976,1538.5845988556898,0.4938935613119325,5.696687033138592
416.20000000000005,-29.250391134883305,4.78886756199994,35.02758370995762,24.48191352831202,4.987495522603353,-25.826494804273842,-39.5344868307933,1.5635991919938688,-5.230061334671973,-5.2300613346723575,40.10320481742415,36243.11528065387,25798.741908931162,62041.85718958503,65645.9459079598,119598.18256599558,77175.65217870595,47772.821551400004,32669.811808117713,28153.494749104615,17638.484327972306,1538.5785908073046,101941.93682997118,0.6265113615613662,0.09439987633869575,3.35013,1.2709984795795757,3.3501300000008745,1.2843848865788319,1.2847089714207975,2.6083536446178655,19581.122031652518,1996.7187603975383,0.00025231375270831326,8.311243832277882e-05,0.00016920131438553443,0.0005668463993624105,0.09439987633869583,0.09439987633869569,0.49389022797859916,3.979039320256561e-13,28153.494749104615,17638.484327972306,0.85,1.020034271422194,0.5958754518969877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470110607523807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.157933317358,1538.5785908073046,0.49389022797859916,5.696714613803952
416.40000000000003,-29.251487543846338,4.788786508125631,35.02753624478192,24.481903679575794,4.987614144962713,-25.827468730988265,-39.535426686611004,1.5635953321082867,-5.230099831518601,-5.230099831518932,40.10322142888117,36242.3976280925,25798.63232458475,62041.02995267724,65645.50985394495,119597.51766481556,77175.62796365183,47772.51573781153,32670.12469537811,28153.375486285855,17638.406035721207,1538.5726360986637,101941.35027321958,0.6265112346586388,0.09439933664673826,3.35013,1.2709984048502525,3.350129999999405,1.2843849636949805,1.2847090118014235,2.6083534880089103,19581.11588777273,1996.7181338961552,0.0002522851374030779,8.310363410432626e-05,0.00016918150329875163,0.0005667800296462467,0.09439933664673848,0.09439933664673793,0.49388689464526586,3.410605131648481e-13,28153.375486285855,17638.406035721207,0.85,1.0200174236500175,0.5958617560621452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447017595048421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.153968771454,1538.5726360986637,0.49388689464526586,5.696742601071777
416.6,-29.252583541062435,4.7887049435869296,35.027488117921024,24.481380509119504,4.9871542298234015,-25.828502419568817,-39.53645081548018,1.5630731083297726,-5.230300385819021,-5.230300385819393,40.10310852801977,36241.97282003689,25798.93872322128,62040.911543258175,65645.29336311486,119597.54048567219,77175.62068208626,47772.30013900837,32670.35615897543,28153.30839933604,17638.508293721054,1538.5768305105921,101940.55598483482,0.6265163597659817,0.09439853335597163,3.35013,1.270998929603957,3.3501299999990524,1.2843874643253659,1.2847114763253014,2.6083484096909033,19581.114040283006,1996.7179455046328,0.0002522565358315758,8.309404142887952e-05,0.0001691624944026963,0.0005667163473733049,0.09439853335597177,0.09439853335597141,0.4938835613119325,3.979039320256561e-13,28153.30839933604,17638.508293721054,0.85,1.0200127202756706,0.5958531614827617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470241250486333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.150657419115,1538.5768305105921,0.4938835613119325,5.696808252038554
416.8,-29.25367889854505,4.78862376294622,35.027440043233405,24.481208575330697,4.987099957946535,-25.829493828218947,-39.53741208007557,1.5629148876204144,-5.23029211450023,-5.230292114500616,40.103020535099155,36241.333091185166,25798.708384425605,62040.04147561077,65644.89368806739,119596.54360622205,77175.57043681167,47772.00983992935,32670.6228854248,28152.94153372905,17638.3518047956,1538.5578629819006,101939.57743285279,0.6265189654751959,0.09439759012069435,3.35013,1.270999009278603,3.350129999999759,1.2843882630683987,1.2847122385576741,2.608346787595639,19581.101291976705,1996.7166455391705,0.00025222795393885076,8.30850385134371e-05,0.00016914291542541364,0.000566650755254141,0.09439759012069437,0.09439759012069424,0.49388022797859915,3.979039320256561e-13,28152.94153372905,17638.3518047956,0.85,1.0200000948328811,0.595843624708263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447030652652614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15132.145626468118,1538.5578629819006,0.49388022797859915,5.696809084123419
417.0,-29.25477399262682,4.788542297585818,35.02739168905117,24.480735312122874,4.986707118122315,-25.830504510698123,-39.53841019012032,1.5624376361729893,-5.230439922313394,-5.230439922313782,40.10289860475506,36240.82158321397,25798.879216241472,62039.700799455444,65644.61941577728,119596.27226494455,77175.57980443905,47771.78197180635,32670.886480703008,28152.773632925786,17638.38071468129,1538.5551187716237,101938.68783820586,0.6265237288752432,0.09439669973366349,3.35013,1.2709994818316774,3.3501300000005902,1.28439055338662,1.2847144927540417,2.60834213640589,19581.103668745152,1996.7168879021026,0.0002521993819010275,8.307569146871753e-05,0.00016912369043230998,0.0005665863490279947,0.0943966997336906,0.09439669973366588,0.49387689464526585,3.979039320256561e-13,28152.773632925786,17638.38071468129,0.85,1.0199928890098833,0.5958342775740565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470371765024266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15132.141820760444,1538.5551187716237,0.49387689464526585,5.696822321293724
417.20000000000005,-29.255868133567862,4.788461314198809,35.02734394095121,24.48077310053634,4.9868726290439715,-25.83148719221978,-39.5393513032235,1.5624916876958759,-5.230408601220347,-5.230408601220679,40.10288685380612,36240.11654832764,25798.590032205182,62038.706580532824,65644.18587371579,119595.26995619081,77175.52098412908,47771.45165874093,32671.188139320162,28152.49405026983,17638.218055405974,1538.5388143839045,101937.92288877217,0.626524173094956,0.09439598931638485,3.35013,1.2709992801724002,3.350129999998741,1.284390359597432,1.2847142622521837,2.6083425299533043,19581.08874476803,1996.715366079959,0.0002521708377088236,8.306687907605901e-05,0.0001691039586327646,0.0005665202449343837,0.09439598931638479,0.09439598931638478,0.4938735613119325,3.410605131648481e-13,28152.49405026983,17638.218055405974,0.85,1.01997617288535,0.5958224698624076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470436988394066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.137244873447,1538.5388143839045,0.4938735613119325,5.696818522013208
417.40000000000003,-29.256961726854158,4.788379956746484,35.02729619049804,24.480469012074195,4.986656910012858,-25.83249315803291,-39.540337364282436,1.562188341191612,-5.230577119523048,-5.230577119523459,40.10285375351187,36239.56889375802,25798.8144713951,62038.38336515312,65643.88480555039,119595.20469014876,77175.51438590176,47771.19847410928,32671.46212421386,28152.505413203267,17638.29387078741,1538.5448513820618,101937.34218697005,0.6265266132411509,0.09439542122128451,3.35013,1.2709995472198354,3.3501299999988077,1.2843918367524718,1.284715703138073,2.6083395301473233,19581.08707065591,1996.715195368032,0.0002521423107774229,8.305764672679022e-05,0.0001690846640506327,0.000566455605575946,0.09439542122128435,0.0943954212212846,0.49387022797859914,3.979039320256561e-13,28152.505413203267,17638.29387078741,0.85,1.0199660738505576,0.5958106707107604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470502155553984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.133777554845,1538.5448513820618,0.49387022797859914,5.6968698059019625
417.6,-29.258054717113282,4.788298688923445,35.0272483040875,24.480248952191346,4.986541050155705,-25.833488594797096,-39.54130676630882,1.5619749278395234,-5.230637502852289,-5.230637502852693,40.10278757682145,36238.96586580786,25798.760693823555,62037.72655963142,65643.53051996128,119594.57746168762,77175.48799571728,47770.92334156378,32671.738504615,28152.286247902783,17638.22942061328,1538.5356295945955,101936.51973197733,0.6265292014046372,0.09439462536226997,3.35013,1.2709996681055058,3.3501300000016454,1.2843928933970978,1.284716723431462,2.608337384317989,19581.080374898793,1996.714512590823,0.00025211380254627297,8.304857127825488e-05,0.0001690652312680181,0.0005663905032279254,0.09439462536227007,0.09439462536226996,0.49386689464526584,3.979039320256561e-13,28152.286247902783,17638.22942061328,0.85,1.0199543159475548,0.5958001959465493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470567290653666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15132.129378408426,1538.5356295945955,0.49386689464526584,5.696910396729013
417.8,-29.25914712057924,4.788217389521789,35.027200479085074,24.48000678503888,4.986399014519822,-25.834486121013526,-39.542280254513,1.5617380149541116,-5.230726160378026,-5.230726160378447,40.102730042172354,36238.379070755465,25798.779640993107,62037.158711748576,65643.1897958482,119594.09678459211,77175.4661553182,47770.655430225546,32672.011916769607,28152.1273477508,17638.20155908776,1538.5303970247608,101935.76046868668,0.6265317480704333,0.09439388903647095,3.35013,1.2709998521814128,3.35013000000069,1.2843940598759431,1.2847178536101682,2.608335015441898,19581.07483352003,1996.7139475274462,0.00025208531258681183,8.303945849774174e-05,0.00016904585408907008,0.0005663255871594164,0.09439388903647103,0.09439388903647097,0.4938635613119325,3.979039320256561e-13,28152.1273477508,17638.20155908776,0.85,1.019943059809738,0.5957894268451052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470632390394236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.125280129258,1538.5303970247608,0.4938635613119325,5.696934412593146
418.0,-29.260238938879837,4.788136088687133,35.02715265876377,24.47976388446989,4.986261351288856,-25.835482683233984,-39.5432535680942,1.5615050956429826,-5.230807795115993,-5.23080779511638,40.10266948172579,36237.793902271325,25798.780500794044,62036.57440306537,65642.83197707088,119593.56451620739,77175.42849629272,47770.39042149308,32672.264527555155,28151.952038342468,17638.161092551018,1538.524111111082,101934.98271250373,0.6265342122112225,0.09439313495568319,3.35013,1.2710000598849733,3.350130000000906,1.284395207647497,1.2847189651002093,2.608332684560627,19581.065278615697,1996.71297319836,0.0002520568408515306,8.303034827589808e-05,0.00016902649257563254,0.0005662607235724039,0.09439313495568319,0.0943931349556832,0.4938602279785992,3.979039320256561e-13,28151.952038342468,17638.161092551018,0.85,1.0199321570521878,0.5957790490077403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44706974557417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15132.121067676926,1538.524111111082,0.4938602279785992,5.69696271751425
418.20000000000005,-29.261330160771795,4.7880547830936,35.027104863055385,24.479526047967397,4.986124912043947,-25.83647858618951,-39.54422303996978,1.5612733374616816,-5.230890209573886,-5.230890209574203,40.102609987653075,36237.19749648011,25798.783356119595,62035.98085259971,65642.48705895377,119593.05016173312,77175.40394995184,47770.11438747827,32672.543958303962,28151.779746659744,17638.12485054222,1538.517993975234,101934.20933570666,0.6265367592837541,0.0943923853151928,3.35013,1.2710002071456987,3.350130000001601,1.2843963499539937,1.2847200711475288,2.608330364781868,19581.059050681335,1996.712338125796,0.00025202838762854163,8.302127493084568e-05,0.00016900711269769595,0.0005661957984619321,0.09439238531519284,0.09439238531519258,0.49385689464526583,3.410605131648481e-13,28151.779746659744,17638.12485054222,0.85,1.0199206020524503,0.5957681941891101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470762486792128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.116826273268,1538.517993975234,0.49385689464526583,5.696989475891927
418.40000000000003,-29.262420788238177,4.787973470111104,35.02705708454065,24.47928328709679,4.985986368818452,-25.837474164472233,-39.545192441996164,1.5610397450525266,-5.230973244256688,-5.230973244257074,40.10255005558915,36236.60307331487,25798.787789498056,62035.39086281293,65642.13260804173,119592.52814626748,77175.3689628052,47769.83942807853,32672.810594140738,28151.607748727678,17638.08689316805,1538.5119197348617,101933.43534861993,0.6265392389166551,0.09439163486230101,3.35013,1.2710003373725343,3.3501300000005823,1.2843975008001647,1.2847211857603151,2.60832802766504,19581.0501736901,1996.7114329246074,0.00025199995286100926,8.301220315591628e-05,0.00016898774970509298,0.0005661309299195232,0.09439163486230105,0.09439163486230108,0.4938535613119325,3.979039320256561e-13,28151.607748727678,17638.08689316805,0.85,1.0199093152542493,0.5957574944498185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470827482874955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15132.112629387993,1538.5119197348617,0.4938535613119325,5.697016734404265
418.6,-29.263510822737487,4.787892156719625,35.02700933491042,24.479055299330525,4.985853980112133,-25.838468593519252,-39.54616166939957,1.5608117508939032,-5.2310546529450335,-5.231054652945455,40.10249158566303,36236.01021101489,25798.788034887584,62034.79824590247,65641.8072379362,119592.0307661607,77175.36493001512,47769.56790309371,32673.10780769045,28151.43549333691,17638.054493593216,1538.5057551777895,101932.66396455925,0.6265419217349651,0.09439088760506824,3.35013,1.271000512656756,3.3501299999991407,1.2843986254359088,1.2847222741796545,2.6083257437799015,19581.04915048456,1996.7113285866794,0.00025197153650580515,8.300313393116406e-05,0.00016896840257464108,0.0005660661145173823,0.09439088760506793,0.09439088760506838,0.4938502279785992,3.979039320256561e-13,28151.43549333691,17638.054493593216,0.85,1.0198974768932572,0.5957465234334582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470892444107402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15132.108401586302,1538.5057551777895,0.4938502279785992,5.697043740625407
418.8,-29.264600326672007,4.7878109437289655,35.02696189725134,24.47894598534333,4.985863055028494,-25.839453094193818,-39.54711430761961,1.5607158225711542,-5.231112471570043,-5.231112471570441,40.10247615417343,36235.36201994499,25798.72779439597,62034.08981434096,65641.40519354628,119591.42824124006,77175.31586956378,47769.27269603246,32673.381303923692,28151.29525329781,17637.99374997049,1538.4998309175417,101931.9997986539,0.6265428851947503,0.09439026041085863,3.35013,1.271000529690646,3.3501300000012177,1.2843991325699737,1.2847227449632217,2.608324713904683,19581.03670279339,1996.7100592754296,0.0002519431369313054,8.299422082669494e-05,0.00016894891610461045,0.0005660008323095387,0.09439026041086168,0.0943902604108752,0.4938468946452658,3.979039320256561e-13,28151.29525329781,17637.99374997049,0.85,1.0198835953690881,0.5957345615452005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447095737057544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.10414496949,1538.4998309175417,0.4938468946452658,5.697071445432162
419.0,-29.265689196928474,4.787729435632604,35.02691408003104,24.478538904245966,4.98553874205318,-25.840460972236865,-39.54810438500715,1.560310517361557,-5.2312627421597995,-5.231262742160187,40.102384995891256,36234.8454454691,25798.904857816437,62033.75030328554,65641.12308283195,119591.20970251317,77175.30588802282,47769.02825065987,32673.64181929217,28151.18176186478,17638.034159357554,1538.4995656055307,101931.21127266382,0.6265468465430839,0.09438947663013193,3.35013,1.2710009187227116,3.3501300000015943,1.2844010861463744,1.284724662578495,2.608320746638024,19581.034170261868,1996.7098010290842,0.0002519147568203093,8.29849583702185e-05,0.00016892979845009077,0.0005659367856816026,0.09438947663013128,0.09438947663013177,0.4938435613119325,3.979039320256561e-13,28151.18176186478,17638.034159357554,0.85,1.0198755483526483,0.5957246287302734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471022265995128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15132.100188381737,1538.4995656055307,0.4938435613119325,5.697120660884124
419.20000000000005,-29.266777450970487,4.787648153261196,35.0268663129985,24.47835059082138,4.985454574517549,-25.84144897632476,-39.549065090808995,1.5601260998718178,-5.231291428425948,-5.2312914284263226,40.10231024174299,36234.22965146311,25798.769422845362,62032.99907430847,65640.76883357264,119590.43511219353,77175.28861714588,47768.74943503624,32673.93242456627,28150.89685577553,17637.932625325528,1538.4859503639425,101930.321529337,0.6265495808424616,0.09438861780452416,3.35013,1.2710010176291693,3.3501299999989635,1.2844020069321243,1.2847255471672558,2.6083188767370413,19581.02978826911,1996.7093541901781,0.000251886395712299,8.297597160672819e-05,0.00016891042410557085,0.0005658718791087961,0.0943886178045242,0.09438861780452414,0.49384022797859917,3.979039320256561e-13,28150.89685577553,17637.932625325528,0.85,1.0198631020959914,0.5957144488554081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471087124223738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15132.095450008055,1538.4859503639425,0.49384022797859917,5.69713196229631
419.40000000000003,-29.26786512055379,4.7875668019158,35.02681865995523,24.478099203575425,4.98530363829449,-25.842443131380875,-39.550034248363204,1.5598816491215644,-5.231388851379791,-5.231388851380203,40.10225514797832,36233.64519092925,25798.81080723721,62032.455998166464,65640.42715890415,119589.9942101828,77175.26124020158,47768.47927222649,32674.202186638988,28150.75624404144,17637.914810747476,1538.4819371991625,101929.58110411491,0.6265520776011416,0.09438789913963089,3.35013,1.2710011885175483,3.350130000000139,1.2844032083664334,1.2847267124985504,2.608316436908359,19581.022842149807,1996.708645883131,0.00025185805277454145,8.29669066942088e-05,0.00016889114608033265,0.0005658072952181048,0.0943878991396309,0.09438789913963086,0.4938368946452658,3.979039320256561e-13,28150.75624404144,17637.914810747476,0.85,1.0198520081006248,0.5957035750747478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471151946300544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.09126704256,1538.4819371991625,0.4938368946452658,5.697151424245368
419.6,-29.26894938468518,4.787485648817145,35.026771490436616,24.478089005593233,4.98541708691334,-25.843412147156364,-39.55096945920957,1.5598798492150971,-5.2314238110631095,-5.231423811063448,40.102267353343414,36232.95577993582,25798.691859192528,62031.64763912835,65640.00734777196,119589.32319226165,77175.22891621047,47768.177347803896,32674.501742673972,28150.623985297167,17637.834919058358,1538.475246578609,101928.97605601136,0.6265521832933597,0.09438734076901345,3.35013,1.2710010802699254,3.3501300000012213,1.2844032751010854,1.2847267429620939,2.608316301386212,19581.014640858382,1996.7078095841478,0.0002518298015012007,8.295816016649007e-05,0.00016887164133471064,0.0005657419517846542,0.09438734076899666,0.09438734076908106,0.4938335613119325,3.410605131648481e-13,28150.623985297167,17637.834919058358,0.85,1.0198359131480164,0.5956906023011092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471216734116166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.086882736767,1538.475246578609,0.4938335613119325,5.697180685778575
419.8,-29.27003590286546,4.787403999187777,35.02672368554861,24.477560177352302,4.984964712682772,-25.844431045066795,-39.551972423773236,1.5593598548840975,-5.231621157169343,-5.231621157169767,40.10215557343422,36232.49243848076,25798.989777620674,62031.48221610143,65639.74646488126,119589.2897308094,77175.19513434145,47767.94110794105,32674.72669600045,28150.553488307458,17637.923759205732,1538.4791363938923,101928.18130418775,0.6265569082516184,0.094386537851212,3.35013,1.2710015687579292,3.350130000001368,1.2844057647684601,1.284729196896809,2.608311245476174,19581.006069671992,1996.7069355663753,0.00025180149442502345,8.294878092160365e-05,0.0001688527135034198,0.0005656785410892118,0.09438653785121323,0.09438653785121226,0.49383022797859916,3.979039320256561e-13,28150.553488307458,17637.923759205732,0.85,1.0198306037907032,0.5956814720572097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471281319633114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15132.083146191435,1538.4791363938923,0.49383022797859916,5.697243603657425
420.0,-29.27112178352056,4.787322732732086,35.02667594471706,24.47740308651703,4.984915374803754,-25.845413429658187,-39.55292474767191,1.5592070209413829,-5.231613140438185,-5.231613140438548,40.10207002915152,36231.85626064222,25798.759873414383,62030.6161340566,65639.38014041512,119588.33107122328,77175.17672070306,47767.65284093018,32675.026533080978,28150.19105739378,17637.776161392747,1538.460373189678,101927.21091167562,0.6265597318835995,0.09438560321108892,3.35013,1.2710016083205122,3.3501300000002585,1.2844065377393787,1.284729933727782,2.608309675763875,19581.001397736087,1996.7064591614962,0.0002517732068864938,8.293987615120443e-05,0.00016883333073528935,0.0005656136062962149,0.09438560321108884,0.09438560321108921,0.49382689464526586,3.410605131648481e-13,28150.19105739378,17637.776161392747,0.85,1.0198174144102135,0.5956716259460803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447134603996559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.078021139605,1538.460373189678,0.49382689464526586,5.697244466799178
420.20000000000005,-29.27220427078582,4.787241551851246,35.02662890175532,24.477392888534837,4.985015845596712,-25.846393592399405,-39.55386910876257,1.5592051672307268,-5.231674381547407,-5.231674381547788,40.10209503918643,36231.205012048114,25798.708528502513,62029.913540550624,65639.00406984135,119587.83522417143,77175.14461773574,47767.34556001141,32675.332286360368,28150.122625827564,17637.739216139595,1538.4577292467307,101926.67978130863,0.6265599425828816,0.09438511628735446,3.35013,1.2710015011718503,3.350129999999762,1.2844066046121605,1.2847299644000967,2.608309539961923,19580.99325252315,1996.7056285809272,0.00025174501066021137,8.293104671016969e-05,0.00016881396395004167,0.0005655487250479531,0.09438511628731719,0.09438511628764523,0.4938235613119325,3.979039320256561e-13,28150.122625827564,17637.739216139595,0.85,1.019801884426537,0.5956585949805739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447141072287323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.073877156945,1538.4577292467307,0.4938235613119325,5.697258400229581
420.40000000000003,-29.2732890369746,4.7871598827099495,35.026581140203724,24.476851417589955,4.984556128503068,-25.847400198941912,-39.55487029217181,1.5586672904704006,-5.231869820116117,-5.231869820116525,40.10197890822469,36230.7417881501,25799.00148477817,62029.743272928274,65638.72541666192,119587.76879115558,77175.12855779123,47767.14492927951,32675.537365013028,28150.04188971549,17637.820341295686,1538.461082116031,101925.86877718216,0.626564621480709,0.09438429663231011,3.35013,1.271002097357996,3.350130000001077,1.284409177789521,1.2847325019353988,2.608304314490809,19580.98917776998,1996.7052130717404,0.000251716757991086,8.29216869494493e-05,0.0001687950710416367,0.0005654854313487184,0.09438429663231016,0.09438429663231009,0.49382022797859915,3.979039320256561e-13,28150.04188971549,17637.820341295686,0.85,1.0197970004224193,0.5956497616968204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471475204193753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15132.069860951742,1538.461082116031,0.49382022797859915,5.6973276247132505
420.6,-29.274373159600078,4.78707860286885,35.026533447441075,24.476684198621683,4.984504228953064,-25.84838125720395,-39.55581859974188,1.558512326556982,-5.231860389231713,-5.231860389232083,40.101891349533425,36230.09823124866,25798.767904659904,62028.86613590857,65638.33357080318,119586.77533082975,77175.08317010435,47766.8478305499,32675.817043949388,28149.67385536666,17637.664550218004,1538.4420070379965,101924.89019719,0.6265672789262328,0.09438335368066096,3.35013,1.2710021242825316,3.3501299999992797,1.2844099606104549,1.284733248688771,2.6083027247840316,19580.9776619381,1996.704038783693,0.0002516885250014358,8.291282240940372e-05,0.00016877570259203208,0.0005654205445246444,0.09438335368066106,0.09438335368066071,0.49381689464526585,3.979039320256561e-13,28149.67385536666,17637.664550218004,0.85,1.0197840612348605,0.595640046559099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471539821813206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15132.064674927387,1538.4420070379965,0.49381689464526585,5.697326214181393
420.8,-29.275456698007886,4.786997218640894,35.02648594729049,24.476433579716854,4.984348113633303,-25.84937221147154,-39.55678346157072,1.5582636270969614,-5.231966096610677,-5.231966096611043,40.10183991484499,36229.51401342845,25798.83053677374,62028.34455020219,65638.0118769253,119586.39515555718,77175.07264345017,47766.57477995324,32676.108737218812,28149.552741858133,17637.661592171477,1538.439242355061,101924.17187703901,0.6265698696499867,0.09438265627151483,3.35013,1.2710022759390998,3.3501299999994036,1.2844111816595838,1.2847344338038706,2.6083002451530413,19580.97499109964,1996.7037664339648,0.00025166031014053626,8.290380402334233e-05,0.00016875650611719394,0.000565356233838395,0.0943826562715148,0.09438265627151494,0.4938135613119325,3.410605131648481e-13,28149.552741858133,17637.661592171477,0.85,1.0197726262547748,0.595628771351559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471604401645426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15132.060514809564,1538.439242355061,0.4938135613119325,5.697339041141058
421.0,-29.276539652774897,4.786915855207463,35.026438422247296,24.47620000401514,4.9842170158985235,-25.850360138535233,-39.55774790430439,1.5580375016588306,-5.232042614717955,-5.232042614718276,40.101778750293725,36228.93037406148,25798.818060058777,62027.74843412025,65637.66336614084,119585.84951973734,77175.04352874304,47766.31053666349,32676.369991199503,28149.368093537723,17637.61757704968,1538.4323021028765,101923.38575888245,0.6265724160642443,0.09438189468455226,3.35013,1.2710024204524237,3.35012999999945,1.2844122971274772,1.284735513334357,2.60829797993401,19580.967604072554,1996.7030131668362,0.0002516321133883804,8.289479046061398e-05,0.00016873732292776642,0.0005652919676599981,0.09438189468455213,0.09438189468455213,0.49381022797859914,3.410605131648481e-13,28149.368093537723,17637.61757704968,0.85,1.019761541532114,0.5956184259299974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471668947224632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.055991444504,1538.4323021028765,0.49381022797859914,5.697369901527308
421.20000000000005,-29.277622026044337,4.786834482717665,35.02639092874142,24.475962097663455,4.9840798709927485,-25.85134814689423,-39.55871231211347,1.5578059918425986,-5.232126097428932,-5.232126097429329,40.10171988807904,36228.348875577525,25798.823493878506,62027.172369456035,65637.32071056844,119585.34277712103,77175.0180376988,47766.04620270779,32676.635372212233,28149.198572674082,17637.58322469022,1538.4263567275252,101922.61575747692,0.6265749690583361,0.09438114834736235,3.35013,1.2710026056272907,3.35013000000047,1.2844134377349496,1.2847366180338673,2.6082956636672385,19580.96113644664,1996.702353652536,0.0002516039346841967,8.288577813008355e-05,0.00016871815655411317,0.0005652277578166311,0.09438114834736235,0.09438114834736237,0.4938068946452658,3.979039320256561e-13,28149.198572674082,17637.58322469022,0.85,1.0197504636871604,0.5956079271909971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447173345858432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15132.051444313256,1538.4263567275252,0.4938068946452658,5.697395863001841
421.40000000000003,-29.278703806575166,4.786753108300952,35.02634345235938,24.475724051613383,4.983943751845393,-25.852335519115506,-39.55967284329233,1.5575754643857576,-5.232207920835492,-5.232207920835898,40.10166032380647,36227.756138219935,25798.82465002739,62026.580788247324,65636.97401933343,119584.8238651808,77174.98865749317,47765.77077637967,32676.908756792778,28149.025195819995,17637.54589946898,1538.420163370005,101921.84142905546,0.6265775023032797,0.09438039786034763,3.35013,1.2710027331067248,3.3501300000003646,1.2844145737134087,1.284737718126687,2.6082933568048365,19580.953682056876,1996.7015935163258,0.0002515757743156336,8.287680292666364e-05,0.00016869897138896997,0.00056516348501933,0.09438039786034769,0.09438039786034781,0.4938035613119325,3.979039320256561e-13,28149.025195819995,17637.54589946898,0.85,1.0197390612459798,0.5955972031016183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471797935851283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15132.046865733573,1538.420163370005,0.4938035613119325,5.69742294294343
421.6,-29.279784996231268,4.7866717309895765,35.026295996792605,24.47548600556331,4.9838074880704415,-25.853322373919102,-39.560633304622,1.557344865758234,-5.232289972631577,-5.232289972631997,40.10160086878212,36227.165272870974,25798.826386825553,62025.99165969653,65636.62785966953,119584.30661641817,77174.95956185568,47765.496975056936,32677.180651998602,28148.85236992307,17637.508982685387,1538.4140049930816,101921.06773761992,0.6265800378253074,0.09437964798889212,3.35013,1.2710029034456238,3.350129999998376,1.2844157099888038,1.2847388185399367,2.6082910493435203,19580.946299868163,1996.700840742574,0.00025154763222913306,8.286782927416634e-05,0.0001686798029549667,0.0005650992682735227,0.09437964798889206,0.09437964798889212,0.4938002279785992,3.979039320256561e-13,28148.85236992307,17637.508982685387,0.85,1.0197277148970474,0.5955865190125866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471862378355012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15132.042332668789,1538.4140049930816,0.4938002279785992,5.697449638764816
421.8,-29.280865609811244,4.786590352607859,35.026248565258626,24.475252883881353,4.983673200536695,-25.854308512532644,-39.56159743303431,1.5571161032580763,-5.232371600413387,-5.232371600413812,40.10154196037034,36226.58918362957,25798.8270290308,62025.41621266037,65636.2916663015,119583.79844267777,77174.94090468489,47765.23842201287,32677.447202968906,28148.67974734547,17637.47413143354,1538.4078347748869,101920.29525188703,0.6265826422319797,0.09437889951019211,3.35013,1.2710030908184131,3.350129999999224,1.2844168376442051,1.284739910353942,2.608288759391066,19580.94156614285,1996.7003580369292,0.0002515195080345383,8.285882226316409e-05,0.0001686606857713742,0.0005650352232232539,0.09437889951019211,0.09437889951019228,0.4937968946452658,3.979039320256561e-13,28148.67974734547,17637.47413143354,0.85,1.0197166796979467,0.5955761282190651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471926786205649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.03776898561,1538.4078347748869,0.4937968946452658,5.697476356179743
422.0,-29.28194563630154,4.7865089682018525,35.02620114925328,24.47500991346317,4.983534757974282,-25.855294538187696,-39.56255775466559,1.5568836598604479,-5.232454388537178,-5.232454388537545,40.10148213113061,36226.002099516416,25798.83064360395,62024.832743120365,65635.9362341962,119583.27438635813,77174.90141253386,47764.9672778541,32677.70459408862,28148.50750855798,17637.435708764173,1538.4017376380052,101919.52130079523,0.6265851112497481,0.09437814916793111,3.35013,1.271003249068745,3.3501299999997975,1.2844179824743567,1.2847410193702975,2.6082864345656147,19580.931546135158,1996.6993362804994,0.0002514914020135407,8.284985171516959e-05,0.00016864155029837108,0.000564971116901082,0.09437814916793114,0.09437814916793114,0.4937935613119325,3.410605131648481e-13,28148.50750855798,17637.435708764173,0.85,1.019705659764758,0.5955656426276162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471991160283895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15132.033099823166,1538.4017376380052,0.4937935613119325,5.6975033141740585
422.20000000000005,-29.283025328649874,4.786427304087368,35.02615301270929,24.474442074447893,4.983028212544495,-25.856313608356004,-39.56356445616109,1.5563164922649275,-5.232601227442615,-5.232601227443004,40.101312206822755,36225.576552887025,25798.99846869071,62024.57502157774,65635.72643695651,119582.98432827232,77174.89515554998,47764.745271528845,32677.94431557904,28148.259422625088,17637.46202754548,1538.395468146974,101918.47779292613,0.626591568691057,0.09437709571876175,3.35013,1.2710037793172528,3.3501299999992886,1.284420692321762,1.2847436938122907,2.6082809316503557,19580.92995860384,1996.699174397357,0.00025146330757959585,8.284044888778358e-05,0.00016862285869181226,0.000564908497589201,0.0943770957187648,0.09437709571878193,0.49379022797859917,3.979039320256561e-13,28148.259422625088,17637.46202754548,0.85,1.019701562973277,0.5955587284191175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472055499932779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15132.02847478562,1538.395468146974,0.49379022797859917,5.697529778515932
422.40000000000003,-29.284104115357184,4.786346370213786,35.02610589380741,24.474622948933416,4.983362759379791,-25.857254683745808,-39.564457757491596,1.5565133277684235,-5.232512008096364,-5.232512008096759,40.10133143570804,36224.76231872368,25798.56032414965,62023.32264287333,65635.20561099808,119581.70209780133,77174.83746177822,47764.39416950382,32678.270324749334,28147.936162653597,17637.227353215956,1538.374452028118,101917.73841422921,0.6265904274934677,0.09437642785195918,3.35013,1.271003382042982,3.3501299999984973,1.2844198299372118,1.2847427951579224,2.6082826829010957,19580.91532045368,1996.6976817214525,0.00025143523959830224,8.283210607046653e-05,0.0001686031335278357,0.0005648424157256082,0.09437642785195924,0.09437642785195931,0.4937868946452658,3.979039320256561e-13,28147.936162653597,17637.227353215956,0.85,1.0196809274258838,0.595545315261865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472119820220293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15132.022888594074,1538.374452028118,0.4937868946452658,5.69750110092135
422.6,-29.285179527697835,4.786265137996283,35.02605946908284,24.474612925574206,4.9834683914754745,-25.858221786021137,-39.56538884723557,1.5565106498248924,-5.232662757346134,-5.232662757346549,40.10142125220359,36224.09084619113,25798.739330507793,62022.830176698924,65634.81267700254,119581.67181188046,77174.80865544257,47764.086824719016,32678.579811915057,28148.119804370126,17637.30526271405,1538.3870944686134,101917.52645653422,0.6265891073824326,0.0943762558143518,3.35013,1.2710032880818476,3.3501300000002185,1.2844199002126855,1.2847428295145764,2.608282540192079,19580.908011667063,1996.6969364326314,0.0002514072622837819,8.282341116208657e-05,0.00016858385112169535,0.0005647778171583252,0.09437625581418921,0.09437625581627306,0.4937835613119325,3.979039320256561e-13,28148.119804370126,17637.30526271405,0.85,1.0196645645408895,0.595529448000707,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447218408709971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15132.019540629117,1538.3870944686134,0.4937835613119325,5.697567010606053
422.8,-29.286254239400627,4.786183885761833,35.026013302481175,24.47459284393119,4.983633186281312,-25.859126135850147,-39.566261612903304,1.5565050826814573,-5.232748673721062,-5.232748673721415,40.10149117865373,36223.22045688263,25798.75134066936,62021.97179755199,65634.186816944,119581.10330817863,77174.75587810672,47763.78951787892,32678.851511364224,28148.165150565263,17637.251969475386,1538.3905850142842,101917.16938831887,0.6265862046472042,0.09437594704519957,3.35013,1.2710031523602088,3.3501300000001684,1.2844199839533912,1.284742877366936,2.608282370139119,19580.894620922387,1996.6955709566864,0.00025137930606125125,8.281526167455656e-05,0.00016856404438669469,0.0005647114620211975,0.09437594704526878,0.09437594704567202,0.49378022797859916,3.410605131648481e-13,28148.165150565263,17637.251969475386,0.85,1.0196451379863645,0.5955120346968138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472248153497693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15132.015405859565,1538.3905850142842,0.49378022797859916,5.697668263993943
423.0,-29.287331422550576,4.78610171529681,35.025965322353706,24.473682569246762,4.982688088205825,-25.860227198835265,-39.56737092286346,1.555583864490534,-5.233044800824757,-5.233044800825183,40.10124116927497,36223.15875617954,25799.30227901413,62022.46103519367,65634.30054090779,119581.63217388125,77174.7885902238,47763.646805495664,32679.04642747571,28148.029353959344,17637.486703916897,1538.3964493925744,101916.05938269591,0.6265975668181539,0.0943747832924158,3.35013,1.2710042782453823,3.3501300000009335,1.2844243490610583,1.2847472075835475,2.6082735059087105,19580.902920689714,1996.6964172974172,0.0002513512884228236,8.280490451413394e-05,0.00016854638390868964,0.0005646522971240184,0.0943747832924158,0.09437478329241591,0.4937768946452658,3.979039320256561e-13,28148.029353959344,17637.486703916897,0.85,1.019652190055197,0.5955104415398375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472312178695355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15132.01240847935,1538.3964493925744,0.4937768946452658,5.697759611207153
423.20000000000005,-29.288407901406412,4.786020528144632,35.025917691729795,24.473626166023337,4.982765197302174,-25.861188475248394,-39.568293595779664,1.5555457711441212,-5.232896866537317,-5.232896866537696,40.10111186417856,36222.4544621275,25798.712291306994,62021.16675343449,65633.84759882328,119579.92700392373,77174.72298488335,47763.32984818748,32679.325707439857,28147.367113793458,17637.153089186988,1538.3578760512532,101914.77323563902,0.6266004567277627,0.09437355081574181,3.35013,1.271004035375081,3.3501300000008856,1.2844245849660212,1.2847474075866128,2.60827302685788,19580.8862752045,1996.6947199303024,0.00025132329197664346,8.279629081737685e-05,0.0001685270011592666,0.0005645873623936938,0.09437355081574178,0.09437355081574175,0.4937735613119325,3.979039320256561e-13,28147.367113793458,17637.153089186988,0.85,1.019637331520089,0.5955026121275987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472376351668788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.004643236287,1538.3578760512532,0.4937735613119325,5.6976908516118145
423.40000000000003,-29.289483821927984,4.785939080125344,35.02587049803166,24.473339120764308,4.982572601865718,-25.86217622032948,-39.56925789881495,1.5552650002671893,-5.2330390991259605,-5.233039099126317,40.10107062018111,36221.896127754444,25798.86881157303,62020.76493932748,65633.52615598301,119579.71720640347,77174.69786794858,47763.06783971982,32679.588920254173,28147.32223884743,17637.19304263583,1538.360194423876,101914.1334381502,0.6266028751500176,0.09437292701913061,3.35013,1.271004300224595,3.350130000001358,1.2844259555095974,1.2847487425357607,2.608270243706522,19580.8799024982,1996.694070095109,0.0002512953129213467,8.278728936401001e-05,0.0001685080235573367,0.0005645237849601404,0.09437292701913061,0.09437292701913083,0.49377022797859915,3.410605131648481e-13,28147.32223884743,17637.19304263583,0.85,1.0196270656766242,0.5954912955058793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472440483225175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15132.00057997834,1538.360194423876,0.49377022797859915,5.697682372321488
423.6,-29.290559156218904,4.785857700173366,35.02582321539409,24.47311427621173,4.982451745313644,-25.863156263608012,-39.5702135405503,1.5550488527027695,-5.2331046187335915,-5.233104618733913,40.10100629153037,36221.30990483319,25798.827971186245,62020.137876019435,65633.17267868269,119579.11512025003,77174.66467800153,47762.80190415213,32679.84752649933,28147.114470381104,17637.134942686313,1538.3517160553895,101913.32338986368,0.6266054362782257,0.09437214296945837,3.35013,1.2710044183628635,3.35012999999986,1.2844270238619742,1.2847497752409618,2.608268074216421,19580.871481495135,1996.6932113917735,0.0002512673519775248,8.277836965348551e-05,0.0001684889823240393,0.0005644599943532338,0.09437214296945842,0.09437214296945838,0.4937668946452658,3.410605131648481e-13,28147.114470381104,17637.134942686313,0.85,1.0196159045260258,0.5954811602573681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447250458205917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15131.995651974576,1538.3517160553895,0.4937668946452658,5.697717900667307
423.8,-29.291633906925718,4.785776303560722,35.02577598884856,24.472881468851142,4.982315147854538,-25.864137355705925,-39.57116928705943,1.5548185966347732,-5.233189897443481,-5.2331898974438555,40.1009490819329,36220.72631855796,25798.837967586787,62019.56428614474,65632.84517371508,119578.63372033498,77174.65196375774,47762.53310860072,32680.13206128558,28146.950579033117,17637.10665441396,1538.346101870876,101912.5609275608,0.6266080797950446,0.09437140415971262,3.35013,1.2710045837564392,3.3501300000001866,1.2844281581454575,1.2847508739169444,2.608265770844778,19580.868255618167,1996.692882443869,0.00025123940907142105,8.276944985350873e-05,0.00016846995921791232,0.0005643962644747046,0.0943714041597128,0.09437140415971258,0.49376356131193244,3.979039320256561e-13,28146.950579033117,17637.10665441396,0.85,1.019604452392981,0.5954703850049413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472568646507975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.990865342086,1538.346101870876,0.49376356131193244,5.697741850948341
424.0,-29.29270526727733,4.785695096839007,35.02572927413625,24.47287057237702,4.982430293687905,-25.865095461386144,-39.57208766425026,1.554820487814085,-5.233226857736042,-5.2332268577363665,40.10096414393782,36220.0257607072,25798.724033031584,62018.74979373878,65632.41750330025,119577.96778231289,77174.60507401076,47762.213331476196,32680.43526948285,28146.826245981047,17637.02803422939,1538.339851979083,101911.96749176377,0.626608054495938,0.09437085758404831,3.35013,1.271004415615462,3.350130000000246,1.284428206798908,1.2847508868069777,2.608265672045072,19580.856358681347,1996.691669293933,0.0002512115571613552,8.276087965127713e-05,0.00016845067751007804,0.0005643316682468378,0.09437085758404735,0.09437085758411068,0.49376022797859914,3.410605131648481e-13,28146.826245981047,17637.02803422939,0.85,1.0195880637824206,0.5954571167320941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472632676728396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.986044755904,1538.339851979083,0.49376022797859914,5.697769328972904
