time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
424.20000000000005,-29.293778881472562,4.785613392640887,35.02568190313523,24.47234223308044,4.981974673244093,-25.866102193208643,-39.57308493610469,1.5542979849802312,-5.233424478765357,-5.233424478765769,40.10085101175301,36219.58980139362,25799.022518872138,62018.612320265755,65632.16909163434,119577.94557458127,77174.58128709425,47762.001996853716,32680.64365582281,28146.7539640748,17637.119690218307,1538.343676936582,101911.16880758088,0.6266129200095152,0.09437005043438984,3.35013,1.2710049447650094,3.3501300000010144,1.2844307074638588,1.2847533522528487,2.6082605939988133,19580.850323429273,1996.691053869494,0.00025118364951158106,8.275157414107585e-05,0.0001684320753705052,0.0005642693486609907,0.09437005043438962,0.09437005043439006,0.4937568946452658,3.979039320256561e-13,28146.7539640748,17637.119690218307,0.85,1.0195835223432028,0.5954486172123467,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447269650549897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.981940943515,1538.343676936582,0.4937568946452658,5.697832951166441
424.40000000000003,-29.294851860976294,4.785532079860208,35.02563459829184,24.472184723150008,4.981926439151928,-25.867072854345622,-39.57402405850587,1.5541474325212568,-5.233414587482002,-5.233414587482403,40.10076491793425,36218.95511114215,25798.787668407225,62017.74277954938,65631.79774378265,119576.97300131478,77174.55389203936,47761.71125939868,32680.93625848964,28146.387589124904,17636.968712155518,1538.3246509931957,101910.1943615558,0.6266157124536302,0.09436911199688547,3.35013,1.2710049475124112,3.350129999999889,1.2844314689713305,1.2847540781291358,2.608259047625979,19580.843372714924,1996.6903450938828,0.00025115576121320144,8.274281210567653e-05,0.0001684129491075249,0.0005642052731935924,0.0943691119968856,0.09436911199688555,0.4937535613119325,3.979039320256561e-13,28146.387589124904,17636.968712155518,0.85,1.0195704636770981,0.5954389050861152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472760469085055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15131.976225995459,1538.3246509931957,0.4937535613119325,5.697832413413896
424.6,-29.295924278406314,4.785450660894084,35.02558747799267,24.47192893540489,4.981768275507822,-25.86805400280692,-39.57498357687143,1.5538979999084266,-5.233520748687738,-5.233520748688113,40.10071318617677,36218.3930338009,25798.851379674154,62017.244413475055,65631.4657155487,119576.58381195387,77174.52860902694,47761.455927279145,32681.191868608657,28146.26671673101,17636.9637455132,1538.321918360138,101909.47568098699,0.6266182269575824,0.09436841409221867,3.35013,1.27100515246857,3.350130000000924,1.2844326927772534,1.2847552664423594,2.6082565624799,19580.83695787115,1996.6896909618627,0.00025112789037373283,8.273386066113659e-05,0.00016839402971259625,0.0005641418907610601,0.0943684140922188,0.09436841409221858,0.4937502279785992,3.979039320256561e-13,28146.26671673101,17636.9637455132,0.85,1.0195600121360675,0.5954283456210363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472824395395272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15131.971642732387,1538.321918360138,0.4937502279785992,5.69784534701448
424.8,-29.296996095069865,4.785369268911127,35.025540331602805,24.471695045381807,4.981637997970634,-25.869031821790543,-39.575931255798764,1.5536737246912882,-5.2335958533309395,-5.233595853331342,40.1006516396905,36217.792271484795,25798.83518977436,62016.62746125915,65631.11338582647,119576.02770753471,77174.49221359243,47761.17109925076,32681.467904824076,28146.07913193389,17636.917203939694,1538.3147815155075,101908.68658719554,0.6266207495995155,0.0943676497306452,3.35013,1.2710052673099566,3.3501300000001106,1.2844337989186831,1.2847563370851862,2.6082543162756613,19580.827723567014,1996.6887493248985,0.0002511000379938576,8.272502054657009e-05,0.0001683750174472875,0.0005640781972006813,0.09436764973064526,0.09436764973064507,0.49374689464526583,3.979039320256561e-13,28146.07913193389,17636.917203939694,0.85,1.0195483869139523,0.5954176033039513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472888288755172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.966619566083,1538.3147815155075,0.49374689464526583,5.697875432905838
425.0,-29.298067326205057,4.785287870764579,35.025493218140106,24.471456894557946,4.98150119952124,-25.870009765816334,-39.57688277643172,1.5534436391325226,-5.233678687654049,-5.233678687654367,40.10059272671437,36217.20674311695,25798.838887928785,62016.04563104574,65630.76875972324,119575.5161106124,77174.4611293442,47760.899112737905,32681.735574006994,28145.908462960368,17636.881699272475,1538.308754325041,101907.91562673706,0.6266232878033541,0.09436690255541796,3.35013,1.2710053876461465,3.3501300000003433,1.284434932192144,1.284757434889991,2.608252014979331,19580.81983682501,1996.6879451010293,0.0002510722036726066,8.271614547433422e-05,0.00016835605819827236,0.0005640146812517781,0.09436690255541799,0.09436690255541785,0.49374356131193253,3.410605131648481e-13,28145.908462960368,17636.881699272475,0.85,1.019537195840696,0.5954070277833927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472952146858629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.961801599246,1538.308754325041,0.49374356131193253,5.697900577240308
425.20000000000005,-29.299137973598395,4.785206474107441,35.02544612142464,24.4712185691111,4.981365506187334,-25.870987073867276,-39.57783415736628,1.5532146064562202,-5.233759737263995,-5.2337597372644185,40.100533055606235,36216.6230007229,25798.837994282538,62015.460995005444,65630.41978878484,119574.99142514367,77174.42587650334,47760.629088441405,32681.996431179934,28145.733642076295,17636.842996367588,1538.302460218155,101907.14000330481,0.6266258048431715,0.09436615090717804,3.35013,1.271005532708951,3.3501300000012524,1.2844360605073484,1.284758527758362,2.6082497237555824,19580.81089242144,1996.6870330256959,0.0002510443873586428,8.270727258503436e-05,0.00016833711477360843,0.0005639512183165088,0.09436615090717786,0.09436615090717827,0.4937402279785992,3.979039320256561e-13,28145.733642076295,17636.842996367588,0.85,1.0195261424406072,0.5953965889752321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473015970612633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15131.956875080941,1538.302460218155,0.4937402279785992,5.697927005600418
425.40000000000003,-29.300208052112858,4.785125077873581,35.025399045466,24.470980278588854,4.981229650217122,-25.871963886101003,-39.57878924030808,1.5529854842052602,-5.233841034870011,-5.233841034870394,40.10047350578012,36216.0541188888,25798.837740315736,62014.89185920454,65630.07142091497,119574.46858501485,77174.39098104615,47760.37367901979,32682.241446695956,28145.55942378414,17636.80474594489,1538.2962042850738,101906.3650798093,0.6266283245747489,0.09436539993608634,3.35013,1.2710057255765426,3.350129999999787,1.2844371892069002,1.2847596210337422,2.6082474317553825,19580.80203869379,1996.6861301967328,0.0002510165886609638,8.269836605453837e-05,0.0001683182226064254,0.000563887927100464,0.09436539993608645,0.0943653999360862,0.4937368946452658,3.979039320256561e-13,28145.55942378414,17636.80474594489,0.85,1.0195155993104552,0.5953865436628756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447307976012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.951919643907,1538.2962042850738,0.4937368946452658,5.697953021743911
425.6,-29.301277537495782,4.7850436824382525,35.02535198957271,24.47074195314201,4.981093851335181,-25.872940158713625,-39.579736709687836,1.5527564725530305,-5.233922244240034,-5.233922244240372,40.1004139282178,36215.46099116345,25798.83726119746,62014.29825236091,65629.72279733288,119573.94507435476,77174.35565004201,47760.09384387267,32682.51311796593,28145.385015824417,17636.76633357479,1538.2899358084971,101905.58995786979,0.626630842806333,0.09436464877825985,3.35013,1.2710058283293622,3.3501300000019407,1.284438317353552,1.2847607137794523,2.608245140881958,19580.793074458517,1996.6852160991284,0.0002509888082047282,8.268953139955041e-05,0.00016829927680517777,0.0005638244562033302,0.09436464877825981,0.09436464877825976,0.4937335613119325,3.410605131648481e-13,28145.385015824417,17636.76633357479,0.85,1.0195042103207494,0.595375840728672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473143516273688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.94685833063,1538.2899358084971,0.4937335613119325,5.6979790654451765
425.8,-29.302343664103237,4.784962473597376,35.02530544474004,24.47073112651708,4.981204509043721,-25.87389743446127,-39.58065864918751,1.5527582794415882,-5.233959974760978,-5.23395997476137,40.100427386487326,36214.79196631842,25798.72530452377,62013.51727084219,65629.310310355,119573.29492129761,77174.30911732587,47759.7907734235,32682.79815989153,28145.259306418833,17636.69153913323,1538.2836635799454,101904.9923889267,0.6266309841782481,0.09436409761320577,3.35013,1.2710056618368255,3.350129999999862,1.2844383660680325,1.284760726937707,2.6082450419598837,19580.7812681081,1996.684012186435,0.0002509611178130762,8.268093563477154e-05,0.00016828018217830465,0.0005637604867210037,0.09436409761319323,0.09436409761328395,0.49373022797859917,3.979039320256561e-13,28145.259306418833,17636.69153913323,0.85,1.0194887006738362,0.5953632825834689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473207237619574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.941917706281,1538.2836635799454,0.49373022797859917,5.698005062179691
426.0,-29.303412019809116,4.784880779748015,35.02525826135873,24.470207327418052,4.980756371797625,-25.87489525202611,-39.581643243413396,1.5522396040145832,-5.2341546802969106,-5.234154680297328,40.100315869405186,36214.331312811024,25799.016309616756,62013.347622427784,65629.05215521414,119573.2533726084,77174.28790071125,47759.56705830804,32683.023158225784,28145.1849077775,17636.778382673365,1538.2872545331336,101904.19517622478,0.6266357261628687,0.09436329280695889,3.35013,1.271006171205081,3.3501300000008802,1.2844408485402938,1.2847631743937409,2.6082400009368,19580.77588499687,1996.6834632618552,0.0002509333723480155,8.267175661651144e-05,0.00016826161573150404,0.0005636982867105836,0.09436329280695877,0.09436329280695903,0.4937268946452658,3.979039320256561e-13,28145.1849077775,17636.778382673365,0.85,1.0194833876273084,0.5953542355467005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473270759376753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.937456948217,1538.2872545331336,0.4937268946452658,5.698067584306948
426.20000000000005,-29.304479744301815,4.784799471973561,35.02521114658181,24.470054846629523,4.980709051922765,-25.87586109140053,-39.58257782561702,1.5520903990214765,-5.2341460288695885,-5.234146028869926,40.10023114361525,36213.70010013024,25798.784664671977,62012.48476480222,65628.69465810848,119572.30212266966,77174.27290063156,47759.278342653415,32683.327286642387,28144.822799889207,17636.632470845117,1538.268473770925,101903.22667241911,0.6266386040602304,0.09436236034755165,3.35013,1.271006198679097,3.3501299999989667,1.2844416034241168,1.284763893852397,2.60823846803863,19580.77207915419,1996.6830751739067,0.0002509056460986271,8.266304471376422e-05,0.0001682426013848629,0.0005636345861774707,0.09436236034755166,0.09436236034755148,0.4937235613119325,3.410605131648481e-13,28144.822799889207,17636.632470845117,0.85,1.0194701741970755,0.5953444260365331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473334414480064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.931710275821,1538.268473770925,0.4937235613119325,5.698067556804436
426.40000000000003,-29.305544120197265,4.7847182519153515,35.0251647216829,24.47003413634377,4.98080670790917,-25.876825975227344,-39.583504654560215,1.5520885628980865,-5.234206810192347,-5.234206810192774,40.100255455535454,36213.05429472468,25798.73203492842,62011.7863296531,65628.29270479866,119571.7771849383,77174.2053879809,47758.96697776823,32683.598233569628,28144.752445211216,17636.588716483246,1538.2657236004607,101902.6927187359,0.6266386158775429,0.0943618705571175,3.35013,1.2710060442751274,3.3501299999987095,1.2844416690612859,1.2847639240067337,2.6082383347531772,19580.754949743372,1996.6813284601137,0.0002508780096128479,8.265440592273017e-05,0.00016822360369011773,0.0005635709414303741,0.0943618705570675,0.09436187055740924,0.49372022797859916,3.979039320256561e-13,28144.752445211216,17636.588716483246,0.85,1.019455330247596,0.5953318459340887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473398032506721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.92693269113,1538.2657236004607,0.49372022797859916,5.698080877878142
426.6,-29.30661074007997,4.784636554759571,35.025117582358284,24.469502304587536,4.9803515003264,-25.877815053542914,-39.58448792165143,1.551555813789331,-5.234399675713348,-5.234399675713671,40.100139461700095,36212.59549205935,25799.018293468594,62011.613785527945,65628.03130824683,119571.71731518675,77174.20451417471,47758.768697987216,32683.817573541655,28144.667713471303,17636.671282667543,1538.2687768047128,101901.87894296965,0.6266434360575464,0.09436104866590603,3.35013,1.2710066041955725,3.350129999998309,1.2844442172407964,1.284766437254958,2.608233160328789,19580.754728039956,1996.6813058526568,0.00025085031767476583,8.26452419950605e-05,0.00016820507567970533,0.0005635088701868513,0.09436104866590606,0.094361048665906,0.49371689464526586,3.410605131648481e-13,28144.667713471303,17636.671282667543,0.85,1.0194502377123567,0.5953229859529453,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447346145154439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15131.92227927735,1538.2687768047128,0.49371689464526586,5.698148731313543
426.8,-29.307676721229416,4.784555250880745,35.025070520944716,24.46934462003412,4.980303506414058,-25.87877939103949,-39.585418487526454,1.5514061762241325,-5.2343893422433325,-5.2343893422437535,40.10005332707665,36211.95675682302,25798.782327295583,62010.7390841186,65627.6586345753,119570.74151975574,77174.17352546197,47758.47164770978,32684.11319750243,28144.30055788485,17636.519526228807,1538.2496952347499,101900.9038426154,0.6266462188305403,0.09436010965455886,3.35013,1.2710065921070055,3.3501299999977956,1.2844449740400865,1.2847671586983933,2.608231623549056,19580.74686553736,1996.6805041005196,0.0002508226451326148,8.26365701012077e-05,0.0001681860750314071,0.0005634452155449679,0.09436010965455886,0.09436010965455902,0.4937135613119325,3.979039320256561e-13,28144.30055788485,17636.519526228807,0.85,1.019437056726251,0.5953131854209481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473525004816934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.91646432504,1538.2496952347499,0.4937135613119325,5.698146367430142
427.0,-29.308742136364632,4.7844738413975,35.02502364004581,24.469083768222504,4.980143671126929,-25.879754403495248,-39.58636948429046,1.5511559382575106,-5.234495358581398,-5.234495358581782,40.100000967487276,36211.39074139841,25798.84568994665,62010.23643134507,65627.31503064379,119570.33913404538,77174.13375382569,47758.20946458021,32684.360321383865,28144.178413454934,17636.511509886874,1538.2469000785413,101900.18298951659,0.626648653614822,0.0943594094878383,3.35013,1.271006721784361,3.3501300000008962,1.2844462011907218,1.2847683506335827,2.608229131663377,19580.73677461825,1996.6794751131376,0.00025079499009360653,8.262770868199569e-05,0.00016816728141161086,0.0005633822544754799,0.09435940948783844,0.09435940948783823,0.49371022797859915,3.979039320256561e-13,28144.178413454934,17636.511509886874,0.85,1.0194266987352347,0.5953026571828328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473588520562108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.911672378192,1538.2469000785413,0.49371022797859915,5.698158885300129
427.20000000000005,-29.30980695981153,4.784392461651003,35.02497673001997,24.468844674434536,4.980012056437473,-25.880726061196558,-39.58731241347266,1.5509311578224996,-5.234569809377035,-5.234569809377357,40.09993856806328,36210.79905312302,25798.82784789803,62009.626901021045,65626.94982047743,119569.7660306251,77174.08168069631,47757.930913341894,32684.61196372713,28143.988362249645,17636.4609852593,1538.2396241635506,101899.39037188566,0.6266510900393776,0.09435864156511237,3.35013,1.2710068443184719,3.350130000000622,1.2844473092716975,1.2847694234925173,2.6082268815679006,19580.72356254589,1996.6781278566982,0.0002507673532193224,8.261892330399679e-05,0.00016814842991532558,0.0005633190995122297,0.09435864156511246,0.09435864156511231,0.49370689464526585,3.410605131648481e-13,28143.988362249645,17636.4609852593,0.85,1.0194156460729857,0.5952923272781478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473652003111925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.906440113671,1538.2396241635506,0.49370689464526585,5.69818826159849
427.40000000000003,-29.310871219403897,4.784311083921624,35.02492986650291,24.468621191941224,4.979881563543732,-25.881697099156636,-39.58826285144312,1.5507074432964538,-5.234650717098418,-5.234650717098833,40.09988112991435,36210.23520103974,25798.826637627673,62009.06183866741,65626.63333153148,119569.27693126573,77174.07851732158,47757.68038682974,32684.8868116576,28143.81696210657,17636.43053961808,1538.2334712229251,101898.62168689491,0.62665382465229,0.09435789732183135,3.35013,1.271007038834505,3.350129999999736,1.2844484123345055,1.2847704913543632,2.6082246416662898,19580.72275992972,1996.678046012626,0.0002507397337825286,8.261006883955497e-05,0.0001681296649429736,0.0005632562344154042,0.09435789732183131,0.09435789732183157,0.4937035613119325,3.979039320256561e-13,28143.81696210657,17636.43053961808,0.85,1.0194046230097762,0.5952820453928109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473715450935751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.901337769814,1538.2334712229251,0.4937035613119325,5.698212583313193
427.6,-29.31193489128414,4.784229701301786,35.02488301403695,24.46837790720167,4.979743201871627,-25.882668394983487,-39.58920571077613,1.5504767055709208,-5.23473323924253,-5.234733239242883,40.099821528758476,36209.647486680486,25798.82957190252,62008.477058583005,65626.27667572824,119568.75089979175,77174.03234002994,47757.40315098209,32685.143543386494,28143.644652160983,17636.391681045297,1538.2273573544442,101897.84815716867,0.626656280628213,0.09435714750802315,3.35013,1.2710071229049937,3.3501300000002274,1.284449548201054,1.2847715920513012,2.608222335156761,19580.711043758136,1996.6768512956144,0.00025071213239756914,8.260128584588031e-05,0.00016811084655168884,0.0005631931903582094,0.09435714750802313,0.09435714750802332,0.4937002279785992,3.410605131648481e-13,28143.644652160983,17636.391681045297,0.85,1.0193935946782824,0.5952715574454095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473778865691223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.896053568926,1538.2273573544442,0.4937002279785992,5.698239353755349
427.8,-29.312997977230584,4.784148322976482,35.02483617557299,24.468134412914537,4.979606170756453,-25.883639030317745,-39.59014850025994,1.5502472238435885,-5.234813616899885,-5.234813616900298,40.099761013797895,36209.06155334901,25798.82699518271,62007.88854853172,65625.91479523675,119568.20913953331,77173.98118947312,47757.12794758548,32685.39249098627,28143.467349113853,17636.348978046964,1538.2209225854208,101897.06901584975,0.6266587112125073,0.09435639231023801,3.35013,1.271007233350538,3.350130000001497,1.284450678159526,1.2847726868617413,2.608220040648319,19580.69806576227,1996.6755279083347,0.0002506845490134005,8.259250436593766e-05,0.0001680920446474628,0.0005631302015348046,0.094356392310238,0.09435639231023803,0.49369689464526584,3.979039320256561e-13,28143.467349113853,17636.348978046964,0.85,1.0193827191818308,0.5952612238422882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473842245955904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.890889512142,1538.2209225854208,0.49369689464526584,5.698265009582276
428.0,-29.31406047894345,4.784066950513925,35.02478936365063,24.467900837212824,4.979472798069869,-25.88460877389607,-39.591091115120776,1.5500210930225122,-5.234893623285643,-5.234893623286021,40.09970178728713,36208.477278106744,25798.823477534857,62007.3007556416,65625.57402626566,119567.68905382865,77173.95218634322,47756.85543818431,32685.663053509892,28143.291550028134,17636.311268649108,1538.214534948403,101896.29350694476,0.6266612857738553,0.09435564106635945,3.35013,1.271007377863862,3.350130000001989,1.2844517924145487,1.2847737659877927,2.60821777803146,19580.690707044723,1996.674777527976,0.00025065698358104065,8.258372537521544e-05,0.0001680732582058252,0.0005630672645130812,0.09435564106635952,0.0943556410663594,0.4936935613119325,3.979039320256561e-13,28143.291550028134,17636.311268649108,0.85,1.019371468074433,0.5952506912884006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473905591834904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,52.0,15131.885695426026,1538.214534948403,0.4936935613119325,5.698290174887429
428.20000000000005,-29.315122398149846,4.7839855813698104,35.024742579481924,24.467672290653013,4.9793407721018585,-25.88557785845081,-39.592033660132415,1.5497962324028123,-5.2349742192002395,-5.234974219200639,40.099643547773766,36207.89477228815,25798.821486468907,62006.71625875706,65625.24567973704,119567.18549402434,77173.9358636713,47756.58495622232,32685.945452721084,28143.118327818385,17636.277447995355,1538.2082877208538,101895.5218832056,0.6266639411654172,0.09435489378891675,3.35013,1.2710075025958942,3.350130000000991,1.2844529006951924,1.284774839160902,2.6082155275501253,19580.68656563196,1996.674355221402,0.00025062943605082044,8.257494789749358e-05,0.00016805448815332684,0.0005630043823971048,0.09435489378891679,0.09435489378891675,0.4936902279785992,3.979039320256561e-13,28143.118327818385,17636.277447995355,0.85,1.0193600296474454,0.5952400468124883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447396890342867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.880473411875,1538.2082877208538,0.4936902279785992,5.698315951513873
428.40000000000003,-29.316183749956704,4.7839042098310305,35.02469580835407,24.46742890113967,4.979202770156816,-25.886547029871004,-39.59297997700048,1.5495660500711121,-5.235056148719252,-5.235056148719635,40.09958374305388,36207.327415172294,25798.822923267962,62006.15033844026,65624.88749135009,119566.65513141407,77173.88749630317,47756.32742012549,32686.177862419645,28142.944716796017,17636.237536605197,1538.202088494227,101894.74696272225,0.6266663888260313,0.09435414265843389,3.35013,1.271007665791549,3.350130000000041,1.2844540338250454,1.2847759372118732,2.6082132266138522,19580.674293790897,1996.6731038418725,0.0002506019060260629,8.256613616178913e-05,0.00016803576986427378,0.0005629416736953996,0.09435414265843381,0.09435414265843375,0.49368689464526583,3.979039320256561e-13,28142.944716796017,17636.237536605197,0.85,1.0193497408694625,0.595230144377321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447403218083925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.87522137654,1538.202088494227,0.49368689464526583,5.698342189283732
428.6,-29.317244522839957,4.783822847275099,35.02464906370674,24.467200214881473,4.979071560168509,-25.887515000953318,-39.59392231246454,1.5493420382818697,-5.235135418184143,-5.2351354181845355,40.099524957642004,36206.74848449613,25798.81753355856,62005.566018054684,65624.55589701995,119566.14186790797,77173.86781589875,47756.060403374824,32686.452680582133,28142.768437329465,17636.20134630681,1538.1956440950987,101893.97193109647,0.6266690281583525,0.0943533921182535,3.35013,1.2710077767865737,3.350130000000808,1.284455138067476,1.2847770063909847,2.6082109843403565,19580.669300449215,1996.6725946627255,0.0002505743938009161,8.255736236309019e-05,0.00016801703143782588,0.0005628788975308036,0.09435339211825361,0.0943533921182534,0.49368356131193253,3.979039320256561e-13,28142.768437329465,17636.20134630681,0.85,1.0193384836847221,0.5952196628379118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474095424965994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,51.0,15131.869862360181,1538.1956440950987,0.49368356131193253,5.698367611225484
428.8,-29.318304706035956,4.783741480309307,35.02460233109327,24.466951901000016,4.978931540721544,-25.888483322195004,-39.59486094592137,1.5491101568806063,-5.235217812690337,-5.235217812690763,40.09946466360334,36206.158801999496,25798.820179475177,62004.97898147468,65624.1878064864,119565.60276846311,77173.80847479458,47755.77947030767,32686.698893874345,28142.594782501532,17636.159454891895,1538.1894655426852,101893.19604255278,0.6266714064993639,0.0943526398374692,3.35013,1.2710078789899124,3.3501300000008887,1.284456279071652,1.2847781123642084,2.6082086674225495,19580.654244335412,1996.6710593663904,0.00025054689964969115,8.254862388939908e-05,0.00016799827576029208,0.0005628160635728273,0.09435263983746912,0.0943526398374694,0.4936802279785992,3.979039320256561e-13,28142.594782501532,17636.159454891895,0.85,1.0193276172390506,0.5952092587927056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474158635121352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.86455156072,1538.1894655426852,0.4936802279785992,5.698393510162682
429.0,-29.319364313843533,4.783660126452803,35.02455562921259,24.46672806926074,4.978802647376274,-25.889450012854212,-39.59580314168704,1.5488883463869356,-5.235296111955506,-5.2352961119559085,40.099406203941086,36205.58342915266,25798.812313902436,62004.395743055094,65623.86481736365,119565.09458510805,77173.79778872078,47755.5164005098,32686.979320234426,28142.41745384196,17636.124356467037,1538.1829283888387,101892.42082583316,0.6266741080574576,0.09435188935977806,3.35013,1.2710080009745437,3.350129999999179,1.2844573729509272,1.284779171223396,2.6082064462002132,19580.651533048767,1996.6707828920955,0.00025051942319673654,8.253985311124193e-05,0.0001679795700854946,0.0005627533971305181,0.09435188935977808,0.09435188935977806,0.4936768946452658,3.979039320256561e-13,28142.41745384196,17636.124356467037,0.85,1.019316301513604,0.5951987911966663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474221810663077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15131.859283513622,1538.1829283888387,0.4936768946452658,5.698418621289798
429.20000000000005,-29.320423335464753,4.7835787688064135,35.02450894737756,24.466489673964702,4.978666151625932,-25.89041693611544,-39.59674153067169,1.5486597522766208,-5.235378352682062,-5.23537835268239,40.09934730631918,36204.997232550006,25798.81458783367,62003.81182038368,65623.51833203243,119564.57875375787,77173.76084959345,47755.239750111126,32687.245666091476,28142.24583389178,17636.08785057412,1538.1768305504668,101891.64918847528,0.6266766325143438,0.09435114163202858,3.35013,1.2710081388941035,3.350130000000815,1.2844584985142595,1.284780261797605,2.6082041606444384,19580.64216079807,1996.6698271884968,0.0002504919647172291,8.253111862610936e-05,0.00016796084609111973,0.0005626906693152429,0.09435114163202873,0.09435114163202844,0.4936735613119325,3.410605131648481e-13,28142.24583389178,17636.08785057412,0.85,1.0193051148619374,0.5951882276142317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474284952442371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.853912813822,1538.1768305504668,0.4936735613119325,5.698444617127525
429.40000000000003,-29.32148178558783,4.783497417699261,35.02446228531827,24.4662559934892,4.978532875024411,-25.89138302301385,-39.59768358673898,1.5484341124504357,-5.23545818008364,-5.23545818008396,40.09928809791228,36204.42573271204,25798.810664291792,62003.236397003835,65623.17696309487,119564.0573974311,77173.72991911274,47754.97868872981,32687.50136709214,28142.06977004443,17636.04984170636,1538.170422549414,101890.87351933085,0.6266792025538539,0.09435039026830776,3.35013,1.2710082757147032,3.35013000000039,1.2844596102292547,1.2847813385425382,2.6082019032128674,19580.634313070186,1996.669026942961,0.0002504645238255338,8.25223508673238e-05,0.00016794217295820998,0.000562628111892488,0.0943503902683078,0.0943503902683075,0.49367022797859916,3.410605131648481e-13,28142.06977004443,17636.04984170636,0.85,1.019294320803632,0.5951780533039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474348059814932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15131.848586970009,1538.170422549414,0.49367022797859916,5.698470361264528
429.6,-29.32253965311906,4.78341606817885,35.02441564294346,24.466017458494775,4.978397155018309,-25.892348829835004,-39.598621836025245,1.548206331734269,-5.235539159877533,-5.235539159877904,40.099228682961574,36203.84313726783,25798.80971224614,62002.65284951397,65622.82738653076,119563.53234527659,77173.68976266448,47754.70551340166,32687.760276958685,28141.895246499684,17636.011083909983,1538.1641373909101,101890.0986477653,0.6266817117124891,0.09434963944469249,3.35013,1.271008358686231,3.350130000001437,1.2844607319197716,1.284782425288386,2.608199625529114,19580.624124516005,1996.6679879995725,0.00025043710080447355,8.251361939420879e-05,0.00016792348141026476,0.0005625654927769703,0.09434963944469245,0.09434963944469246,0.4936668946452658,3.979039320256561e-13,28141.895246499684,17636.011083909983,0.85,1.0192833136397303,0.5951676501489668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474411133655183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.843156382674,1538.1641373909101,0.4936668946452658,5.698495917115473
429.8,-29.32359693976775,4.783334724675658,35.02436902303328,24.46578381294387,4.978263791869352,-25.89331387807774,-39.59955991068853,1.5479807301793629,-5.235619101310476,-5.235619101310888,40.09916955264878,36203.26225488928,25798.806101915357,62002.06835680464,65622.48629069436,119563.01188830723,77173.65868566885,47754.43464986369,32688.026706450182,28141.719495697515,17635.97329755572,1538.1577484642223,101889.32337319729,0.626684282751522,0.09434888847008731,3.35013,1.2710084949573504,3.350130000000327,1.2844618433858106,1.284783501830026,2.608197368610918,19580.61623961414,1996.6671839633455,0.0002504096956049211,8.25048903998962e-05,0.00016790480520502491,0.0005625029250615101,0.09434888847008731,0.09434888847008742,0.4936635613119325,3.979039320256561e-13,28141.719495697515,17635.97329755572,0.85,1.0192721855317481,0.5951572136201198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474474173301197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.837770655984,1538.1577484642223,0.4936635613119325,5.69852133668621
430.0,-29.324650939476058,4.783253451462779,35.02432260274276,24.46568253161388,4.978223321074739,-25.89432648703561,-39.60053518004713,1.547898868647293,-5.235683996198929,-5.235683996199337,40.099136960625785,36202.82162855445,25798.76392772995,62001.58555628439,65622.27828146706,119562.60487267011,77173.58947214852,47754.13281927966,32688.285169854295,28141.56266347311,17635.959687456747,1538.1514478845693,101888.61355393681,0.6266872916175222,0.09434821096044815,3.35013,1.2710084196785467,3.350129999999203,1.2844622825565513,1.284783906020939,2.608196476841665,19580.598678656126,1996.6653932439851,0.0002503823783533447,8.249581620565356e-05,0.00016788656214769115,0.0005624418084478446,0.09434821096041562,0.09434821096079832,0.49366022797859915,3.979039320256561e-13,28141.56266347311,17635.959687456747,0.85,1.0192625456859192,0.5951489756763731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474537178853981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.832357152598,1538.1514478845693,0.49366022797859915,5.69854686572573
430.20000000000005,-29.32570700678248,4.7831723232118435,35.02427681932986,24.46566786328333,4.978398402690375,-25.89520134850076,-39.60137696759773,1.5478927444125727,-5.235731346908608,-5.235731346909017,40.099186167666446,36201.91234928866,25798.676950561214,62000.589299849875,65621.63589578551,119561.82399936361,77173.55669595375,47753.83314947,32688.581718315276,28141.511153016872,17635.85382857649,1538.1488612003882,101888.14184976596,0.6266846770481928,0.09434779080811684,3.35013,1.2710082465922459,3.350130000001255,1.2844623676916882,1.2847839560222867,2.6081963039684304,19580.59036263091,1996.6645452454109,0.00025035501026737724,8.248798470736423e-05,0.00016786702556001302,0.0005623763583393664,0.09434779080811688,0.09434779080811981,0.49365689464526585,3.979039320256561e-13,28141.511153016872,17635.85382857649,0.85,1.0192420621647507,0.5951316304228397,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447459998905198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.826167246327,1538.1488612003882,0.49365689464526585,5.698585645803468
430.40000000000003,-29.326762627946543,4.783090500367365,35.02422992389071,24.464984458778076,4.977753732702275,-25.896214464556476,-39.60239013014359,1.5472055693122608,-5.235975016792224,-5.235975016792608,40.099026900078556,36201.59677373101,25799.09370668693,62000.69048041794,65621.50216612908,119562.03425821754,77173.56551372891,47753.66012133103,32688.783769330985,28141.438385401514,17636.006069650637,1538.154904394022,101887.25450184189,0.6266917073719795,0.09434687733539614,3.35013,1.2710090092709292,3.35013000000059,1.2844656373373768,1.2847871913497828,2.608189664726747,19580.592599890027,1996.6647733823506,0.0002503276564969326,8.247855974783016e-05,0.00016784909674910246,0.0005623162944920707,0.09434687733539626,0.09434687733539596,0.4936535613119325,3.979039320256561e-13,28141.438385401514,17636.006069650637,0.85,1.0192415592813082,0.595125177771763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474662922983217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.82261891663,1538.154904394022,0.4936535613119325,5.69866535275028
430.6,-29.327817590656263,4.783009302600669,35.024183170659015,24.464861140027665,4.977753067659586,-25.897164150703347,-39.603303268644936,1.5470996277066666,-5.235910565366908,-5.23591056536731,40.098923376939354,36200.93817958204,25798.718660017545,61999.656839599586,65621.08587223626,119560.75907331938,77173.50314489799,47753.35545224357,32689.052991838234,28140.95454106557,17635.779880615035,1538.128128871507,101886.15587435971,0.6266944447417186,0.09434582164187265,3.35013,1.2710089186066766,3.350129999998883,1.2844661891418756,1.2847877081810481,2.6081885442528856,19580.576775576854,1996.6631597514804,0.0002503003225389762,8.247006611632117e-05,0.00016783025642265505,0.0005622531769492293,0.09434582164187265,0.09434582164187265,0.4936502279785992,3.979039320256561e-13,28140.95454106557,17635.779880615035,0.85,1.0192281631078723,0.5951164507089768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474725830848247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.815609314945,1538.128128871507,0.4936502279785992,5.698640733900823
430.8,-29.32886925808199,4.782928149712203,35.02413723870039,24.46485027847814,4.9778528648112506,-25.89811795829607,-39.60422080764545,1.5471015649815671,-5.2359812611930465,-5.235981261193423,40.098955473109385,36200.30653454937,25798.691733081985,61998.99826763135,65620.70993466463,119560.31474154929,77173.45615921298,47753.05275895033,32689.337111402936,28140.91307380268,17635.755633433477,1538.127113517251,101885.65917633477,0.626694506577727,0.0943453687537035,3.35013,1.2710087499162186,3.3501300000006022,1.28446623632989,1.2847877203826892,2.6081884484346887,19580.5648542985,1996.6619441193986,0.00025027307669775044,8.246153236758407e-05,0.00016781154433016636,0.0005621904890068202,0.09434536875363922,0.09434536875419657,0.49364689464526584,3.979039320256561e-13,28140.91307380268,17635.755633433477,0.85,1.0192132710101853,0.5951036930529271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474788699993908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.810569756199,1538.127113517251,0.49364689464526584,5.698643929762855
431.0,-29.329923118442405,4.78284651333731,35.02409053924355,24.464304302260302,4.977386614327674,-25.89909607781663,-39.605187241081126,1.5465595737019004,-5.236175554598731,-5.236175554599044,40.098836458801195,36199.836014098066,25798.981824936112,61998.81783903418,65620.43813452842,119560.24566710458,77173.43882576443,47752.83670533417,32689.557911589178,28140.825707640044,17635.83639626306,1538.1301210861982,101884.83761961607,0.6266993221693226,0.09434453823991738,3.35013,1.271009277966805,3.35013000000084,1.284468827010095,1.2847902766435915,2.6081831879082813,19580.56045642998,1996.6614956616154,0.0002502457767838917,8.245254474936654e-05,0.00016779323203452518,0.0005621291404358239,0.0943445382399157,0.0943445382399171,0.4936435613119325,3.410605131648481e-13,28140.825707640044,17635.83639626306,0.85,1.0192080692293317,0.5950946527099471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447485137327882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.805411602836,1538.1301210861982,0.4936435613119325,5.698714953110708
431.20000000000005,-29.330976354181868,4.782765285454793,35.02404391692105,24.464141099620633,4.977339086034679,-25.900048895876555,-39.60610841223968,1.546411627729373,-5.236161599791501,-5.23616159979183,40.09874833291279,36199.2113468479,25798.73672951005,61997.94807635795,65620.04522604852,119559.23135696296,77173.383481527,47752.54960232629,32689.815421334115,28140.44940140438,17635.675387989446,1538.1104660274918,101883.85167811842,0.6267019810674849,0.09434358869274156,3.35013,1.2710092845605687,3.350130000001242,1.2844695751185253,1.2847909898958132,2.608181668834674,19580.546414407185,1996.6600637737847,0.00025021849579114004,8.244397890323046e-05,0.00016777451688790957,0.0005620664422616925,0.09434358869274162,0.09434358869274147,0.49364022797859913,3.410605131648481e-13,28140.44940140438,17635.675387989446,0.85,1.019195761468771,0.5950855458600034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474914177768208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15131.799243346322,1538.1104660274918,0.49364022797859913,5.698710355100392
431.40000000000003,-29.332029037831823,4.782683956863202,35.023997486702676,24.46388485785576,4.977181669329613,-25.901012206116338,-39.607049979362614,1.5461648376141048,-5.236266394575068,-5.23626639457548,40.098696450178146,36198.65925357547,25798.79715495461,61997.45640853008,65619.709187126,119558.83237415955,77173.34781659936,47752.29788304871,32690.05548172294,28140.32603207894,17635.66808979818,1538.1075577440404,101883.13081644707,0.6267044692266238,0.09434288885091027,3.35013,1.271009446657263,3.350129999999809,1.2844707853845874,1.2847921654431447,2.6081792113293782,19580.53736544834,1996.6591410367803,0.00025019123183593834,8.243522424788089e-05,0.00016775600758805743,0.0005620044337009788,0.09434288885091024,0.09434288885091027,0.4936368946452658,3.979039320256561e-13,28140.32603207894,17635.66808979818,0.85,1.0191857237400919,0.5950753283597655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474976945551865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.793949629646,1538.1075577440404,0.4936368946452658,5.698721152341142
431.6,-29.33308113057448,4.78260266212773,35.023951033964984,24.463655438181036,4.977054064340766,-25.901972003191474,-39.60797974197192,1.5459449369577376,-5.236339800505959,-5.236339800506365,40.098635327236195,36198.06834884808,25798.776841282797,61996.84519013087,65619.36304309899,119558.27624521493,77173.31188735929,47752.01719310809,32690.327438056887,28140.13636083315,17635.621439941784,1538.1002469278078,101882.34097000503,0.6267070355951766,0.09434212415493401,3.35013,1.2710095373215156,3.350129999999761,1.2844718698810922,1.2847932152125594,2.6081770092093435,19580.528249427753,1996.6582114613811,0.0002501639859189412,8.242658019369471e-05,0.00016773740572524647,0.00056194211504232,0.09434212415493398,0.09434212415493398,0.4936335613119325,3.979039320256561e-13,28140.13636083315,17635.621439941784,0.85,1.0191742971925544,0.5950648094435305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475039680951454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15131.78821660811,1538.1002469278078,0.4936335613119325,5.698750042335029
431.8,-29.334132647725824,4.782521364427678,35.023904612961395,24.463416903186612,4.9769176861258595,-25.90293215949065,-39.60891327643765,1.5457171978907067,-5.236421788982227,-5.236421788982572,40.09857649255256,36197.49275876423,25798.778620031393,61996.27137879562,65619.01568227378,119557.75872996825,77173.27159376057,47751.748670251014,32690.581026121727,28139.964427663064,17635.584541861215,1538.0941229088914,101881.56922913998,0.6267095534962549,0.09434137638928583,3.35013,1.2710096615040678,3.350130000001056,1.2844729909952157,1.2847943016313486,2.608174732739459,19580.518026075548,1996.6571689695818,0.0002501367576387139,8.24179019153072e-05,0.0001677188557234067,0.0005618799701246565,0.0943413763892859,0.0943413763892858,0.4936302279785992,3.410605131648481e-13,28139.964427663064,17635.584541861215,0.85,1.0191634961730942,0.5950545484795102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475102381652762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15131.782688684762,1538.0941229088914,0.4936302279785992,5.698774278268075
432.0,-29.33518359092624,4.782440075417261,35.02385821104653,24.463183048088126,4.976784716435649,-25.903891458281482,-39.60984670612959,1.5454925837909064,-5.236501053223208,-5.236501053223557,40.09851720998297,36196.91880659526,25798.773406250108,61995.69221284537,65618.6726987046,119557.23342451798,77173.23663261696,47751.48274050773,32690.83765789914,28139.78731956327,17635.54558679048,1538.0876418996784,101880.79262865297,0.6267121135819651,0.09434062419184125,3.35013,1.2710097818402573,3.350130000000023,1.284474097462567,1.2847953734222355,2.608172486014364,19580.509155681844,1996.6562644411542,0.00025010954694805693,8.240922545535515e-05,0.00016770032149270177,0.000561817878042345,0.09434062419184117,0.0943406241918413,0.4936268946452658,3.410605131648481e-13,28139.78731956327,17635.54558679048,0.85,1.0191526428639293,0.595044335316399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475165048567726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15131.777054206468,1538.0876418996784,0.4936268946452658,5.698799625644342
432.20000000000005,-29.336231214006258,4.782359001209856,35.02381238747601,24.463172919955127,4.976928941465987,-25.904792706616714,-39.61071496652437,1.5454904340873075,-5.236532076242497,-5.236532076242823,40.09854085994252,36196.13158949539,25798.64452444065,61994.77611393604,65618.14959827201,119556.46146155256,77173.20585585144,47751.18784711138,32691.131120822287,28139.66733883991,17635.441260982465,1538.0812913216894,101880.21901756924,0.6267110783019479,0.09434010024181212,3.35013,1.271009591170587,3.3501300000000342,1.2844741635058856,1.2847954046427337,2.6081723519109534,19580.50134695481,1996.6554681725984,0.00025008242493453834,8.240115551810499e-05,0.00016768126941643337,0.0005617540511100759,0.09434010024182068,0.09434010024183917,0.49362356131193247,3.410605131648481e-13,28139.66733883991,17635.441260982465,0.85,1.019134676574165,0.59502969722644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447522768179326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.771390709328,1538.0812913216894,0.49362356131193247,5.698824716142871
432.40000000000003,-29.337281052930585,4.782277386694771,35.023765846941004,24.462658375874184,4.9764466828389935,-25.905813282863473,-39.61172152832148,1.5449789127718745,-5.236739587693478,-5.236739587693823,40.0984240840955,36195.81452922099,25798.968709050634,61994.78323827162,65618.03758246666,119556.6114727779,77173.1917983812,47750.96874513551,32691.358948050765,28139.605181260624,17635.574509427228,1538.0860349425236,101879.42126243547,0.6267171979076493,0.09433929147328714,3.35013,1.2710101197706534,3.3501300000008016,1.2844766114846276,1.2847978183240998,2.6081673812089448,19580.497780272413,1996.6551044722116,0.00025005524827249897,8.239180107010637e-05,0.0001676634472023926,0.0005616943443761516,0.09433929147328701,0.09433929147328723,0.4936202279785991,3.410605131648481e-13,28139.605181260624,17635.574509427228,0.85,1.0191320181361296,0.5950228645444079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447529011766262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.767001656117,1538.0860349425236,0.4936202279785991,5.698891286044834
432.6,-29.338330266670077,4.782196200199643,35.0237193613286,24.46249461444097,4.97640199807059,-25.90676219613012,-39.612638333905466,1.544833927530676,-5.236721041383021,-5.236721041383398,40.098334068797016,36195.18934694535,25798.711897076333,61993.90124402168,65617.6333544883,119555.56355261095,77173.12474236885,47750.68073482619,32691.604452825177,28139.218301046312,17635.405284121352,1538.0656977833478,101878.42353966419,0.6267198006515201,0.09433833064714034,3.35013,1.2710100785596294,3.3501299999984853,1.2844773455027587,1.2847985176404417,2.6081658907644822,19580.48076672055,1996.6533695727442,0.00025002809051219037,8.238328162267261e-05,0.00016764480888951775,0.0005616319036050401,0.09433833064714049,0.09433833064714026,0.49361689464526576,3.979039320256561e-13,28139.218301046312,17635.405284121352,0.85,1.0191198875421452,0.5950139700295565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475352686105467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.7598130228,1538.0656977833478,0.49361689464526576,5.698887578168044
