time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
432.8,-29.339378915042264,4.782114909496186,35.02367307380152,24.462233413383387,4.976242357883695,-25.907722096336812,-39.613571798522,1.5445855391782248,-5.236826613639039,-5.236826613639455,40.09828189977839,36194.62397888807,25798.774422074275,61993.398400962345,65617.28805793964,119555.15820609551,77173.07771678818,47750.413637736616,32691.848976723955,28139.095726081592,17635.396594512124,1538.062861592526,101877.70275263235,0.6267222218575492,0.09433763068047982,3.35013,1.2710101780155676,3.3501299999998952,1.2844785630011364,1.284799700580152,2.608163418603535,19580.468835319807,1996.652152908466,0.0002500009501004254,8.237460820723193e-05,0.00016762634189319348,0.0005615700367666443,0.09433763068047982,0.09433763068048,0.49361356131193246,3.979039320256561e-13,28139.095726081592,17635.396594512124,0.85,1.019109578255542,0.5950034831074843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475415217802936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.75438895356,1538.062861592526,0.49361356131193246,5.698897200557024
433.0,-29.34042698516902,4.782033656396346,35.023626762938285,24.462003854010277,4.976115298200586,-25.90867821789104,-39.61450093248857,1.544366530922579,-5.236899104730867,-5.236899104731278,40.09822047768965,36194.04573239666,25798.751859903634,61992.797592300296,65616.93956253641,119554.59549408188,77173.0382697774,47750.144439637545,32692.104255710954,28138.904071641824,17635.348344018254,1538.055420089845,101876.91080962206,0.6267247757453008,0.09433686400554064,3.35013,1.271010296153836,3.3501299999991234,1.2844796430829404,1.2848007460915774,2.6081612254743054,19580.458826765167,1996.6511323199225,0.0002499738273658223,8.236597586884344e-05,0.00016760785149697884,0.0005615080915355738,0.09433686400554071,0.09433686400554064,0.49361022797859916,3.979039320256561e-13,28138.904071641824,17635.348344018254,0.85,1.0190986356611997,0.5949933549946096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475477716319205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.74860058818,1538.055420089845,0.49361022797859916,5.698925717103145
433.20000000000005,-29.34147447913593,4.781952403808928,35.023580492871695,24.461775097902887,4.975982867279727,-25.909634357948956,-39.61543010137973,1.5441427460927484,-5.236980237919283,-5.236980237919663,40.09816280442345,36193.46957403176,25798.75155245112,61992.22112648288,65616.61199492757,119554.0961902364,77173.01774843188,47749.875327535985,32692.38046766211,28138.732642857725,17635.31560415116,1538.0492761602184,101876.14169253745,0.6267274304064089,0.09433611925437689,3.35013,1.2710104033024985,3.350130000000768,1.28448074546555,1.2848018139319557,2.6081589870666155,19580.453620058655,1996.6506013836179,0.0002499467222496851,8.23573440422238e-05,0.0001675893782074613,0.0005614462036141624,0.09433611925437685,0.09433611925437686,0.49360689464526586,3.979039320256561e-13,28138.732642857725,17635.31560415116,0.85,1.0190874037411333,0.5949828586610663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475540180885922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.742867864668,1538.0492761602184,0.49360689464526586,5.6989495729908235
433.40000000000003,-29.34252139900232,4.781871153690698,35.02353423207611,24.461531394068174,4.975845562707603,-25.910590468604795,-39.616359235346295,1.5439146323100659,-5.237060912692527,-5.237060912692848,40.0981027933472,36192.89547218781,25798.75007093763,61991.64554312544,65616.25028357813,119553.5569936161,77172.96124946854,47749.606438078226,32692.61645710035,28138.556639100334,17635.273567562126,1538.042911495263,101875.3645615218,0.6267298566073848,0.09433536612121438,3.35013,1.2710104912193496,3.3501299999988605,1.284481868056098,1.2848029020078209,2.6081567076302923,19580.439285057073,1996.6491396202653,0.00024991963469401867,8.234871337618577e-05,0.00016757092131783292,0.0005613843706345116,0.09433536612121443,0.09433536612121432,0.4936035613119325,3.410605131648481e-13,28138.556639100334,17635.273567562126,0.85,1.0190769368377879,0.5949728343221495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447560261162654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15131.737103470368,1538.042911495263,0.4936035613119325,5.698975271249071
433.6,-29.3435677463362,4.78178991468612,35.02348799424608,24.461297399271302,4.975712952923052,-25.911545594399268,-39.61728819468988,1.5436908009861037,-5.237139562108439,-5.2371395621088395,40.09804335579483,36192.32293860217,25798.74340274702,61991.066341349186,65615.90564024856,119553.02731512999,77172.92320734853,47749.34050570204,32692.8696684961,28138.378272134414,17635.23355430383,1538.0363457818319,101874.58670187161,0.6267324073814196,0.09433461275405385,3.35013,1.271010598917492,3.350130000000135,1.2844829705873413,1.2848039700418064,2.608154468928555,19580.42963295342,1996.6481553796068,0.00024989256465356505,8.234008516802155e-05,0.0001675524794855435,0.0005613225880989039,0.09433461275405387,0.09433461275405387,0.49360022797859915,3.979039320256561e-13,28138.378272134414,17635.23355430383,0.85,1.0190661615531975,0.5949626904567994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475665008662961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15131.731308803428,1538.0363457818319,0.49360022797859915,5.698999767262805
433.8,-29.344613522968217,4.781708681596752,35.023441780576775,24.461063544172816,4.975579586474631,-25.91250028214045,-39.61821711910886,1.5434663456468525,-5.237219416896153,-5.237219416896557,40.09798445454166,36191.75224288448,25798.73985362027,61990.49209650475,65615.56391788922,119552.50651931248,77172.88763985953,47749.07596485469,32693.124083338713,28138.202747802985,17635.195714889138,1538.0299619661353,101873.81206952271,0.6267349721284556,0.09433386249135366,3.35013,1.2710107165062805,3.350129999999847,1.2844840760022695,1.2848050409825702,2.6081522243753223,19580.420608716853,1996.6472351635732,0.0002498655120762918,8.233145811985212e-05,0.00016753405395643968,0.0005612608601810873,0.09433386249135367,0.09433386249135371,0.49359689464526585,3.979039320256561e-13,28138.202747802985,17635.195714889138,0.85,1.0190554000010672,0.5949525372567848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475727372087812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.725486663636,1538.0299619661353,0.49359689464526585,5.699024517017616
434.0,-29.345658717581884,4.781627456909466,35.02339559201394,24.460834578517847,4.975448302721282,-25.91345423769826,-39.619142131973035,1.543243822837705,-5.2372986838169595,-5.237298683817346,40.09792603229415,36191.17022103249,25798.734812371542,61989.90503340403,65615.23174601428,119551.99360732237,77172.86212887046,47748.80060388885,32693.40169442401,28138.02704893655,17635.159652308757,1538.023541956486,101873.0382206799,0.6267376039421094,0.09433311321687071,3.35013,1.2710108033241707,3.350130000003634,1.284485172345714,1.2848061028723263,2.608149998245621,19580.41413603051,1996.6465751332528,0.00024983847725023245,8.232286822908126e-05,0.0001675156090211512,0.0005611990672500293,0.0943331132168707,0.09433311321687056,0.4935935613119325,3.979039320256561e-13,28138.02704893655,17635.159652308757,0.85,1.0190440421008509,0.5949419727377777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475789702009367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.719634258188,1538.023541956486,0.4935935613119325,5.699049502199109
434.20000000000005,-29.346703345328443,4.781546234049479,35.02334941655629,24.46059080483394,4.975310915833988,-25.91440829331633,-39.62007098654283,1.5430158638219085,-5.237379480898653,-5.237379480899069,40.097866129569184,36190.603350975915,25798.733715992512,61989.33706696842,65614.87022853343,119551.45536503407,77172.8050268002,47748.53814924277,32693.629863952698,28137.851420508134,17635.117854658725,1538.0171994198065,101872.26159320581,0.6267400303992456,0.0943323605869957,3.35013,1.2710109308036048,3.350130000001527,1.2844862940752444,1.284807190176744,2.608147720573305,19580.399648007737,1996.6450977660809,0.000249811459778804,8.231424349690786e-05,0.00016749721628189616,0.0005611374491824687,0.09433236058699562,0.09433236058699576,0.4935902279785992,3.979039320256561e-13,28137.851420508134,17635.117854658725,0.85,1.0190338252177884,0.5949321401815126,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475851997752311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.713829250075,1538.0171994198065,0.4935902279785992,5.699074694426628
434.40000000000003,-29.34774739472021,4.781465023067209,35.02330326334768,24.460356740187876,4.975178425143229,-25.915361338690644,-39.620995859708614,1.5427923691136674,-5.2374579242574555,-5.2374579242577965,40.09780665957731,36190.02500119923,25798.72658936189,61988.75159056112,65614.5249927955,119550.92424529148,77172.76566116569,47748.265669569526,32693.888879551287,28137.672663134093,17635.077494458874,1538.0106066516853,101871.48337517068,0.6267425776675662,0.09433160689579621,3.35013,1.271011033006944,3.350129999999206,1.284487394894719,1.2848082565884906,2.6081454853627335,19580.3896601,1996.6440792829358,0.0002497844599544405,8.230565656331984e-05,0.00016747880339112065,0.0005610757636046951,0.09433160689579628,0.09433160689579626,0.49358689464526584,3.410605131648481e-13,28137.672663134093,17635.077494458874,0.85,1.0190228562037447,0.5949218478602554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475914260218854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15131.70791644603,1538.0106066516853,0.49358689464526584,5.699099113136129
434.6,-29.348790867719227,4.781383817079641,35.02325713049466,24.460117890872084,4.975043212943489,-25.91631413737961,-39.62192066302521,1.5425664826038397,-5.237537966430978,-5.237537966431333,40.09774717807732,36189.44860621798,25798.72359254076,61988.17219875874,65614.1726350012,119550.39272047198,77172.7180635617,47747.99403477837,32694.13780975925,28137.496492930015,17635.037189163333,1538.0042038429501,101870.7071379387,0.6267450692919468,0.09433085488161774,3.35013,1.2710110852075744,3.350130000000184,1.284488506863964,1.2848093341753306,2.6081432275164773,19580.37758356465,1996.6428478190462,0.00024975747772170136,8.229707110618056e-05,0.0001674604066155208,0.0005610141320148546,0.09433085488161772,0.0943308548816179,0.4935835613119325,3.410605131648481e-13,28137.496492930015,17635.037189163333,0.85,1.0190121128476461,0.5949116610305849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475976488723474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.70205244096,1538.0042038429501,0.4935835613119325,5.69912371517329
434.8,-29.349833778934126,4.781302622267168,35.023211023573324,24.459888820443325,4.974912337385594,-25.917265996697896,-39.622849168349035,1.5423445551493533,-5.237616557337901,-5.237616557338218,40.097688518815,36188.88681962279,25798.71688748387,61987.60370710667,65613.83874338768,119549.87493347481,77172.69020396336,47747.7382801983,32694.39102640562,28137.319302603275,17634.999939807403,1537.9976861644245,101869.93168721921,0.6267476922784114,0.09433010408854049,3.35013,1.2710112506011502,3.350129999999385,1.2844896002865656,1.2848103932329413,2.608141007332871,19580.370514985643,1996.6421270245849,0.00024973051269819784,8.228845211408502e-05,0.00016744206058411283,0.0005609526704246539,0.09433010408854048,0.09433010408854031,0.49358022797859913,3.410605131648481e-13,28137.319302603275,17634.999939807403,0.85,1.019001493988022,0.5949016824267285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476038683382282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.696159006096,1537.9976861644245,0.49358022797859913,5.6991482784111165
435.0,-29.350873409578455,4.781221601175202,35.02316538484702,24.459873313922458,4.975002276173893,-25.91821415403321,-39.62375815082339,1.5423430206376465,-5.237657099863327,-5.237657099863707,40.09769618236221,36188.269640434795,25798.612655175188,61986.88229560998,65613.48040153194,119549.2817166016,77172.63931499992,47747.42855393322,32694.678623407446,28137.18865989449,17634.938975531917,1537.9913361348815,101869.31922459744,0.6267484356270455,0.09432953637948056,3.35013,1.2710110494913534,3.350129999999702,1.2844896629494134,1.2848104213857272,2.6081408800967028,19580.35760336164,1996.6408104053517,0.00024970363516454834,8.228001515408384e-05,0.0001674236200104645,0.0005608908921056574,0.09432953637948001,0.09432953637948709,0.4935768946452658,3.979039320256561e-13,28137.18865989449,17634.938975531917,0.85,1.0189870057239734,0.5948900018456001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476100845065167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.69016058091,1537.9913361348815,0.4935768946452658,5.699173220179297
435.20000000000005,-29.351915201139878,4.781140148087009,35.02311917026699,24.45937228566038,4.974587530494601,-25.919172060221186,-39.62470261668784,1.541844389575897,-5.237839212268284,-5.237839212268601,40.097590327527705,36187.76717114269,25798.871852915698,61986.639024058386,65613.18654228793,119549.16135889248,77172.62735587881,47747.20798473356,32694.910412383608,28137.10296368885,17635.006197123537,1537.9938226764657,101868.52419514825,0.6267527335661263,0.09432873726992076,3.35013,1.271011505010538,3.350130000000705,1.284492050201036,1.2848127746393807,2.608136032819877,19580.354569075524,1996.6405009942769,0.0002496767044376163,8.227124969270203e-05,0.00016740545474491428,0.0005608300361045797,0.09432873726992079,0.09432873726992075,0.4935735613119325,3.410605131648481e-13,28137.10296368885,17635.006197123537,0.85,1.0189805594769297,0.5948803132229832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447616281171879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.684522313299,1537.9938226764657,0.4935735613119325,5.699231327609772
435.40000000000003,-29.352956380636755,4.781059043807844,35.02307300503062,24.459195252880477,4.974526225293296,-25.92011540349682,-39.62561470745129,1.541685248153345,-5.23783904065732,-5.237839040657746,40.09750629490182,36187.155106916114,25798.662567498894,61985.81767441501,65612.7935947505,119548.21200319986,77172.56328697145,47746.92479913697,32695.153875371638,28136.755840950475,17634.861545248543,1537.9761034062049,101867.56871547649,0.6267553247763772,0.09432781638656655,3.35013,1.2710115110548217,3.350130000001933,1.2844928499249582,1.2848135399926168,2.6081344089970755,19580.338313416414,1996.6388433783623,0.0002496497922058005,8.226278551960821e-05,0.00016738700668619225,0.0005607682327096133,0.09432781638656648,0.09432781638656663,0.4935702279785991,3.979039320256561e-13,28136.755840950475,17634.861545248543,0.85,1.0189687939023109,0.5948712653551061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447622490767943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.67814289569,1537.9761034062049,0.4935702279785991,5.699232617041145
435.6,-29.35399698488563,4.780977961066105,35.02302727523551,24.4590594311245,4.974507784771134,-25.92104997772744,-39.62651792736722,1.5415607776175164,-5.2379151049697725,-5.237915104970121,40.09749320206786,36186.51457724691,25798.649645043282,61985.164222290194,65612.39509326017,119547.69386158211,77172.52125627894,47746.640740280985,32695.42279555328,28136.649123278657,17634.82224138797,1537.9725190303877,101866.93502360463,0.6267563050639859,0.09432721669999398,3.35013,1.2710114967683332,3.3501300000003806,1.2844934874880047,1.2848141431669824,2.6081331144400104,19580.327649326173,1996.6377559437906,0.0002496228975126571,8.225440446093785e-05,0.00016736849305171923,0.0005607062096273562,0.09432721670000006,0.09432721669999063,0.4935668946452658,3.410605131648481e-13,28136.649123278657,17634.82224138797,0.85,1.0189553350245382,0.5948591497184327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447628696766472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.672380577074,1537.9725190303877,0.4935668946452658,5.699244770892037
435.8,-29.355037046671402,4.780896646684464,35.02298117431453,24.458687554020457,4.9742118743386445,-25.922019740691194,-39.627467876393325,1.5411945683584345,-5.238050393697563,-5.238050393697975,40.097404690457374,36186.03739205702,25798.78862898478,61984.8260210418,65612.13597182727,119547.44008799968,77172.49828455938,47746.39970478914,32695.665088633596,28136.515487187637,17634.85323590756,1537.9706484221579,101866.13611895636,0.6267603834574983,0.09432642593641179,3.35013,1.2710117473313582,3.3501300000015073,1.2844952554209834,1.2848158770148317,2.6081295246995837,19580.32182090709,1996.6371616104473,0.0002495960195063151,8.224559065026608e-05,0.00016735042885604904,0.0005606456922235156,0.09432642593641175,0.09432642593641191,0.49356356131193246,3.979039320256561e-13,28136.515487187637,17634.85323590756,0.85,1.018947955412907,0.594850242906462,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476348993868273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.66676556808,1537.9706484221579,0.49356356131193246,5.6992923873650945
436.0,-29.35607650349359,4.780815535512411,35.02293511524802,24.45847891448068,4.974117450442709,-25.92296484524789,-39.62838021162895,1.541005792196977,-5.238084155062609,-5.238084155062959,40.09733033380656,36185.432432000685,25798.666703231578,61984.09913523226,65611.74819543718,119546.65441920685,77172.42765593562,47746.11189249912,32695.90640381834,28136.239520538104,17634.749698861397,1537.95766586594,101865.25421432176,0.62676285101955,0.09432557410370938,3.35013,1.2710117390891535,3.3501299999983516,1.2844961936166903,1.2848167809417304,2.6081276197224144,19580.30390090691,1996.6353342789753,0.0002495691597972998,8.223712664944911e-05,0.0001673320331478507,0.000560584064209609,0.09432557410370931,0.0943255741037094,0.49356022797859916,3.410605131648481e-13,28136.239520538104,17634.749698861397,0.85,1.0189365867892979,0.5948406370045953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476410988243456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.660184311913,1537.95766586594,0.49356022797859916,5.6993022452767725
436.20000000000005,-29.357115411683285,4.780734387095793,35.02288916831926,24.4582409382798,4.973976128975851,-25.92391414583193,-39.62930826293302,1.540774863124496,-5.238173981824673,-5.238173981825056,40.09727519206926,36184.88379374604,25798.68904997118,61983.57284371722,65611.41942375152,119546.19487531953,77172.40005515145,47745.864425146065,32696.15070000598,28136.086401596825,17634.727012970827,1537.9527385745666,101864.50412852573,0.6267654556239205,0.09432484724110533,3.35013,1.2710119149228558,3.3501300000017507,1.2844973288925532,1.2848178820195455,2.608125314583846,19580.296897994624,1996.6346201806555,0.0002495423169253405,8.222851767215873e-05,0.0001673137992531818,0.000560522978292062,0.09432484724110538,0.09432484724110528,0.4935568946452658,3.979039320256561e-13,28136.086401596825,17634.727012970827,0.85,1.0189264080522213,0.5948307265654158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447647294706401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.654324920382,1537.9527385745666,0.4935568946452658,5.699319139359036
436.40000000000003,-29.358153746434308,4.7806532566894395,35.022843220161384,24.458006664086156,4.9738445425882745,-25.924861956696805,-39.630228526052065,1.5405527528507192,-5.23825091566431,-5.238250915664644,40.09721521275031,36184.31036029233,25798.678243811766,61982.988604104095,65611.07034167908,119545.65293184422,77172.3552298125,47745.595248425554,32696.399979318827,28135.904346353374,17634.68401794887,1537.9459290994025,101863.72239866911,0.626767983032131,0.09432409022839955,3.35013,1.2710119945975022,3.350129999999405,1.284498422896095,1.2848189418371256,2.60812309325116,19580.285524842508,1996.6334604418948,0.0002495154915268163,8.221998176382072e-05,0.00016729550976299557,0.0005604617061223043,0.09432409022839958,0.09432409022839959,0.4935535613119325,3.410605131648481e-13,28135.904346353374,17634.68401794887,0.85,1.0189156779639907,0.5948206427719026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476534873686828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.648120272439,1537.9459290994025,0.4935535613119325,5.699345610263759
436.6,-29.359191496523437,4.780572134768435,35.022797302444644,24.4577775587328,4.973713295175482,-25.925809207375686,-39.631144947465486,1.5403310060277442,-5.238330060416615,-5.238330060417019,40.09715691997545,36183.725696990135,25798.673152602543,61982.398849592675,65610.7376143211,119545.13942252884,77172.32667711677,47745.314759786,32696.6799081453,28135.728655605195,17634.647827575136,1537.9395031791255,101862.94882237766,0.6267706105440409,0.09432334128036508,3.35013,1.2710120687773454,3.3501299999995906,1.2844995151651892,1.2848199999425791,2.608120875443979,19580.27828040979,1996.6327217153455,0.0002494886838869935,8.221148230321014e-05,0.00016727720158378338,0.0005604003713418802,0.09432334128036508,0.094323341280365,0.49355022797859915,3.979039320256561e-13,28135.728655605195,17634.647827575136,0.85,1.0189042372806434,0.5948100124799548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476596766632464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.642040712759,1537.9395031791255,0.49355022797859915,5.699369629055809
436.8,-29.360228700327838,4.780491073436286,35.022751546628236,24.45761072393509,4.973651530814961,-25.926750993057517,-39.632056758832164,1.5401738235423272,-5.238397003957232,-5.238397003957634,40.097119247406376,36183.12718908081,25798.636799289347,61981.76398837016,65610.38048379113,119544.58411290939,77172.290284882,47745.03699016392,32696.948105242303,28135.56682982891,17634.59992650782,1537.9330849846215,101862.22544888554,0.6267725129963219,0.09432264885292976,3.35013,1.2710120902070776,3.3501299999993166,1.284500305487003,1.2848207560468983,2.6081192707306036,19580.26904691749,1996.6317801611651,0.0002494618930099227,8.220302640509442e-05,0.0001672588666048283,0.0005603389467788335,0.09432264885293741,0.09432264885293867,0.49354689464526585,3.979039320256561e-13,28135.56682982891,17634.59992650782,0.85,1.0188920194163529,0.5947991337806828,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476658625231096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.63600743981,1537.9330849846215,0.49354689464526585,5.699394458735032
437.0,-29.361265326791447,4.780409878633071,35.02270561576496,24.457286518905335,4.973425750284297,-25.9277047106242,-39.6329892106354,1.5398651341170384,-5.238509298814677,-5.238509298815099,40.09704444818152,36182.60206810578,25798.71688192904,61981.318950034816,65610.04584807986,119544.1808852575,77172.23426416786,47744.7904841938,32697.15975552673,28135.41815524861,17634.59327225671,1537.929443367126,101861.44117298698,0.6267755885109177,0.09432187973293388,3.35013,1.2710123083507643,3.3501300000006675,1.2845018042482106,1.2848222207898452,2.608116227567897,19580.254833258015,1996.630330771264,0.0002494351196932346,8.219437992447933e-05,0.00016724073976875526,0.0005602782195215,0.09432187973293389,0.09432187973293407,0.4935435613119325,3.979039320256561e-13,28135.41815524861,17634.59327225671,0.85,1.01888364883935,0.5947898857940181,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476720451769507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.630035974085,1537.929443367126,0.4935435613119325,5.699429577587944
437.20000000000005,-29.362301372685835,4.780328807798483,35.022659723445386,24.457079695444577,4.973319835444705,-25.928647893934684,-39.633905003406085,1.5396663566935558,-5.238561483755461,-5.238561483755857,40.09697814334058,36182.02149800454,25798.642500752427,61980.663998756965,65609.70272242262,119543.53062487196,77172.20327195674,47744.52204753857,32697.423582686846,28135.18540169692,17634.522865891384,1537.9192310681342,101860.60812166973,0.6267782711973098,0.09432107484357621,3.35013,1.2710123275825755,3.350129999998714,1.28450278900608,1.2848231714238287,2.608114228068167,19580.246969867803,1996.6295289286152,0.0002494083640156361,8.218588873878309e-05,0.00016722247527685302,0.0005602170310992436,0.0943210748435763,0.09432107484357621,0.4935402279785992,3.979039320256561e-13,28135.18540169692,17634.522865891384,0.85,1.0188723619377875,0.5947800382405556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476782244395674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.623620617902,1537.9192310681342,0.4935402279785992,5.6994460915578395
437.40000000000003,-29.363336841606223,4.780247712366008,35.02261389634452,24.45683634085583,4.973178656992685,-25.929594084332965,-39.634821250196524,1.5394358997194342,-5.2386483107344475,-5.2386483107348685,40.09692107447597,36181.44452786941,25798.657259484757,61980.10178735417,65609.35549155227,119543.03698651963,77172.15610589104,47744.24514220818,32697.678848536518,28135.024235482604,17634.49200090053,1537.913808689459,101859.84812947395,0.6267807645482927,0.09432033826868437,3.35013,1.271012407257222,3.350130000000983,1.2845039218691992,1.2848242702224795,2.608111927852209,19580.235002822992,1996.6283086296537,0.0002493816258796142,8.217739415489414e-05,0.00016720423172472007,0.0005601559128279364,0.09432033826868434,0.09432033826868438,0.49353689464526584,3.979039320256561e-13,28135.024235482604,17634.49200090053,0.85,1.0188615439585238,0.5947696336606544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447684400291632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.617507915944,1537.913808689459,0.49353689464526584,5.699466815883669
437.6,-29.364371747990145,4.780166634281317,35.02256807208451,24.456597037520282,4.9730452725889,-25.930538988934227,-39.635741024371214,1.5392125135330088,-5.238725346617343,-5.238725346617723,40.09686050820444,36180.8819930457,25798.646850815025,61979.528843860724,65608.99552525314,119542.48375989677,77172.09864024473,47743.98510803747,32697.90392467473,28134.841383828614,17634.446405640174,1537.906969491689,101859.06466861792,0.6267832174727002,0.09431957939408561,3.35013,1.2710125072626401,3.3501299999983774,1.2845050216342848,1.2848253359368313,2.6081096948438596,19580.22042255316,1996.6268218559,0.0002493549049077602,8.216886768467464e-05,0.00016718603722308556,0.0005600949588821756,0.09431957939408564,0.09431957939408542,0.4935335613119325,3.979039320256561e-13,28134.841383828614,17634.446405640174,0.85,1.018851418418512,0.5947599735892283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476905727544922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15131.611355592031,1537.906969491689,0.4935335613119325,5.699492126492742
437.8,-29.36540608046513,4.780085567690648,35.02252227907234,24.456367827393137,4.972914472840348,-25.93148311845486,-39.636656956840284,1.5389915108300591,-5.238803734989062,-5.238803734989395,40.0968019768639,36180.308081280404,25798.63995440111,61978.94803568152,65608.66086107785,119541.96488296853,77172.06715449253,47743.71437469508,32698.169755330495,28134.66406748957,17634.40890983049,1537.9004361276527,101858.28938665333,0.6267858349944745,0.09431882883939077,3.35013,1.2710125693539163,3.3501299999999876,1.2845061102194393,1.2848263904908253,2.6081074845394694,19580.212433940964,1996.6260072441623,0.00024932820138912857,8.216037764040907e-05,0.00016716782374871948,0.0005600339413752976,0.09431882883939083,0.09431882883939063,0.4935302279785992,3.410605131648481e-13,28134.66406748957,17634.40890983049,0.85,1.018840388336989,0.5947496739451282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476967419141287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.605102061294,1537.9004361276527,0.4935302279785992,5.6995156547504235
438.0,-29.366439841044613,4.780004506891694,35.02247650302448,24.456128768529766,4.972779419656518,-25.932427158534303,-39.63757281946016,1.5387667371462292,-5.238883446262378,-5.2388834462627,40.09674259664338,36179.736187107046,25798.636479372566,61978.37266647961,65608.30734305271,119541.43134006803,77172.01519061379,47743.44403466821,32698.41239549509,28134.48751764275,17634.36813269448,1537.8940003365035,101857.51307394647,0.6267883188430644,0.09431807683935395,3.35013,1.2710126918880271,3.350129999999461,1.2845072164044002,1.284827462671303,2.608105238503605,19580.19924958784,1996.6246628142985,0.00024930151526712655,8.215188905439128e-05,0.00016714962621273527,0.0005599729772640708,0.09431807683935393,0.09431807683935384,0.49352689464526583,3.410605131648481e-13,28134.48751764275,17634.36813269448,0.85,1.0188298232531636,0.5947396267277644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447702907702668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.598894833587,1537.8940003365035,0.49352689464526583,5.699540167956188
438.20000000000005,-29.367470352949503,4.7799236425716,35.02243123504708,24.45611263336616,4.972891558356142,-25.933347318612103,-39.63845497984437,1.5387685241375562,-5.23891852909918,-5.2389185290996005,40.09675575855923,36179.05942874856,25798.518592053337,61977.5780208019,65607.87230562796,119540.74786320503,77171.951182765,47743.138306285655,32698.680973865936,28134.35696552373,17634.285306036454,1537.8873884055797,101856.91121468724,0.6267882833663402,0.09431752183786406,3.35013,1.2710124792391437,3.350129999998945,1.2845072629624288,1.2848274750717292,2.608105143970673,19580.1830094206,1996.623006778115,0.000249274915626938,8.21437136008497e-05,0.0001671312020260883,0.0005599112538436592,0.09431752183784071,0.09431752183798728,0.4935235613119325,3.979039320256561e-13,28134.35696552373,17634.285306036454,0.85,1.0188144488616955,0.594727152452836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477090701320294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.59265847411,1537.8873884055797,0.4935235613119325,5.699564223732953
438.40000000000003,-29.368503012359735,4.7798423079854935,35.02238534374497,24.45561223374682,4.972452444547366,-25.934317010205977,-39.63941236780954,1.5382664423936168,-5.239109440232994,-5.2391094402333405,40.09664631589675,36178.635017728084,25798.800751663497,61977.43576939158,65607.66258856271,119540.7430663718,77171.95293382017,47742.92536298554,32698.91952314959,28134.279726145585,17634.380633242436,1537.8906691339362,101856.11588632823,0.6267933924341612,0.09431672008058843,3.35013,1.2710129484953359,3.3501300000002345,1.284509665838878,1.2848298443100752,2.6081002651016427,19580.18345370094,1996.6230520821018,0.000249248263177586,8.213484182395348e-05,0.00016711342135363252,0.0005598516862794449,0.09431672008058829,0.09431672008058854,0.4935202279785992,3.410605131648481e-13,28134.279726145585,17634.380633242436,0.85,1.018809408911856,0.5947185987945103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477152132451852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.587066754,1537.8906691339362,0.4935202279785992,5.699624557890078
438.6,-29.36953506205522,4.779761354091055,35.02233950101724,24.455439287144713,4.9723975220652585,-25.935251496939568,-39.640315517876274,1.5381139569496085,-5.239101689272957,-5.239101689273367,40.096559956970914,36178.025302962094,25798.57233666339,61976.597639625485,65607.26193684421,119539.75072301467,77171.88024600636,47742.64361212415,32699.151815424677,28133.916449507073,17634.2253172372,1537.871880245787,101855.14349348634,0.6267959652501977,0.09431578326932993,3.35013,1.2710129353078083,3.3501300000013625,1.2845104338842566,1.2848305783333498,2.6080987056442004,19580.165011239984,1996.6211714744572,0.0002492216290872358,8.212647346242354e-05,0.00016709515562481227,0.0005597904937133523,0.09431578326932986,0.09431578326933002,0.4935168946452658,3.979039320256561e-13,28133.916449507073,17634.2253172372,0.85,1.018797825053203,0.5947098565767647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477213692098976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.579938569339,1537.871880245787,0.4935168946452658,5.699623528956556
438.8,-29.37056654785412,4.779680316905298,35.02229384324192,24.455192230548732,4.972246133488192,-25.936195122940884,-39.64123131064696,1.5378747085749565,-5.239202134144477,-5.23920213414481,40.09650815450445,36177.46140450404,25798.622311454026,61976.08371595807,65606.93661684633,119539.34502622011,77171.85021578071,47742.37500343852,32699.41690260243,28133.786097919743,17634.21613050668,1537.8684565697056,101854.41742829588,0.6267985428314101,0.09431507907753045,3.35013,1.271013022675179,3.350129999999838,1.2845116076208358,1.284831718170944,2.608096322465384,19580.157391926165,1996.6203945206737,0.0002491950121687522,8.211798876154015e-05,0.00016707702340721205,0.0005597297484272034,0.0943150790775305,0.09431507907753042,0.4935135613119325,3.410605131648481e-13,28133.786097919743,17634.21613050668,0.85,1.0187871205043417,0.5946992698081919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447727521589737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.573865037644,1537.8684565697056,0.4935135613119325,5.699633993914178
439.0,-29.371597470331103,4.779599312734848,35.022248165649096,24.454962461628043,4.972118474395318,-25.93713586885303,-39.64214668432248,1.5376568729172906,-5.239275445428007,-5.239275445428356,40.09644751647864,36176.89808318925,25798.60250227025,61975.50058545949,65606.58950760287,119538.78906537063,77171.80619813678,47742.114773723355,32699.657138237137,28133.597055497514,17634.169569174064,1537.8611675214447,101853.62905162426,0.6268010995674731,0.09431431597959009,3.35013,1.2710130798211323,3.350130000000636,1.2845126811924752,1.2848327578406105,2.6080941426673285,19580.146223703636,1996.6192556789156,0.00024916841240277764,8.210950875324993e-05,0.0001670589036495277,0.0005596690448833922,0.09431431597959018,0.09431431597958999,0.49351022797859917,3.410605131648481e-13,28133.597055497514,17634.169569174064,0.85,1.0187766774417022,0.594689509260466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477336706577564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15131.567508125445,1537.8611675214447,0.49351022797859917,5.699661708322337
439.20000000000005,-29.372627818535246,4.779518313142474,35.022202519901654,24.45472836205738,4.971984978990932,-25.938076681475867,-39.64305828614158,1.5374338419315718,-5.239355378284245,-5.239355378284564,40.096389038418366,36176.32381140342,25798.599755424628,61974.923566828045,65606.24743107519,119538.26952792346,77171.76505510222,47741.841435430455,32699.915132968632,28133.422341423655,17634.13207340579,1537.854821978814,101852.85589450481,0.6268036593415546,0.094313567271449,3.35013,1.2710131743317472,3.3501300000001213,1.2845137790246157,1.2848338217991566,2.6080919136141083,19580.135784831302,1996.618191210179,0.0002491418300673027,8.210106449185991e-05,0.00016704076557544278,0.0005596082799772581,0.09431356727144899,0.09431356727144892,0.4935068946452658,3.410605131648481e-13,28133.422341423655,17634.13207340579,0.85,1.0187657975023368,0.5946792550487928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447739816417301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.561129082693,1537.854821978814,0.4935068946452658,5.699684971263032
439.40000000000003,-29.37365760733431,4.779437323496071,35.022156888479635,24.45448909364643,4.971850556796341,-25.93901708322753,-39.64397362489251,1.5372100326895244,-5.2394340504226875,-5.239434050423099,40.09632930814433,36175.7644051461,25798.593787841863,61974.358192987966,65605.89123004538,119537.72854025624,77171.70928772716,47741.58246282768,32700.140916554978,28133.243522368997,17634.089483553653,1537.8482370505935,101852.07716644031,0.626806129536135,0.09431281298722266,3.35013,1.2710132814804092,3.3501299999999734,1.2845148804627053,1.284834889386384,2.6080896772431497,19580.121635449395,1996.6167483747658,0.000249115264774207,8.209258642257626e-05,0.00016702267835163074,0.0005595476854261488,0.0943128129872228,0.0943128129872226,0.49350356131193246,3.979039320256561e-13,28133.243522368997,17634.089483553653,0.85,1.0187557171869916,0.594669600233506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447745958803006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.554795090342,1537.8482370505935,0.49350356131193246,5.6997092816986825
439.6,-29.37468682526271,4.779356347921235,35.02211128360236,24.4542597438209,4.971720161367434,-25.939956568418683,-39.64488501716403,1.536989904523446,-5.2395117471858725,-5.239511747186279,40.09627061170947,36175.193539561544,25798.58534490185,61973.77888446339,65605.55470385561,119537.20485412491,77171.67435960984,47741.31319531585,32700.401293659983,28133.064805367452,17634.05082257479,1537.8416090764454,101851.30049780948,0.6268087371415867,0.09431206114822405,3.35013,1.2710133292851973,3.3501299999987437,1.2845159646530315,1.2848359397437594,2.6080874758959687,19580.11277343517,1996.615844700807,0.0002490887168147366,8.208414571050129e-05,0.0001670045711042353,0.0005594870237934319,0.09431206114822413,0.09431206114822394,0.49350022797859916,3.979039320256561e-13,28133.064805367452,17634.05082257479,0.85,1.0187448267961536,0.5946594179045124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477520979034237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.548355848063,1537.8416090764454,0.49350022797859916,5.699732932843966
439.8,-29.37571547425313,4.779275380503359,35.02206570012851,24.454025469627254,4.971587205074324,-25.94089579756944,-39.64579637451095,1.536767528390607,-5.23959081395293,-5.239590813953311,40.0962118000836,36174.62459655291,25798.580450725927,61973.20504727884,65605.2104291499,119536.67901240857,77171.63062966528,47741.04479706809,32700.650925107984,28132.888132532746,17634.01178855779,1537.835136377572,101850.5251912817,0.626811285975502,0.09431131039062526,3.35013,1.271013413355686,3.3501300000013576,1.2845170593215884,1.2848370006041145,2.6080852532774887,19580.101678208153,1996.6147133025197,0.00024906218613447153,8.207570612406736e-05,0.0001669864800104042,0.0005594264162772554,0.09431131039062526,0.09431131039062514,0.49349689464526586,3.979039320256561e-13,28132.888132532746,17634.01178855779,0.85,1.0187341720914553,0.5946493522640017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477582336501218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.54196515563,1537.835136377572,0.49349689464526586,5.69975706829971
440.0,-29.37674087874449,4.7791946230599285,35.02202066193466,24.454004794266098,4.97171874458058,-25.94178766467805,-39.64665544973684,1.536765530400146,-5.239622645310931,-5.239622645311349,40.096230868337784,36173.886693991924,25798.45446605604,61972.34116004796,65604.69461985324,119535.91102828941,77171.56392884569,47740.756002600465,32700.897695828025,28132.761942380137,17633.908620041537,1537.8285553349622,101849.93801560506,0.6268104303501472,0.09431077183769392,3.35013,1.2710132616991179,3.3501300000012675,1.2845171232591603,1.284837030587548,2.608085123458559,19580.084754776333,1996.612987592739,0.00024903574172618404,8.206775142842594e-05,0.0001669679902977581,0.0005593644733362283,0.09431077183770148,0.09431077183773108,0.4934935613119325,3.979039320256561e-13,28132.761942380137,17633.908620041537,0.85,1.0187179520122873,0.5946360437482537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477643660545405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.53554478311,1537.8285553349622,0.4934935613119325,5.6997811134868215
440.20000000000005,-29.37776843318963,4.779113354216335,35.02197493637428,24.453489446919434,4.971249417138844,-25.94277753780261,-39.64762705201281,1.5362585217518292,-5.239823075358515,-5.239823075358912,40.09611563075971,36173.53005198762,25798.761306156266,61972.291358143884,65604.5364612657,119535.98849333396,77171.53209088506,47740.52568160707,32701.118232531095,28132.69072591201,17634.024378410886,1537.832559970527,101849.13626914572,0.6268161318166705,0.09430996074342374,3.35013,1.271013675457798,3.3501299999993406,1.2845195488905647,1.284839422785033,2.6080801984629165,19580.076676801287,1996.6121638685267,0.0002490092444666231,8.205875563575375e-05,0.00016695048883086936,0.0005593058411469604,0.0943099607434237,0.0943099607434237,0.49349022797859915,3.979039320256561e-13,28132.69072591201,17634.024378410886,0.85,1.018714632852901,0.5946287216159446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477704791657533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.53014141717,1537.832559970527,0.49349022797859915,5.699844109207434
440.40000000000003,-29.378795378941437,4.779032506361785,35.02192927140141,24.453330470155947,4.971205514485498,-25.943706328175995,-39.648525522183604,1.5361164637200524,-5.23980582867847,-5.239805828678855,40.09602745599413,36172.92281364048,25798.50871272965,61971.43152637013,65604.14565390957,119534.963371836,77171.4712453797,47740.24840511061,32701.3587114101,28132.30900519678,17633.8605861361,1537.812509069175,101848.14615458228,0.626818814725754,0.09430900765399944,3.35013,1.2710136287519709,3.3501299999990706,1.284520267864916,1.284840107923882,2.608078738662853,19580.061238988557,1996.6105896497334,0.000248982765497859,8.205043776387997e-05,0.00016693232773397907,0.0005592449991114353,0.09430900765399947,0.09430900765399935,0.49348689464526585,3.979039320256561e-13,28132.30900519678,17633.8605861361,0.85,1.0187028639315898,0.5946201202622161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477766051435663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.522455123486,1537.812509069175,0.49348689464526585,5.699839887991042
440.6,-29.379821765447968,4.778951562515095,35.02188380335016,24.45307862889024,4.971050599100281,-25.944645716701505,-39.649436879530526,1.5358745503538214,-5.239909139625979,-5.2399091396263415,40.09597630512584,36172.362110882146,25798.5663080142,61970.92841889635,65603.81610291045,119534.56679726744,77171.43408512305,47739.98009309466,32701.615546698213,28132.1843863428,17633.853797368127,1537.8094732081292,101847.42578182662,0.6268213500665363,0.09430830874412091,3.35013,1.2710137589788064,3.350130000000056,1.284521453761098,1.2848412601226253,2.6080763308318202,19580.051810632598,1996.60962822499,0.00024895630354025743,8.20420013811253e-05,0.00016691430215913213,0.0005591846110923733,0.09430830874412093,0.094308308744121,0.4934835613119325,3.410605131648481e-13,28132.1843863428,17633.853797368127,0.85,1.0186923796821334,0.5946096109514218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447782727541848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.5162015229,1537.8094732081292,0.4934835613119325,5.6998491491949155
440.8,-29.380848122834383,4.7788708391959,35.02183879115298,24.453067453019344,4.971165504375467,-25.94556091403687,-39.65031449971718,1.535878295567842,-5.239938477897624,-5.239938477898019,40.09598685731305,36171.68486909835,25798.43399151684,61970.11886061519,65603.38831321178,119533.86249580779,77171.38004963749,47739.67660549009,32701.892715719336,28132.040191079177,17633.765662631435,1537.8019899526807,101846.80837908317,0.6268214300441387,0.09430773877870637,3.35013,1.2710135611658915,3.3501300000009437,1.2845214908711478,1.2848412632534836,2.60807625548404,19580.03810066829,1996.6082301977017,0.00024892984492384416,8.20338780591861e-05,0.00016689596686465807,0.0005591231854722969,0.09430773877870921,0.09430773877869944,0.49348022797859914,3.979039320256561e-13,28132.040191079177,17633.765662631435,0.85,1.0186768452987807,0.5945971785930017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477888466553117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.509659800213,1537.8019899526807,0.49348022797859914,5.699876893930282
441.0,-29.3818734051686,4.778789646504242,35.0217931738645,24.452566319983475,4.970729065294735,-25.946524643937494,-39.6512633660808,1.5353803040636382,-5.240129038930149,-5.240129038930523,40.09587849515547,36171.257939360716,25798.715614994522,61969.97355435524,65603.16718620904,119533.84694033164,77171.3656286282,47739.45638177997,32702.121385386927,28131.96413912807,17633.858457502665,1537.8053046305492,101846.01606075455,0.6268264231496071,0.09430694031678809,3.35013,1.271013964484446,3.3501299999994245,1.2845238742088465,1.2848436132349264,2.6080714163941754,19580.034441748223,1996.6078570916902,0.00024890341660745147,8.202509611347695e-05,0.00016687832049397454,0.0005590640678364789,0.09430694031678818,0.0943069403167879,0.49347689464526584,3.979039320256561e-13,28131.96413912807,17633.858457502665,0.85,1.0186719011233019,0.5945886689590225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477949656444182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.503763566725,1537.8053046305492,0.49347689464526584,5.69993549605573
441.20000000000005,-29.38289807484756,4.7787088348741555,35.021747605975,24.452398192975693,4.970675966908802,-25.94745230508627,-39.652157889772184,1.535230197147502,-5.240121059514422,-5.240121059514812,40.095792946957005,36170.64528399266,25798.486978051595,61969.13226204425,65602.77671622597,119532.86551941797,77171.30125995167,47739.16982771825,32702.368258037128,28131.60182514041,17633.705664833586,1537.7865461368885,101845.04599424501,0.6268290648517159,0.09430600603802855,3.35013,1.271013912833296,3.3501300000014425,1.2845246306846552,1.284844335973047,2.608069880461826,19580.018110031226,1996.6061917200295,0.0002488770066654273,8.201681791574708e-05,0.00016686018874968023,0.0005590033241359662,0.09430600603802848,0.0943060060380285,0.4934735613119325,3.979039320256561e-13,28131.60182514041,17633.705664833586,0.85,1.0186600048840249,0.5945797263360747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478010782733979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.49641078082,1537.7865461368885,0.4934735613119325,5.69993458080758
